Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,39.75494,45.98278,34.07412,5.429185,5.429185,77.74497,0,21.93748,5.429185,732.2452,0,0,0,39.75494,0,0,72.31579,68.7,178.5147,158.095,108.4549,0,108.4549,353.5363,84.17515,0.1009665,5.972103,31.80396,81,197.85
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,63.56205,56.74932,36.30988,45.20644,45.20644,0,-1,0,45.20644,140.604,0,0,0,63.56205,47.58573,45.20644,0,0,70.05974,255.7045,15.97632,0,15.97632,368.6928,87.78383,0.1009327,49.72709,50.84964,0,319.2665
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,68.21825,60.79619,38.24405,0,0,0,0,0,0,0,14.13483,0,0,68.21825,0,0,0,0,54.08342,270.0832,54.08342,0,54.08342,420.0009,100,0.1008185,0,54.5746,0,338.3014
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,80.93005,68.39182,40.1651,19.81994,19.81994,0,0,0,19.81994,408.3263,60.06695,0,0,80.93005,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,21.80194,64.74403,0,399.6883
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,77.35193,69.08142,41.96814,47.49904,47.49904,0,0,0,47.49904,162.8494,27.35293,0,0,77.35193,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,52.24895,61.88154,0,396.1101
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,65.91138,66.48766,43.81052,30.16561,30.16561,0,0,0,30.16561,218.4984,34.1581,0,0,65.91138,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,33.18217,52.7291,0,384.6696
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,55.55029,63.69683,44.9579,20.2136,20.2136,0,-1,0,20.2136,274.8164,34.27282,0,0,55.55029,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,22.23496,44.44023,0,374.3085
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,44.60992,60.15866,45.47587,12.19389,12.19389,0,-1,0,12.19389,365.8382,31.77425,0,0,44.60992,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,13.41328,35.68794,0,363.3682
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,40.63994,59.32647,46.02662,0,0,0,-1,0,0,0,40.63994,0,0,40.63994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1008185,0,32.51196,0,359.3982
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.94021,51.89986,45.69223,32.92736,32.92736,0,-1,0,32.92736,60.55818,0,0,0,19.94021,34.66038,32.92736,0,0,0,318.7582,0,14.72017,-14.72017,404.4844,96.30562,0.1008185,36.2201,15.95217,0,338.6984
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.054722,45.39087,44.47928,23.66271,23.66271,0,-1,0,23.66271,12.90944,0,3.552714E-15,0,3.054722,24.90812,23.66271,0,0,16.35574,304.0381,0,21.85339,-21.85339,381.4489,90.82099,0.1008185,26.02898,2.443778,0,307.0928
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,43.52203,43.52203,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.63729,282.1847,0,12.5024,-12.5024,368.2702,87.68321,0.1008185,13.065,0,0,282.1847
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,42.0796,42.0796,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.52884,269.6823,0,43.935,-43.935,321.9587,76.65668,0.1008185,45.91207,0,0,269.6823
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,40.53227,40.53227,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.3455,225.7473,0,20.355,-20.355,300.5026,71.5481,0.1008185,21.27098,0,0,225.7473
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,38.9456,38.9456,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.9622,205.3923,0,21.13616,-21.13616,278.2232,66.24348,0.1008185,22.08729,0,0,205.3923
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4468,184.2561,0,0,0,278.2232,66.24348,0.1008185,0,0,0,184.2561
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.95242,36.95242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4468,184.2561,0,0,0,278.2232,66.24348,0.1008185,0,0,0,184.2561
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.03451,36.03451,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.4468,184.2561,0,6.326857,-6.326857,271.5541,64.6556,0.1008185,6.611566,0,0,184.2561
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,35.35263,35.35263,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.4766,177.9292,0,9.200324,-9.200324,261.8561,62.34656,0.1008185,9.614339,0,0,177.9292
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,34.70354,34.70354,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.6992,168.7289,0,2.318577,-2.318577,259.4121,61.76466,0.1008185,2.422913,0,0,168.7289
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.09379,34.09379,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.2754,166.4104,0,21.25917,-21.25917,237.0029,56.42916,0.1008185,22.21584,0,0,166.4104
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,33.6545,33.6545,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.8967,145.1512,0,17.9088,-17.9088,218.1254,51.93452,0.1008185,18.7147,0,0,145.1512
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.574,34.22015,33.5037,0,0,0,0,0,0,0,0,0,0,2.574,0,0,0,0,212.7954,127.2424,2.574,0,2.574,220.5673,52.51592,0.1008131,0,2.0592,0,129.8164
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.800301,35.93235,33.17588,50.01829,50.01829,0,0,0,50.01829,19.59344,0,7.105427E-15,0,9.800301,52.65083,50.01829,0,0,210.2214,129.559,0,42.85053,-42.85053,175.3989,41.76156,0.1008131,55.02011,7.84024,0,139.3593
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.41497,40.82995,34.04134,42.57575,42.57575,0,0,0,42.57575,54.99602,0,0,0,23.41497,44.81658,42.57575,0,0,257.8331,86.70844,0,21.40161,-21.40161,152.8396,36.39031,0.1008131,46.83332,18.73197,0,110.1234
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.11176,45.84863,36.23776,36.95282,36.95282,0,-1,0,36.95282,86.89935,0,0,0,32.11176,38.89771,36.95282,0,0,281.6127,65.30683,0,6.785946,-6.785946,145.6866,34.68722,0.1008131,40.64811,25.68941,0,97.41859
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,41.71502,51.08912,38.17193,13.08648,13.08648,0,0,0,13.08648,318.7642,0,0,0,41.71502,13.77524,13.08648,0,0,289.1526,58.52089,27.93978,0,27.93978,172.1926,40.99816,0.1007541,14.39513,33.37202,0,100.2359
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,47.65472,55.22076,40.05365,17.85405,17.85405,0,0,0,17.85405,266.9127,0,0,0,47.65472,18.79373,17.85405,0,0,261.2128,83.66669,28.86098,0,28.86098,199.5725,47.51717,0.1006933,19.63945,38.12378,0,131.3214
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,49.14098,57.7684,41.85668,28.62938,28.62938,0,0,0,28.62938,171.6452,0,0,0,49.14098,30.1362,28.62938,0,0,232.3518,109.6416,19.00478,0,19.00478,217.6021,51.80991,0.1006534,31.49232,39.31278,0,158.7825
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,52.02611,60.87484,43.66628,32.99667,32.99667,0,0,0,32.99667,157.6708,0,0,0,52.02611,34.73334,32.99667,0,0,213.3471,126.7459,17.29277,0,17.29277,234.0074,55.71594,0.100617,36.29634,41.62089,0,178.772
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,38.46498,57.21526,44.80711,24.22214,24.22214,0,-1,0,24.22214,158.8009,0,0,0,38.46498,25.49699,24.22214,0,0,196.0543,142.3094,12.96799,0,12.96799,246.3099,58.64511,0.1005898,26.64435,30.77199,0,180.7744
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.02801,50.2613,45.32507,10.1881,10.1881,0,-1,0,10.1881,157.3209,0,0,0,16.02801,10.72432,10.1881,0,0,183.0863,153.9806,5.303694,0,5.303694,251.3415,59.84309,0.1005786,11.20691,12.82241,0,170.0086
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.92613,51.48035,45.91515,23.46026,23.46026,0,-1,0,23.46026,76.41061,0,0,0,17.92613,24.69501,23.46026,0,0,177.7826,158.7539,0,6.768882,-6.768882,244.2064,58.14427,0.1005786,25.80628,14.3409,0,176.68
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.51731,49.45487,45.62011,0,0,0,-1,0,0,0,0,0,0,12.51731,0,0,0,0,185.3036,151.985,12.51731,0,12.51731,256.0814,60.97164,0.1005523,0,10.01385,0,164.5023
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.407774,45.11787,44.4006,23.45731,23.45731,0,-1,0,23.45731,10.26449,0,3.552714E-15,0,2.407774,24.6919,23.45731,0,0,172.7863,163.2506,0,22.28413,-22.28413,232.5919,55.37891,0.1005523,25.80304,1.926219,0,165.6584
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,43.41057,43.41057,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,197.5464,140.9665,0,28.92291,-28.92291,202.1044,48.12001,0.1005523,30.22444,0,0,140.9665
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,41.96814,41.96814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.683,112.0435,0,0,0,202.1044,48.12001,0.1005523,0,0,0,112.0435
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,40.46015,40.46015,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,229.683,112.0435,0,7.963666,-7.963666,193.71,46.12133,0.1005523,8.322031,0,0,112.0435
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,38.87347,38.87347,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,238.5315,104.0799,0,22.11432,-22.11432,170.3995,40.57122,0.1005523,23.10946,0,0,104.0799
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,37.74576,37.74576,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,263.103,81.96556,0,39.89487,-39.89487,128.3466,30.55865,0.1005523,41.69014,0,0,81.96556
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,36.89997,36.89997,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,307.4306,42.0707,0,31.91478,-31.91478,94.70544,22.54887,0.1005523,33.35095,0,0,42.0707
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.99517,35.99517,14.50659,9.648121,0,-1,0,9.648121,0,0,4.85847,6.309129,0,10.15592,9.648121,0,0,342.8914,10.15592,0,10.15592,-10.15592,84.00017,20,0.1005523,15.95725,0,0,10.15592
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,35.3133,35.3133,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005523,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,34.68387,34.68387,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005523,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005523,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,33.61517,33.61517,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1007734,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.749876,33.9572,33.47092,0,0,72.31579,0,20.56389,0,0,0,0,0,1.749876,0,0,72.31579,68.7,289.7876,57.94941,70.44987,0,70.44987,211.9188,50.45676,0.1009303,0,1.399901,81,59.69928
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.68908,39.3881,33.15621,14.52233,14.52233,81,0,22.761,14.52233,149.3498,0,0,0,21.68908,0,0,66.47767,63.15378,219.3377,121.3543,84.84286,0,84.84286,292.4078,69.62077,0.1011072,15.97457,17.35126,81,143.0434
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.0443,45.99855,34.002,0,0,72.31579,0,20.56389,0,0,0,0,0,40.0443,0,0,72.31579,68.7,134.4948,197.7129,108.7443,0,108.7443,395.5717,94.18356,0.1011827,0,32.03544,81,237.7572
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,48.10048,51.07149,36.17876,21.34232,21.34232,0,-1,0,21.34232,225.3761,0,0,0,48.10048,22.4656,21.34232,0,0,25.75053,295.5827,25.63488,0,25.63488,419.8911,99.97388,0.101129,23.47655,38.48038,0,343.6832
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,66.1414,59.7723,38.06047,11.24743,11.24743,0,0,0,11.24743,588.0577,54.18635,0,0,66.1414,11.8394,11.24743,0,0,0.1156511,318.6541,0.1156511,0,0.1156511,420.0009,100,0.1011287,12.37218,52.91312,0,384.7955
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,77.05959,66.4473,39.94218,34.71502,34.71502,0,0,0,34.71502,221.9776,40.51746,0,0,77.05959,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,38.18652,61.64767,0,395.8178
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,64.71726,63.56246,41.75178,49.87669,49.87669,0,0,0,49.87669,129.7545,12.21549,0,0,64.71726,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,54.86436,51.77381,0,383.4755
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,74.33827,69.73544,43.55481,65.74094,65.74094,20.25,0,7.39125,65.74094,113.0776,26.45308,0,0,74.33827,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,72.31503,59.47062,81,393.0965
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,58.01886,64.35856,44.69564,17.73427,17.73427,0,-1,0,17.73427,327.1566,39.3512,0,0,58.01886,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,19.5077,46.41508,0,376.7771
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,44.17905,59.70976,45.21361,34.66498,34.66498,0,-1,0,34.66498,127.4458,7.689603,0,0,44.17905,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,38.13148,35.34324,0,362.9373
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.6146,53.55084,45.8037,1.69761,1.69761,0,-1,0,1.69761,1449.956,22.82764,0,0,24.6146,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1011287,1.867371,19.69168,0,343.3728
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.64053,50.01017,45.50865,28.17268,28.17268,0,-1,0,28.17268,51.96709,0,0,0,14.64053,29.65546,28.17268,0,0,0,318.7582,0,15.01493,-15.01493,404.1737,96.23164,0.1011287,30.98995,11.71242,0,333.3987
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.051623,45.20528,44.2957,30.85643,30.85643,0,-1,0,30.85643,9.889748,0,7.105427E-15,0,3.051623,32.48045,30.85643,0,0,16.68326,303.7433,0,29.42883,-29.42883,373.153,88.84578,0.1011287,33.94207,2.441298,0,306.7949
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,43.29911,43.29911,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.38195,274.3145,0,10.79652,-10.79652,361.7725,86.13613,0.1011287,11.28237,0,0,274.3145
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,41.85668,41.85668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.37809,263.5179,0,0,0,361.7725,86.13613,0.1011287,0,0,0,263.5179
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,40.34869,40.34869,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.37809,263.5179,0,4.357284,-4.357284,357.1795,85.04256,0.1011287,4.553362,0,0,263.5179
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,38.80135,38.80135,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.21951,259.1607,0,7.806895,-7.806895,348.9503,83.08324,0.1011287,8.158205,0,0,259.1607
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,37.69331,37.69331,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.89384,251.3538,0,10.96452,-10.96452,337.3927,80.33143,0.1011287,11.45793,0,0,251.3538
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,36.86063,36.86063,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.07664,240.3892,0,26.3826,-26.3826,309.583,73.71008,0.1011287,27.56982,0,0,240.3892
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.95583,35.95583,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.3906,214.0066,0,29.35908,-29.35908,278.6358,66.34172,0.1011287,30.68024,0,0,214.0066
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,35.27396,35.27396,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.0119,184.6476,0,15.75521,-15.75521,262.0283,62.38757,0.1011287,16.4642,0,0,184.6476
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,34.65109,34.65109,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.5176,168.8923,0,23.61842,-23.61842,237.1323,56.45997,0.1011287,24.68125,0,0,168.8923
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.04134,34.04134,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.7603,145.2739,0,9.591652,-9.591652,227.0219,54.05271,0.1011287,10.02328,0,0,145.2739
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,33.59549,33.59549,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.4177,135.6823,0,39.73758,-39.73758,185.1348,44.07962,0.1011287,41.52577,0,0,135.6823
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.910644,33.96256,33.43158,26.20496,26.20496,0,0,0,26.20496,7.291154,0,3.552714E-15,0,1.910644,27.58417,26.20496,0,0,247.5706,95.94469,0,25.67352,-25.67352,158.0725,37.63623,0.1011287,28.82546,1.528515,0,97.85534
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.228796,35.14024,33.11687,13.10536,13.10536,0,0,0,13.10536,55.15906,0,1.776357E-15,0,7.228796,13.79512,13.10536,0,0,276.0967,70.27117,0,6.566325,-6.566325,151.151,35.98825,0.1011287,14.4159,5.783036,0,77.49996
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.11948,38.87239,33.96922,79.43639,79.43639,20.25,0,7.39125,79.43639,21.55118,0,0,0,17.11948,62.30147,59.18639,0,0,283.3926,63.70485,0,45.18199,-45.18199,103.525,24.64875,0.1011287,87.38004,13.69559,81,80.82433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.32699,46.09712,36.10663,50.71532,49.25735,0,-1,0,49.25735,67.65891,0,1.457969,31.85801,33.32699,51.84985,49.25735,0,0,333.5948,18.52286,0,18.52286,-18.52286,84.00017,20,0.1011287,55.78686,26.66159,0,51.84985
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.0046,50.27016,37.94901,58.58195,58.58195,81,0,22.761,58.58195,68.28827,-3.552714E-15,0,0,40.0046,0,0,22.41805,21.29715,354.1758,0,61.30175,0,61.30175,142.1561,33.84663,0.1013519,64.44014,32.00368,81,40.0046
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,32.52522,49.81873,39.83072,18.38296,18.38296,81,0,22.761,18.38296,176.9313,0,0,0,32.52522,0,0,62.61704,59.48618,292.8741,55.17157,92.0114,0,92.0114,229.4458,54.62984,0.1015121,20.22126,26.02017,81,87.69678
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,62.72706,62.64505,41.64032,49.81888,49.81888,81,0,22.761,49.81888,125.9102,0,0,0,62.72706,0,0,31.18112,29.62206,200.8627,137.9818,92.34912,0,92.34912,317.0558,75.48934,0.1016709,54.80077,50.18165,81,200.7089
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,52.62281,60.84579,43.44336,16.74267,16.74267,75.57502,0,21.38848,16.74267,314.3035,7.105427E-15,0,0,52.62281,0,0,58.83234,55.89072,108.5135,221.096,108.5135,0,108.5135,420.0009,100,0.1017639,18.41694,42.09825,81,273.7188
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,57.0228,63.84663,44.59074,56.84741,56.84741,0,-1,0,56.84741,100.3085,0,0,0,57.0228,59.83938,56.84741,0,0,0,318.7582,0,2.816583,-2.816583,417.0319,99.29311,0.1017639,62.53215,45.61824,0,375.781
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.54662,52.78889,45.10215,35.10989,35.10989,0,-1,0,35.10989,69.91369,0,0,0,24.54662,36.95778,35.10989,0,0,3.129536,315.9417,0,12.41116,-12.41116,403.9494,96.17824,0.1017639,38.62088,19.63729,0,340.4883
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.9909,51.91631,45.69223,30.79054,30.79054,0,-1,0,30.79054,64.92546,0,3.552714E-15,0,19.9909,32.4111,30.79054,0,0,16.91971,303.5305,0,12.4202,-12.4202,390.8574,93.06109,0.1017639,33.8696,15.99272,0,323.5214
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.57554,49.24451,45.39719,49.13787,49.13787,0,-1,0,49.13787,25.59236,0,7.105427E-15,0,12.57554,51.72407,49.13787,0,0,30.71993,291.1103,0,39.14853,-39.14853,349.5912,83.23583,0.1017639,54.05165,10.06043,0,303.6858
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.205465,45.13927,44.18424,38.8793,38.8793,0,-1,0,38.8793,8.244658,0,7.105427E-15,0,3.205465,40.92558,38.8793,0,0,74.2183,251.9618,0,37.72011,-37.72011,309.8307,73.76907,0.1017639,42.76723,2.564372,0,255.1672
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,43.14831,43.14831,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,116.1295,214.2416,0,72.31579,-72.31579,233.6031,55.61969,0.1017639,88.90358,0,0,214.2416
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,41.71244,41.71244,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,196.4804,141.9259,0,70.84045,-70.84045,158.9308,37.84058,0.1017639,74.02826,0,0,141.9259
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,40.23723,40.23723,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,275.192,71.08541,0,59.86899,-59.86899,95.82332,22.81503,0.1017639,62.5631,0,0,71.08541
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,38.72268,38.72268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.7131,11.21642,0,0,0,95.82332,22.81503,0.1017639,0,0,0,11.21642
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,37.62118,37.62118,10.76038,10.6556,0,-1,0,10.6556,0,0,0.1047799,1.180818,0,11.21642,10.6556,0,0,341.7131,11.21642,0,11.21642,-11.21642,84.00017,20,0.1017639,11.83642,0,0,11.21642
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,36.78851,36.78851,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017639,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.90338,35.90338,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017639,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,35.2215,35.2215,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017639,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,34.59208,34.59208,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017639,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.98233,33.98233,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017639,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,33.54304,33.54304,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1019801,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.241728,34.01543,33.39224,19.17759,19.17759,81,0,22.761,19.17759,11.68931,0,0,0,2.241728,0,0,61.82241,58.73129,289.7885,57.94854,60.97302,0,60.97302,202.9274,48.31594,0.1022029,21.09534,1.793383,81,60.19026
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.87152,38.18076,33.08409,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,40165.08,0,0,0,17.87152,0,0,72.31579,68.7,228.8155,112.8243,86.57152,0,86.57152,285.0563,67.87041,0.1023217,0.04894468,14.29721,81,130.6958
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.45419,43.47784,33.91021,29.34006,29.34006,81,0,22.761,29.34006,110.6139,0,0,0,32.45419,0,0,51.65994,49.07695,142.244,190.7386,81.53114,0,81.53114,362.4036,86.28639,0.1025003,32.27406,25.96335,81,223.1928
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,60.61859,55.32098,36.01484,1.346253,1.346253,0,-1,0,1.346253,4502.764,0,0,0,60.61859,1.417108,1.346253,0,0,60.71287,264.1166,59.20148,0,59.20148,418.567,99.65862,0.1023764,1.480878,48.49487,0,324.7352
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,70.23634,61.15366,37.87689,40.12513,40.12513,0,0,0,40.12513,175.0433,26.48798,0,0,70.23634,42.23698,40.12513,0,0,1.511383,317.398,1.511383,0,1.511383,420.0009,100,0.1023732,44.13765,56.18908,0,387.6343
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,70.36664,63.40826,39.71926,22.48276,22.48276,0,0,0,22.48276,312.9804,46.70058,0,0,70.36664,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1023732,24.73104,56.29331,0,389.1249
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,63.49374,62.81566,41.52886,0,0,0,0,0,0,0,63.49374,0,0,63.49374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023732,0,50.79499,0,382.252
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,63.5024,64.94194,43.33189,31.16912,31.16912,0,0,0,31.16912,203.735,30.6928,0,0,63.5024,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1023732,34.28603,50.80192,0,382.2606
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,50.85033,61.35491,44.47928,80.51042,68.7,0,-1,0,68.7,74.01795,0,11.81042,19.86147,50.85033,72.31579,68.7,0,0,0,318.7582,0,21.46546,-21.46546,397.3743,94.61273,0.1023732,88.56146,40.68027,0,369.6086
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,48.23804,60.99936,45.03003,7.384566,7.384566,0,-1,0,7.384566,653.2278,16.6143,0,0,48.23804,7.773228,7.384566,0,0,23.85051,297.2928,23.85051,0,23.85051,420.0009,100,0.1023234,8.123023,38.59043,0,345.5308
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.56708,53.34154,45.62011,12.30491,12.30491,0,-1,0,12.30491,199.6526,11.61454,0,0,24.56708,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1023234,13.5354,19.65366,0,343.3253
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.59,51.04034,45.28573,58.9702,58.9702,0,-1,0,58.9702,31.5244,0,7.105427E-15,0,18.59,62.07389,58.9702,0,0,0,318.7582,0,43.48389,-43.48389,374.1648,89.08668,0.1023234,64.86722,14.872,0,337.3482
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.107541,44.9978,44.07278,18.18615,18.18615,0,-1,0,18.18615,17.08741,0,0,0,3.107541,19.14331,18.18615,0,0,48.31543,275.2743,0,16.03577,-16.03577,357.2616,85.06212,0.1023234,20.00476,2.486033,0,278.3819
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.13296,259.2386,0,0,0,357.2616,85.06212,0.1023234,0,0,0,259.2386
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,41.60098,41.60098,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.13296,259.2386,0,54.61639,-54.61639,299.6909,71.35483,0.1023234,57.07413,0,0,259.2386
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,40.1651,40.1651,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.8178,204.6222,0,49.86415,-49.86415,247.1295,58.84023,0.1023234,52.10804,0,0,204.6222
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,38.65055,38.65055,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.2224,154.758,0,17.04448,-17.04448,229.163,54.56251,0.1023234,17.81148,0,0,154.758
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,37.56218,37.56218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1608,137.7135,0,0,0,229.163,54.56251,0.1023234,0,0,0,137.7135
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,36.7295,36.7295,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.1608,137.7135,0,37.94525,-37.94525,189.1652,45.03924,0.1023234,39.65279,0,0,137.7135
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,35.85093,35.85093,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.3221,99.7683,0,7.411235,-7.411235,181.3531,43.17921,0.1023234,7.74474,0,0,99.7683
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,35.18217,35.18217,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.5569,92.35706,0,29.16458,-29.16458,150.6109,35.85966,0.1023234,30.47699,0,0,92.35706
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,34.5593,34.5593,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.9619,63.19248,0,21.39941,-21.39941,128.0539,30.48897,0.1023234,22.36239,0,0,63.19248
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.96922,33.96922,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.7391,41.79307,0,24.36867,-24.36867,102.3671,24.37307,0.1023234,25.46526,0,0,41.79307
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,33.52337,33.52337,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.8154,17.4244,58.13953,0,58.13953,157.5231,37.50542,0.1025503,21.78054,0,81,17.4244
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.505004,34.05601,33.35946,41.89718,41.89718,81,0,22.761,41.89718,5.978933,0,0,0,2.505004,0,0,39.10282,37.14767,276.6758,69.74998,39.65268,0,39.65268,195.1409,46.46204,0.102705,46.0869,2.004004,81,72.25498
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.39406,37.12299,33.04475,49.2568,49.2568,81,0,22.761,49.2568,29.22248,0,0,0,14.39406,0,0,31.7432,30.15604,237.0231,105.4374,44.5501,0,44.5501,237.4049,56.52486,0.1028718,54.18248,11.51525,81,119.8315
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.60536,42.55437,33.87742,36.34309,36.34309,81,0,22.761,36.34309,81.46076,-7.105427E-15,0,0,29.60536,0,0,44.65691,42.42406,192.4731,145.5325,72.02943,0,72.02943,305.738,72.79461,0.1030682,39.9774,23.68429,81,175.1378
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,48.75641,51.04948,35.95583,18.84565,18.84565,0,-1,0,18.84565,258.7144,0,0,0,48.75641,19.83752,18.84565,0,0,120.4436,210.359,28.91889,0,28.91889,333.1729,79.32671,0.1030077,20.73021,39.00513,0,259.1154
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,71.31407,61.45537,37.77198,4.14108,4.14108,0,0,0,4.14108,1722.113,0,0,0,71.31407,4.359032,4.14108,0,0,91.52474,236.386,66.95504,0,66.95504,396.692,94.45028,0.1028678,4.555189,57.05126,0,307.7
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,72.2823,64.05186,39.6078,68.92132,68.92132,23.59435,0,8.23737,68.92132,104.8765,3.552714E-15,0,0,72.2823,47.7126,45.32697,0,0,24.5697,296.6455,24.5697,0,24.5697,420.0009,100,0.1028356,75.81345,57.82584,81,368.9278
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,71.57141,65.94746,41.4174,7.327413,7.327413,0,0,0,7.327413,976.7623,63.85834,0,0,71.57141,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1028356,8.060155,57.25713,0,390.3296
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,70.21918,67.56669,43.22043,19.60639,19.60639,0,0,0,19.60639,358.1443,49.58087,0,0,70.21918,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1028356,21.56703,56.17534,0,388.9774
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,51.72807,61.55906,44.36782,47.97027,47.97027,0,-1,0,47.97027,107.8336,1.233053,0,0,51.72807,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.1028356,52.7673,41.38246,0,370.4863
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,57.52536,64.42309,44.91857,0,0,0,-1,0,0,0,57.52536,0,0,57.52536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028356,0,46.02029,0,376.2836
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,34.39734,56.55518,45.50865,0,0,0,-1,0,0,0,34.39734,0,0,34.39734,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028356,0,27.51787,0,353.1556
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.27092,48.64844,45.21361,56.60847,56.60847,0,-1,0,56.60847,19.9103,0,7.105427E-15,0,11.27092,59.58787,56.60847,0,0,0,318.7582,0,48.31695,-48.31695,369.0703,87.8737,0.1028356,62.26932,9.016733,0,330.0291
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.014397,44.85781,43.96132,14.8248,14.8248,0,-1,0,14.8248,20.33348,0,0,0,3.014397,15.60505,14.8248,0,0,53.6855,270.4413,0,12.59065,-12.59065,355.7986,84.71378,0.1028356,16.30728,2.411518,0,273.4557
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,42.89261,42.89261,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.67512,257.8506,0,71.51313,-71.51313,280.4171,66.76585,0.1028356,74.73122,0,0,257.8506
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,41.48952,41.48952,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.1342,186.3375,0,51.19428,-51.19428,226.4536,53.91742,0.1028356,53.49802,0,0,186.3375
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,40.05365,40.05365,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.0167,135.1432,0,28.34587,-28.34587,196.5745,46.80335,0.1028356,29.62143,0,0,135.1432
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,38.53909,38.53909,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.5121,106.7973,0,26.00838,-26.00838,169.1592,40.27592,0.1028356,27.17876,0,0,106.7973
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,37.49006,37.49006,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.4103,80.78897,0,40.93619,-40.93619,126.0087,30.00201,0.1028356,42.77832,0,0,80.78897
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,36.65738,36.65738,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.8949,39.85278,0,23.7917,-23.7917,100.93,24.03091,0.1028356,24.86233,0,0,39.85278
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,35.77225,35.77225,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.3302,16.06108,0,3.571048,-3.571048,97.16582,23.13467,0.1028356,3.731745,0,0,16.06108
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.11005,35.11005,13.69344,11.86553,0,-1,0,11.86553,0,0,1.827915,3.19726,0,12.49003,11.86553,0,0,340.298,12.49003,0,12.49003,-12.49003,84.00017,20,0.1028356,15.06279,0,0,12.49003
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,34.50029,34.50029,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028356,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.91021,33.91021,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028356,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,33.47092,33.47092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028356,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.102618,33.90424,33.32012,16.33261,16.33261,81,0,22.761,16.33261,12.87374,0,0,0,2.102618,0,0,64.66738,61.43402,354.1758,0,63.53663,0,63.53663,144.2763,34.35143,0.1030491,17.96588,1.682094,81,2.102618
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.9423,38.71136,33.00541,29.51382,29.51382,81,0,22.761,29.51382,67.56936,0,0,0,19.9423,0,0,51.48618,48.91187,290.6392,57.18297,68.85417,0,68.85417,209.5971,49.90398,0.1032509,32.4652,15.95384,81,77.12527
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.10866,45.84185,33.83809,70.16492,70.16492,81,0,22.761,70.16492,57.16341,0,0,0,40.10866,0,0,10.83508,10.29333,221.785,119.1517,50.40199,0,50.40199,257.4126,61.2886,0.1034237,77.18141,32.08693,81,159.2604
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,58.36641,54.3523,35.88371,0,0,0,-1,0,0,0,0,0,0,58.36641,0,0,0,0,171.383,164.5135,58.36641,0,58.36641,312.7839,74.47221,0.1033019,0,46.69313,0,222.8799
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,61.12712,57.44229,37.69331,27.09729,27.09729,0,0,0,27.09729,225.5839,0,0,0,61.12712,28.52347,27.09729,0,0,113.0166,217.0433,32.60366,0,32.60366,343.7144,81.8366,0.103234,29.80702,48.9017,0,278.1704
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,79.09831,66.76424,39.49634,47.7387,47.7387,0,0,0,47.7387,165.6901,0,0,0,79.09831,50.25127,47.7387,0,0,80.41295,246.3866,28.84704,0,28.84704,371.0811,88.35247,0.103174,52.51258,63.27865,0,325.4849
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,73.80401,66.74525,41.30593,0,0,0,0,0,0,0,22.23811,0,0,73.80401,0,0,0,0,51.56591,272.3489,51.56591,0,51.56591,420.0009,100,0.1030669,0,59.04321,0,346.1529
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,53.15612,60.67341,43.11553,0,0,0,0,0,0,0,53.15612,0,0,53.15612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030669,0,42.52489,0,371.9143
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,44.55367,58.78286,44.25636,0,0,0,-1,0,0,0,44.55367,0,0,44.55367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030669,0,35.64293,0,363.3119
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,40.35662,57.84884,44.77432,27.42341,27.42341,0,-1,0,27.42341,147.1612,11.48987,0,0,40.35662,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1030669,30.16575,32.28529,0,359.1148
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,35.7584,56.90828,45.39719,25.95338,25.95338,0,-1,0,25.95338,137.7794,8.439051,0,0,35.7584,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1030669,28.54872,28.60672,0,354.5166
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.27196,51.35775,45.06937,36.43709,36.43709,0,-1,0,36.43709,55.63551,0,0,0,20.27196,38.35483,36.43709,0,0,0,318.7582,0,18.08287,-18.08287,400.9398,95.46167,0.1030669,40.0808,16.21757,0,339.0302
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.265418,44.78119,43.81052,0,0,0,-1,0,0,0,0,0,0,3.265418,0,0,0,0,20.09208,300.6754,3.265418,0,3.265418,404.0377,96.19926,0.1030601,0,2.612334,0,303.9408
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,42.78115,42.78115,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.82666,303.6142,0,27.1937,-27.1937,375.373,89.37434,0.1030601,28.41741,0,0,303.6142
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,41.37806,41.37806,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.04188,276.4205,0,57.7569,-57.7569,314.4919,74.87887,0.1030601,60.35596,0,0,276.4205
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,39.94218,39.94218,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.2162,218.6636,0,27.24711,-27.24711,285.7709,68.04055,0.1030601,28.47323,0,0,218.6636
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,38.46697,38.46697,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.4908,191.4165,0,23.00933,-23.00933,261.5169,62.26581,0.1030601,24.04475,0,0,191.4165
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,37.39826,37.39826,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.0567,168.4072,0,26.55026,-26.55026,233.5305,55.60239,0.1030601,27.74502,0,0,168.4072
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,36.58526,36.58526,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.557,141.8569,0,11.73807,-11.73807,221.1575,52.65644,0.1030601,12.26628,0,0,141.8569
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,35.70013,35.70013,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.5993,130.1189,0,10.78806,-10.78806,209.7859,49.94892,0.1030601,11.27352,0,0,130.1189
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.03792,35.03792,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.586,119.3308,0,35.13723,-35.13723,172.748,41.13039,0.1030601,36.71841,0,0,119.3308
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,34.42817,34.42817,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.6274,84.19357,0,14.28269,-14.28269,157.6927,37.54581,0.1030601,14.92541,0,0,84.19357
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,33.85775,33.85775,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,276.497,69.91088,0,35.41928,-35.41928,120.3575,28.65649,0.1030601,37.01315,0,0,69.91088
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,33.41191,33.41191,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.8518,34.49159,0,8.027176,-8.027176,111.8961,26.64188,0.1030601,8.388399,0,0,34.49159
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.27665,33.90012,33.26767,44.77024,44.77024,20.25,0,7.39125,44.77024,5.085185,0,0,0,2.27665,25.81078,24.52024,0,0,324.7709,26.46442,0,23.53413,-23.53413,87.08896,20.73542,0.1030601,49.24727,1.82132,81,28.74107
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.05905,37.51392,32.95296,27.04286,27.04286,81,0,22.761,27.04286,59.3837,0,0,0,16.05905,0,0,53.95714,51.25928,350.9199,2.930283,67.31834,0,67.31834,150.9527,35.94106,0.103264,29.74715,12.84724,81,18.98933
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.14084,38.99852,33.79875,14.1022,14.1022,81,0,22.761,14.1022,128.6384,0,0,0,18.14084,0,0,66.8978,63.55291,283.6016,63.51678,81.69376,0,81.69376,228.4542,54.39376,0.1034374,15.51242,14.51268,81,81.65762
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.92261,44.38752,35.81159,32.1282,32.1282,0,-1,0,32.1282,90.0225,0,0,0,28.92261,33.81916,32.1282,0,0,201.9079,137.0412,0,4.896551,-4.896551,223.2928,53.16485,0.1034374,35.34103,23.13809,0,165.9638
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.34839,48.68111,37.60151,1.652583,1.652583,0,0,0,1.652583,2199.49,0,0,0,36.34839,1.739561,1.652583,0,0,207.3485,132.1446,34.60883,0,34.60883,256.1256,60.98217,0.1033656,1.817841,29.07871,0,168.493
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,34.4646,49.97958,39.38488,62.93735,62.93735,20.25,0,7.39125,62.93735,54.76017,0,0,0,34.4646,44.93405,42.68735,0,0,172.7396,163.2926,0,10.46945,-10.46945,245.0899,58.35461,0.1033656,69.23108,27.57168,81,197.7572
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,62.83006,62.11711,41.15514,21.60544,21.60544,81,0,22.761,21.60544,290.8066,0,0,0,62.83006,0,0,59.39456,56.42483,184.3724,152.8231,119.2549,0,119.2549,358.225,85.2915,0.1034606,23.76599,50.26405,81,215.6532
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,45.21973,57.5889,42.96473,35.94806,35.94806,0,0,0,35.94806,125.7919,0,0,0,45.21973,37.84007,35.94806,0,0,65.11746,260.1525,7.379672,0,7.379672,365.226,86.95839,0.1034454,39.54287,36.17579,0,305.3723
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,45.05166,58.75928,44.07278,47.49115,47.49115,0,-1,0,47.49115,94.86327,0,0,0,45.05166,49.99069,47.49115,0,0,57.73779,266.7942,0,4.93903,-4.93903,360.0198,85.71882,0.1034454,52.24027,36.04133,0,311.8459
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,37.81446,56.78645,44.62352,0,0,0,-1,0,0,0,0,0,0,37.81446,0,0,0,0,63.2256,261.8552,37.81446,0,37.81446,395.8937,94.26022,0.1033672,0,30.25157,0,299.6696
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,25.68268,53.32407,45.25295,28.11522,28.11522,0,-1,0,28.11522,91.34795,0,3.552714E-15,0,25.68268,29.59497,28.11522,0,0,25.41114,295.8882,0,3.912292,-3.912292,391.7698,93.27834,0.1033672,30.92674,20.54614,0,321.5709
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.290711,47.73318,44.91857,0,0,0,-1,0,0,0,0,0,0,9.290711,0,0,0,0,29.75813,291.9759,9.290711,0,9.290711,400.5837,95.37689,0.103348,0,7.432569,0,301.2666
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.043372,43.97484,43.66628,48.60833,48.60833,0,-1,0,48.60833,2.146489,0,0,0,1.043372,51.16666,48.60833,0,0,20.46742,300.3376,0,50.12329,-50.12329,347.7491,82.79726,0.103348,53.46916,0.8346978,0,301.3809
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,42.63691,42.63691,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,76.15996,250.2143,0,18.8375,-18.8375,327.8927,78.06953,0.103348,19.68519,0,0,250.2143
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,41.19448,41.19448,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,97.09052,231.3768,0,17.21779,-17.21779,309.7435,73.74831,0.103348,17.99259,0,0,231.3768
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,39.79139,39.79139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2214,214.159,0,0,0,309.7435,73.74831,0.103348,0,0,0,214.159
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,38.31617,38.31617,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,116.2214,214.159,0,56.93104,-56.93104,249.733,59.46011,0.103348,59.49294,0,0,214.159
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4781,157.2279,0,0,0,249.733,59.46011,0.103348,0,0,0,157.2279
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,36.4738,36.4738,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,179.4781,157.2279,0,34.6567,-34.6567,213.2016,50.76218,0.103348,36.21625,0,0,157.2279
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,35.58867,35.58867,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,217.9855,122.5712,0,12.56305,-12.56305,199.959,47.60918,0.103348,13.12838,0,0,122.5712
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.95925,34.95925,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,231.9445,110.0082,0,6.665782,-6.665782,192.9326,45.93624,0.103348,6.965743,0,0,110.0082
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,34.35605,34.35605,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,239.3509,103.3424,0,25.76888,-25.76888,165.7698,39.46893,0.103348,26.92848,0,0,103.3424
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,33.79875,33.79875,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,267.983,77.57352,0,23.47546,-23.47546,141.0245,33.5772,0.103348,24.53186,0,0,77.57352
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,33.35946,33.35946,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,294.0669,54.09805,0,13.16917,-13.16917,127.143,30.27208,0.103348,13.76178,0,0,54.09805
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.1297,33.50863,33.19555,17.04231,17.04231,0,0,0,17.04231,6.628798,0,3.552714E-15,0,1.1297,17.93928,17.04231,0,0,308.6993,40.92889,0,16.80957,-16.80957,109.4242,26.05332,0.103348,18.74654,0.9037604,0,42.05859
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.32101,38.10319,32.88084,25.60903,25.60903,81,0,22.761,25.60903,71.54123,0,0,0,18.32101,0,0,55.39097,52.62142,327.3766,24.11931,70.94244,0,70.94244,176.7261,42.07755,0.1035425,28.16993,14.65681,81,42.44033
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.81483,43.06139,33.70695,21.6191,21.6191,81,0,22.761,21.6191,147.1608,0,0,0,31.81483,0,0,59.3809,56.41186,256.4341,87.96751,88.22668,0,88.22668,260.4252,62.00589,0.1037007,23.78101,25.45186,81,119.7823
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,45.34603,49.60587,35.70013,21.90749,21.90749,0,-1,0,21.90749,206.9887,0,0,0,45.34603,23.06052,21.90749,0,0,168.2074,167.3715,22.28551,0,22.28551,281.5671,67.03966,0.1036547,24.09824,36.27682,0,212.7175
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,66.84252,59.3255,37.45071,16.51638,16.51638,0,0,0,16.51638,404.7043,0,0,0,66.84252,17.38567,16.51638,0,0,145.9219,187.4285,49.45685,0,49.45685,328.486,78.2108,0.1035527,18.16802,53.47401,0,254.271
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,68.42764,62.06126,39.24064,59.51528,59.51528,0,0,0,59.51528,114.9749,0,0,0,68.42764,62.64766,59.51528,0,0,96.46509,231.9397,5.779975,0,5.779975,333.9694,79.51637,0.1035408,65.46681,54.74211,0,300.3673
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,68.07831,64.02969,41.01089,0,0,0,0,0,0,0,0,0,0,68.07831,0,0,0,0,90.68511,237.1416,68.07831,0,68.07831,398.5541,94.89365,0.1034008,0,54.46265,0,305.2199
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,49.03859,58.76835,42.78115,0,0,0,0,0,0,0,26.43179,0,0,49.03859,0,0,0,0,22.60681,298.4121,22.60681,0,22.60681,420.0009,100,0.1033543,0,39.23088,0,347.4507
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,58.49165,63.64611,43.92198,22.69546,22.69546,0,-1,0,22.69546,257.7241,34.60169,0,0,58.49165,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1033543,24.965,46.79332,0,377.2499
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,42.91884,58.44002,44.47928,5.10947,5.10947,0,-1,0,5.10947,839.9861,37.54045,0,0,42.91884,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1033543,5.620417,34.33507,0,361.6771
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,35.64555,56.51353,45.06937,49.78963,49.78963,0,-1,0,49.78963,71.59231,0,0,0,35.64555,52.41014,49.78963,0,0,0,318.7582,0,16.76459,-16.76459,402.3294,95.79253,0.1033543,54.7686,28.51644,0,354.4038
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.77112,51.17026,44.73499,2.087392,2.087392,0,-1,0,2.087392,995.0751,0,0,0,20.77112,2.197254,2.087392,0,0,18.62732,301.9936,18.57386,0,18.57386,419.9501,99.98792,0.1033162,2.296131,16.61689,0,322.7647
