Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.33462,46.32893,34.51996,17.877,17.877,0,0,0,17.877,220.0291,0,0,0,39.33462,18.8179,17.877,0,0,127.7834,203.7532,20.51672,0,20.51672,318.2387,75.77097,0.107328,19.66471,31.4677,0,243.0878
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,33.4853,46.02871,35.99517,8.877931,8.877931,0,0,0,8.877931,377.1746,0,0,0,33.4853,9.34519,8.877931,0,0,107.2667,222.2182,24.14011,0,24.14011,341.14,81.22366,0.1072832,9.765723,26.78824,0,255.7035
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,49.97428,53.18012,37.49006,8.290624,8.290624,0,0,0,8.290624,602.7806,0,0,0,49.97428,8.726973,8.290624,0,0,83.12658,243.9443,41.2473,0,41.2473,380.2707,90.54046,0.1072069,9.119686,39.97942,0,293.9186
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,47.17059,53.89852,39.01772,12.40006,12.40006,0,0,0,12.40006,380.4062,0,0,0,47.17059,13.05269,12.40006,0,0,41.87927,281.0669,34.1179,0,34.1179,412.6378,98.24689,0.1071439,13.64007,37.73647,0,328.2375
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,60.66538,59.90777,39.97497,29.88869,29.88869,0,-1,0,29.88869,202.971,21.44222,0,0,60.66538,31.46178,29.88869,0,0,7.761375,311.773,7.761375,0,7.761375,420.0009,100,0.1071295,32.87756,48.5323,0,372.4384
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,33.75701,50.90014,40.46015,2.002942,2.002942,0,-1,0,2.002942,1685.371,31.64865,0,0,33.75701,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1071295,2.203236,27.00561,0,352.5152
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,37.11051,52.66152,41.05023,22.53351,22.53351,0,-1,0,22.53351,164.6903,13.39102,0,0,37.11051,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1071295,24.78686,29.6884,0,355.8687
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.52692,46.86017,40.67651,62.14469,62.14469,0,-1,0,62.14469,33.03085,0,1.421085E-14,0,20.52692,65.41546,62.14469,0,0,0,318.7582,0,44.88855,-44.88855,372.6842,88.73415,0.1071295,68.35916,16.42153,0,339.2852
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.741374,40.17644,39.38488,41.71382,41.71382,0,-1,0,41.71382,6.571862,0,7.105427E-15,0,2.741374,43.90928,41.71382,0,0,49.87616,273.8697,0,41.16791,-41.16791,329.2894,78.40208,0.1071295,45.8852,2.1931,0,276.6111
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,38.20471,38.20471,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.61828,232.7018,0,48.51026,-48.51026,278.1551,66.22726,0.1071295,50.69323,0,0,232.7018
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.04421,37.04421,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.5186,184.1915,0,38.22215,-38.22215,237.8654,56.6345,0.1071295,39.94214,0,0,184.1915
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.94272,35.94272,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.9876,145.9694,0,11.42656,-11.42656,225.8207,53.76674,0.1071295,11.94075,0,0,145.9694
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,34.86745,34.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6838,134.5428,0,0,0,225.8207,53.76674,0.1071295,0,0,0,134.5428
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,34.17247,34.17247,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.6838,134.5428,0,1.419848,-1.419848,224.3241,53.41039,0.1071295,1.483741,0,0,134.5428
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,33.56271,33.56271,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.2614,133.123,0,42.54686,-42.54686,179.4758,42.73224,0.1071295,44.46147,0,0,133.123
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.91362,32.91362,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.5357,90.5761,0,2.310019,-2.310019,177.0408,42.15248,0.1071295,2.41397,0,0,90.5761
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1024,88.26608,0,0,0,177.0408,42.15248,0.1071295,0,0,0,88.26608
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.97604,31.97604,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.1024,88.26608,0,29.44556,-29.44556,146.0024,34.76242,0.1071295,30.77061,0,0,88.26608
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,31.56954,31.56954,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.8197,58.82052,0,1.4756,-1.4756,144.447,34.39208,0.1071295,1.542002,0,0,58.82052
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,31.25483,31.25483,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.4592,57.34492,0,21.24951,-21.24951,122.0481,29.059,0.1071295,22.20574,0,0,57.34492
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.215729,31.42363,31.09091,0,0,0,0,0,0,0,0,0,0,1.215729,0,0,0,0,314.0698,36.0954,1.215729,0,1.215729,123.2014,29.33361,0.1071273,0,0.9725834,0,37.31113
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.65422,35.756,30.79587,4.068461,4.068461,0,0,0,4.068461,433.9288,0,0,0,17.65422,4.282591,4.068461,0,0,312.8541,37.18956,13.37163,0,13.37163,135.8869,32.35395,0.1071026,4.475307,14.12338,0,54.84378
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,42.5564,43.94972,31.36629,7.431888,7.431888,0,0,0,7.431888,572.6189,0,0,0,42.5564,7.82304,7.431888,0,0,299.4825,49.22403,34.73336,0,34.73336,168.8378,40.1994,0.1070386,8.175077,34.04512,0,91.78043
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,64.08457,53.05663,32.95296,15.60195,15.60195,0,-1,0,15.60195,410.7471,0,0,0,64.08457,16.42311,15.60195,0,0,264.7491,80.48405,47.66146,0,47.66146,214.0534,50.965,0.1069508,17.16215,51.26765,0,144.5686
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,74.78021,58.79168,34.4085,9.557484,9.557484,0,0,0,9.557484,782.4257,0,0,0,74.78021,10.06051,9.557484,0,0,217.0876,123.3794,64.7197,0,64.7197,275.4519,65.58366,0.1068318,10.51323,59.82417,0,198.1596
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,86.71085,65.51064,35.88371,47.90744,47.90744,0,0,0,47.90744,180.9966,0,0,0,86.71085,50.42889,47.90744,0,0,152.3679,181.6271,36.28196,0,36.28196,309.872,73.77891,0.1067652,52.69819,69.36868,0,268.338
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,85.27062,66.75208,37.35892,12.52223,12.52223,0,0,0,12.52223,680.9541,0,0,0,85.27062,13.18129,12.52223,0,0,116.086,214.2809,72.08933,0,72.08933,378.262,90.06219,0.1066332,13.77445,68.2165,0,299.5515
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,84.83936,68.48314,38.87347,0.3012179,0.3012179,0,0,0,0.3012179,28165.44,40.52566,0,0,84.83936,0.3170715,0.3012179,0,0,43.99663,279.1613,43.99663,0,43.99663,420.0009,100,0.1065528,0.3313397,67.87148,0,364.0006
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,82.10853,68.53797,39.87006,29.01502,29.01502,0,-1,0,29.01502,282.9863,51.5664,0,0,82.10853,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1065528,31.91652,65.68682,0,400.8668
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,65.13343,62.07237,40.34869,13.8398,13.8398,0,-1,0,13.8398,470.6242,50.56522,0,0,65.13343,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1065528,15.22378,52.10675,0,383.8917
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,42.55779,54.36712,40.89943,0,0,0,-1,0,0,0,42.55779,0,0,42.55779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065528,0,34.04623,0,361.316
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.93933,47.46989,40.53227,25.92225,25.92225,0,-1,0,25.92225,88.49284,3.552714E-15,0,0,22.93933,27.28657,25.92225,0,0,0,318.7582,0,4.347242,-4.347242,415.4185,98.90896,0.1065528,28.51447,18.35147,0,341.6976
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.389002,40.51059,39.24064,0,0,0,-1,0,0,0,0,0,0,4.389002,0,0,0,0,4.830269,314.411,4.389002,0,4.389002,419.5822,99.90033,0.1065447,0,3.511202,0,318.8
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4412664,318.3611,0,0,0,419.5822,99.90033,0.1065447,0,0,0,318.3611
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,36.91964,36.91964,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.4412664,318.3611,0,36.94817,-36.94817,380.6354,90.6273,0.1065447,38.61084,0,0,318.3611
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,35.83126,35.83126,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.49479,281.4129,0,47.78483,-47.78483,330.2658,78.63455,0.1065447,49.93515,0,0,281.4129
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,34.77567,34.77567,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.58905,233.6281,0,44.61924,-44.61924,283.233,67.43629,0.1065447,46.62711,0,0,233.6281
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.07412,34.07412,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,144.166,189.0089,0,14.62545,-14.62545,267.8164,63.76569,0.1065447,15.28359,0,0,189.0089
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,33.47092,33.47092,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.4165,174.3834,0,25.39858,-25.39858,241.0439,57.3913,0.1065447,26.54152,0,0,174.3834
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,32.82183,32.82183,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.6371,148.9848,0,44.30893,-44.30893,194.3382,46.27092,0.1065447,46.30283,0,0,148.9848
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,32.38254,32.38254,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.8693,104.6759,0,25.23287,-25.23287,167.7405,39.93813,0.1065447,26.36835,0,0,104.6759
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.88425,31.88425,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.9058,79.44302,0,53.50275,-53.50275,111.3436,26.51033,0.1065447,55.91038,0,0,79.44302
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,31.47775,31.47775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.3533,25.94026,0,0,0,111.3436,26.51033,0.1065447,0,0,0,25.94026
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.1827,31.1827,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.3533,25.94026,0,6.801736,-6.801736,104.174,24.80327,0.1065447,7.107814,0,0,25.94026
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8083023,31.22006,30.99912,42.49026,42.49026,23.54078,0,8.223816,42.49026,1.902323,0,0,0,0.8083023,19.94683,18.94949,0,0,332.9108,19.13853,0,19.13853,-19.13853,84.00017,20,0.1065447,46.73929,0.6466418,81,19.94683
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.44833,34.7585,30.72375,90.6506,90.6506,81,0,22.761,90.6506,15.93849,0,0,15.97047,14.44833,10.15852,9.650594,0,0,354.1758,0,4.289814,0,4.289814,88.06984,20.96897,0.1065565,99.71565,11.55867,81,14.44833
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.00429,39.31739,31.27449,17.95761,17.95761,81,0,22.761,17.95761,155.9466,0,0,0,28.00429,0,0,63.04239,59.89027,349.886,3.860832,87.89455,0,87.89455,171.4539,40.82228,0.1066885,19.75337,22.40343,81,31.86512
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.77285,43.40209,32.86117,16.8068,16.8068,0,-1,0,16.8068,212.8475,0,0,0,35.77285,17.69137,16.8068,0,0,261.9914,82.96593,18.08148,0,18.08148,188.6075,44.90647,0.1066555,18.48748,28.61828,0,118.7388
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,57.91403,52.40652,34.31671,18.55527,18.55527,0,0,0,18.55527,312.1163,0,0,0,57.91403,19.53187,18.55527,0,0,243.91,99.23927,38.38216,0,38.38216,225.0201,53.5761,0.1065855,20.4108,46.33123,0,157.1533
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,44.3142,49.33783,35.77225,37.78798,37.78798,0,0,0,37.78798,117.2706,0,0,0,44.3142,39.77682,37.78798,0,0,205.5278,133.7832,4.53738,0,4.53738,229.3246,54.60099,0.1065773,41.56678,35.45136,0,178.0974
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,74.97358,62.29121,37.24746,0,0,0,0,0,0,0,0,0,0,74.97358,0,0,0,0,200.9904,137.8669,74.97358,0,74.97358,300.4508,71.53576,0.1064408,0,59.97886,0,212.8404
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,60.6138,58.48462,38.76202,22.1321,22.1321,0,0,0,22.1321,273.8728,0,0,0,60.6138,23.29695,22.1321,0,0,126.0168,205.3431,37.31685,0,37.31685,335.8527,79.96476,0.106373,24.34531,48.49104,0,265.9569
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,53.94803,57.10952,39.71926,16.57754,16.57754,0,-1,0,16.57754,325.4285,0,0,0,53.94803,17.45004,16.57754,0,0,88.69998,238.9282,36.49799,0,36.49799,370.4777,88.20879,0.1063068,18.23529,43.15842,0,292.8763
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,41.44496,53.2129,40.19789,11.23799,11.23799,0,-1,0,11.23799,368.7934,0,0,0,41.44496,11.82946,11.23799,0,0,52.20199,271.7764,29.61549,0,29.61549,398.5734,94.89824,0.1062532,12.36179,33.15596,0,313.2214
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.99041,50.63138,40.75519,39.83789,39.83789,0,-1,0,39.83789,80.30148,0,0,0,31.99041,41.93462,39.83789,0,0,22.58649,298.4304,0,9.944203,-9.944203,388.0913,92.4025,0.1062532,43.82167,25.59233,0,330.4208
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.23918,46.77623,40.38147,0,0,0,-1,0,0,0,0,0,0,21.23918,0,0,0,0,33.63561,288.4862,21.23918,0,21.23918,408.2406,97.19994,0.1062147,0,16.99134,0,309.7254
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.577363,40.42009,39.09639,23.42446,23.42446,0,-1,0,23.42446,19.54095,0,0,0,4.577363,24.65733,23.42446,0,0,12.39643,307.6014,0,20.07996,-20.07996,387.0744,92.16039,0.1062147,25.7669,3.66189,0,312.1788
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,37.94901,37.94901,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,34.7075,287.5215,0,45.49748,-45.49748,339.1158,80.74171,0.1062147,47.54487,0,0,287.5215
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,36.78851,36.78851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.26025,242.024,0,0,0,339.1158,80.74171,0.1062147,0,0,0,242.024
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,35.70013,35.70013,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,85.26025,242.024,0,56.45908,-56.45908,279.6028,66.57195,0.1062147,58.99973,0,0,242.024
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,34.65109,34.65109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9926,185.5649,0,0,0,279.6028,66.57195,0.1062147,0,0,0,185.5649
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9926,185.5649,0,0,0,279.6028,66.57195,0.1062147,0,0,0,185.5649
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,33.35946,33.35946,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,147.9926,185.5649,0,39.02798,-39.02798,238.4637,56.77695,0.1062147,40.78424,0,0,185.5649
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,32.71037,32.71037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.357,146.5369,0,0,0,238.4637,56.77695,0.1062147,0,0,0,146.5369
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,32.27108,32.27108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.357,146.5369,0,0,0,238.4637,56.77695,0.1062147,0,0,0,146.5369
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,31.79246,31.79246,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,191.357,146.5369,0,14.44867,-14.44867,223.2334,53.15071,0.1062147,15.09886,0,0,146.5369
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,31.38595,31.38595,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,207.4111,132.0883,0,20.10939,-20.10939,202.0363,48.10378,0.1062147,21.01431,0,0,132.0883
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.09091,31.09091,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,229.7548,111.9789,0,13.78348,-13.78348,187.5072,44.64449,0.1062147,14.40373,0,0,111.9789
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.1274,31.21549,30.90733,18.54679,18.54679,0,0,0,18.54679,6.078679,0,0,0,1.1274,19.52294,18.54679,0,0,245.0698,98.19541,0,18.39554,-18.39554,168.1166,40.02768,0.1062147,20.40147,0.9019201,0,99.32281
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.97658,35.39107,30.63196,2.228737,2.228737,0,0,0,2.228737,761.7131,0,0,0,16.97658,2.346039,2.228737,0,0,265.5093,79.79987,14.63054,0,14.63054,181.9964,43.33238,0.1061883,2.45161,13.58126,0,96.77644
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.91401,44.51075,31.1827,0,0,0,0,0,0,0,0,0,0,44.91401,0,0,0,0,250.8788,92.96735,44.91401,0,44.91401,224.6055,53.4774,0.1061071,0,35.93121,0,137.8814
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,68.98242,54.616,32.74971,26.34742,26.34742,0,-1,0,26.34742,261.8185,0,0,0,68.98242,27.73413,26.34742,0,0,205.9647,133.39,41.2483,0,41.2483,263.7371,62.79443,0.1060326,28.98216,55.18594,0,202.3724
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,76.25951,59.12809,34.20525,0.7714418,0.7714418,0,0,0,0.7714418,9885.322,0,0,0,76.25951,0.812044,0.7714418,0,0,164.7164,170.5134,75.44746,0,75.44746,335.3129,79.83624,0.1058967,0.848586,61.00761,0,246.7729
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,78.82266,61.92288,35.66079,0,0,0,0,0,0,0,0,0,0,78.82266,0,0,0,0,89.26897,238.4162,78.82266,0,78.82266,410.0906,97.64043,0.1057551,0,63.05813,0,317.2388
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,81.60873,64.88302,37.12289,8.005637,8.005637,0,0,0,8.005637,1019.391,62.73544,0,0,81.60873,8.426987,8.005637,0,0,10.4463,309.3566,10.4463,0,10.4463,420.0009,100,0.1057364,8.806201,65.28699,0,390.9653
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,77.4793,64.98582,38.61122,41.4865,41.4865,0,0,0,41.4865,186.7579,33.80931,0,0,77.4793,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1057364,45.63514,61.98344,0,396.2375
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,70.88727,63.44551,39.57502,25.01578,25.01578,0,-1,0,25.01578,283.3702,44.55487,0,0,70.88727,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1057364,27.51736,56.70982,0,389.6455
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,51.75473,56.68951,40.05365,3.342344,3.342344,0,-1,0,3.342344,1548.456,48.23647,0,0,51.75473,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1057364,3.676579,41.40378,0,370.5129
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,44.68737,54.78565,40.60439,61.69952,61.69952,0,-1,0,61.69952,72.42742,0,0,0,44.68737,64.94686,61.69952,0,0,0,318.7582,0,20.25949,-20.25949,398.6455,94.9154,0.1057364,67.86947,35.7499,0,363.4456
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.09625,48.76687,40.19789,30.31376,30.31376,0,-1,0,30.31376,92.68483,0,0,0,28.09625,31.90922,30.31376,0,0,22.51054,298.4987,0,3.812964,-3.812964,394.6263,93.95844,0.1057364,33.34513,22.477,0,326.595
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.267621,40.17786,38.9456,53.65389,53.65389,0,-1,0,53.65389,7.953981,0,7.105427E-15,0,4.267621,56.47778,53.65389,0,0,26.74717,294.6858,0,52.21016,-52.21016,339.5919,80.85506,0.1057364,59.01928,3.414097,0,298.9534
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,37.80476,37.80476,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,84.75846,242.4756,0,52.86506,-52.86506,283.8672,67.5873,0.1057364,55.24398,0,0,242.4756
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,36.63771,36.63771,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,143.4974,189.6105,0,28.54501,-28.54501,253.7782,60.42325,0.1057364,29.82954,0,0,189.6105
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2141,161.0655,0,0,0,253.7782,60.42325,0.1057364,0,0,0,161.0655
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2141,161.0655,0,0,0,253.7782,60.42325,0.1057364,0,0,0,161.0655
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2141,161.0655,0,0,0,253.7782,60.42325,0.1057364,0,0,0,161.0655
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,33.22833,33.22833,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,175.2141,161.0655,0,6.159647,-6.159647,247.2853,58.87734,0.1057364,6.436831,0,0,161.0655
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,32.59891,32.59891,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,182.0581,154.9059,0,20.76393,-20.76393,225.3982,53.66614,0.1057364,21.6983,0,0,154.9059
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.17929,32.17929,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,205.1292,134.142,0,63.35286,-63.35286,158.6184,37.76622,0.1057364,66.20374,0,0,134.142
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,31.70067,31.70067,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,275.5212,70.78912,0,33.72248,-33.72248,123.0718,29.30276,0.1057364,35.23999,0,0,70.78912
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.29416,31.29416,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,312.9907,37.06664,0,8.377407,-8.377407,114.2413,27.20025,0.1057364,8.754391,0,0,37.06664
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.01879,31.01879,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,322.2989,28.68923,0,19.80027,-19.80027,93.36995,22.2309,0.1057364,20.69129,0,0,28.68923
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8649405,31.05173,30.81554,26.12222,26.12222,20.25,0,7.39125,26.12222,3.31113,0,0,0,0.8649405,6.181282,5.872218,0,0,344.2992,8.888957,0,5.316341,-5.316341,87.76604,20.89663,0.1057364,28.73444,0.6919524,81,9.753898
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.95819,36.74035,30.53361,10.60888,10.60888,81,0,22.761,10.60888,206.9792,0,0,0,21.95819,0,0,70.39112,66.87156,350.2062,3.572616,88.82975,0,88.82975,172.0373,40.96119,0.1058665,11.66977,17.56655,81,25.5308
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,47.75337,45.33641,31.09091,55.05256,55.05256,81,0,22.761,55.05256,86.74141,0,0,0,47.75337,0,0,25.94744,24.65007,261.3765,83.51939,72.40343,0,72.40343,240.7253,57.31543,0.1060258,60.55782,38.20269,81,131.2728
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,59.78686,51.16008,32.63824,37.23173,37.23173,0,-1,0,37.23173,160.5804,0,0,0,59.78686,39.1913,37.23173,0,0,188.9731,148.6825,20.59556,0,20.59556,260.2639,61.96748,0.1059888,40.95491,47.82949,0,208.4693
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,70.85878,56.92664,34.11346,13.92063,13.92063,0,0,0,13.92063,509.02,0,0,0,70.85878,14.65329,13.92063,0,0,168.3775,167.2185,56.20549,0,56.20549,313.5851,74.66298,0.1058882,15.31269,56.68702,0,238.0773
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,81.94352,63.07056,35.54933,35.63568,35.63568,0,0,0,35.63568,229.948,0,0,0,81.94352,37.51124,35.63568,0,0,112.172,217.8034,44.43228,0,44.43228,355.7373,84.69919,0.1058088,39.19925,65.55482,0,299.7469
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,90.7051,68.7401,37.02454,33.70457,33.70457,0,0,0,33.70457,269.1181,0,0,0,90.7051,35.4785,33.70457,0,0,67.73972,257.7925,55.22661,0,55.22661,408.1299,97.17358,0.1057102,37.07503,72.56409,0,348.4976
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,78.04623,65.0862,38.49976,21.58448,21.58448,0,0,0,21.58448,361.5849,42.8126,0,0,78.04623,22.72051,21.58448,0,0,12.51312,307.4964,12.51312,0,12.51312,420.0009,100,0.1056879,23.74293,62.43698,0,385.5426
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,75.3027,65.16195,39.49634,0,0,0,-1,0,0,0,75.3027,0,0,75.3027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056879,0,60.24216,0,394.0609
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,64.73797,61.43925,39.94218,29.00928,29.00928,0,-1,0,29.00928,223.1629,34.20188,0,0,64.73797,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1056879,31.91021,51.79037,0,383.4962
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.26133,51.77198,40.49293,0,0,0,-1,0,0,0,36.26133,0,0,36.26133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056879,0,29.00906,0,355.0196
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.97828,45.80424,40.12577,16.21331,16.21331,0,-1,0,16.21331,117.0537,1.911632,0,0,18.97828,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1056879,17.83464,15.18262,0,337.7365
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.70645,40.23291,38.87347,39.92066,39.92066,0,-1,0,39.92066,11.78951,0,7.105427E-15,0,4.70645,42.02175,39.92066,0,0,0,318.7582,0,37.3153,-37.3153,380.6671,90.63483,0.1056879,43.91273,3.76516,0,323.4647
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,37.71297,37.71297,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.46144,281.4429,0,19.18557,-19.18557,360.4437,85.81976,0.1056879,20.04892,0,0,281.4429
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,36.56559,36.56559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.77874,262.2574,0,0,0,360.4437,85.81976,0.1056879,0,0,0,262.2574
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,35.47721,35.47721,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.77874,262.2574,0,22.4356,-22.4356,336.7945,80.189,0.1056879,23.4452,0,0,262.2574
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,34.44784,34.44784,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.70719,239.8218,0,17.14902,-17.14902,318.7178,75.88505,0.1056879,17.92073,0,0,239.8218
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,33.74629,33.74629,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.7617,222.6727,0,20.10659,-20.10659,297.5236,70.83882,0.1056879,21.01138,0,0,222.6727
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.15621,33.15621,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.1023,202.5661,0,16.83557,-16.83557,279.7774,66.61353,0.1056879,17.59317,0,0,202.5661
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,32.54646,32.54646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8085,185.7306,0,0,0,279.7774,66.61353,0.1056879,0,0,0,185.7306
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.10717,32.10717,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.8085,185.7306,0,21.50773,-21.50773,257.1062,61.21565,0.1056879,22.47558,0,0,185.7306
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,31.62199,31.62199,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.706,164.2228,0,19.92442,-19.92442,236.1041,56.21514,0.1056879,20.82101,0,0,164.2228
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,31.22204,31.22204,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.8442,144.2984,0,46.94411,-46.94411,186.6206,44.4334,0.1056879,49.0566,0,0,144.2984
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.94011,30.94011,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.0043,97.35432,0,23.51312,-23.51312,161.8356,38.53221,0.1056879,24.57122,0,0,97.35432
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6745097,30.9406,30.75653,1.17563,1.17563,0,0,0,1.17563,57.37434,0,0,0,0.6745097,1.237505,1.17563,0,0,272.13,73.84119,0,0.5629951,-0.5629951,161.2422,38.39091,0.1056879,1.293193,0.5396078,0,74.5157
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.696889,32.04611,30.48116,28.95817,28.95817,0,0,0,28.95817,19.67282,0,0,0,5.696889,30.48228,28.95817,0,0,272.7556,73.2782,0,24.7854,-24.7854,135.1161,32.17043,0.1056879,31.85399,4.557511,0,78.97508
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.24331,34.44436,31.0319,25.99085,25.99085,0,0,0,25.99085,47.10624,0,0,0,12.24331,27.35879,25.99085,0,0,300.2949,48.4928,0,15.11548,-15.11548,119.183,28.37684,0.1056879,28.58994,9.794649,0,60.73611
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.04329,35.974,32.58579,0,0,0,-1,0,0,0,0,0,0,12.04329,0,0,0,0,317.0899,33.37732,12.04329,0,12.04329,130.6082,31.09713,0.1056665,0,9.634629,0,45.42061
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.5545,42.40226,34.04134,21.39729,21.39729,0,0,0,21.39729,133.4491,0,0,0,28.5545,22.52347,21.39729,0,0,305.0466,44.21628,6.031036,0,6.031036,136.3298,32.4594,0.1056557,23.53702,22.8436,0,72.77078
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,37.49782,46.78768,35.49688,0,0,0,0,0,0,0,0,0,0,37.49782,0,0,0,0,299.0156,49.64421,37.49782,0,37.49782,171.9033,40.92928,0.105589,0,29.99825,0,87.14203
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.34208,44.47066,36.95242,1.506957,1.506957,0,0,0,1.506957,1681.672,0,0,0,25.34208,1.58627,1.506957,0,0,261.5178,83.39225,23.75581,0,23.75581,194.4401,46.29516,0.1055467,1.657653,20.27366,0,108.7343
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.83596,41.88193,38.42764,15.63535,15.63535,0,0,0,15.63535,75.69998,3.552714E-15,0,0,11.83596,16.45827,15.63535,0,0,237.7619,104.7725,0,4.622307,-4.622307,189.5677,45.13508,0.1055467,17.19889,9.468768,0,116.6084
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.62855,46.80133,39.38488,36.64236,36.64236,0,-1,0,36.64236,67.21333,0,0,0,24.62855,38.5709,36.64236,0,0,242.8978,100.1502,0,13.94236,-13.94236,174.8712,41.63591,0.1055467,40.30659,19.70284,0,124.7787
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.14698,45.28167,39.87006,0,0,0,-1,0,0,0,0,0,0,18.14698,0,0,0,0,258.3893,86.20782,18.14698,0,18.14698,192.0869,45.73489,0.1055145,0,14.51758,0,104.3548
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.62436,44.72718,40.38147,0,0,0,-1,0,0,0,0,0,0,14.62436,0,0,0,0,240.2424,102.5401,14.62436,0,14.62436,205.9608,49.03819,0.1054885,0,11.69949,0,117.1645
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.571221,41.63776,40.01431,43.10991,43.10991,0,-1,0,43.10991,12.9233,0,0,0,5.571221,45.37885,43.10991,0,0,225.618,115.702,0,39.80763,-39.80763,163.9999,39.04751,0.1054885,47.4209,4.456976,0,121.2732
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.647777,40.10342,38.76202,16.24677,16.24677,0,-1,0,16.24677,28.60739,0,0,0,4.647777,17.10187,16.24677,0,0,269.8487,75.89439,0,12.45409,-12.45409,150.8721,35.92186,0.1054885,17.87145,3.718222,0,80.54217
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,37.60151,37.60151,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,283.6866,63.4403,0,40.64228,-40.64228,108.0314,25.72171,0.1054885,42.47118,0,0,63.4403
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,36.4738,36.4738,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,328.8447,22.79802,0,11.72818,-11.72818,95.6688,22.77824,0.1054885,12.25595,0,0,22.79802
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,35.40509,35.40509,65.37222,10.51634,0,-1,0,10.51634,0,0,54.85587,61.39309,0,11.06983,10.51634,0,0,341.876,11.06983,0,11.06983,-11.06983,84.00017,20,0.1054885,71.90943,0,0,11.06983
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,34.37572,34.37572,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.06442,33.06442,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,32.45466,32.45466,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.02849,32.02849,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,31.5302,31.5302,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.14336,31.14336,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054885,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.86799,30.86799,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056387,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.106058,30.96661,30.66474,1.743967,1.743967,74.05975,0,21.00512,1.743967,63.42199,0,0,0,1.106058,0,0,72.31579,68.7,285.4758,61.83,69.80606,0,69.80606,215.3986,51.28527,0.1057688,1.918363,0.8848467,81,62.93606
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.77669,35.08362,30.38937,23.84551,23.84551,81,0,22.761,23.84551,70.35573,0,0,0,16.77669,0,0,57.15448,54.29676,215.6698,124.6554,71.07345,0,71.07345,282.8247,67.33909,0.1059292,26.23007,13.42135,81,141.4321
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.39756,41.85247,30.94011,13.59491,13.59491,81,0,22.761,13.59491,275.0849,0,0,0,37.39756,0,0,67.40508,64.03483,144.5963,188.6216,101.4324,0,101.4324,379.052,90.25028,0.1060352,14.95441,29.91805,81,226.0191
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,43.55487,45.50069,32.494,28.43999,28.43999,0,-1,0,28.43999,153.1465,0,0,0,43.55487,29.93684,28.43999,0,0,43.16391,279.9107,13.61803,0,13.61803,391.9712,93.32628,0.106011,31.28399,34.84389,0,323.4656
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,73.9281,57.9104,33.94955,34.76812,34.76812,0,0,0,34.76812,212.6319,7.784199,0,0,73.9281,36.59802,34.76812,0,0,29.54588,292.1669,29.54588,0,29.54588,420.0009,100,0.1059586,38.24493,59.14248,0,366.095
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,69.31202,57.86251,35.40509,0,0,0,0,0,0,0,69.31202,0,0,69.31202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,0,55.44962,0,388.0703
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,75.11289,61.87908,36.86063,34.08184,34.08184,0,0,0,34.08184,220.3897,39.23727,0,0,75.11289,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,37.49003,60.09032,0,393.8711
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,78.25105,64.94599,38.31617,21.90952,21.90952,0,0,0,21.90952,357.1554,55.18839,0,0,78.25105,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,24.10048,62.60084,0,397.0093
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,57.78158,58.02179,39.27998,47.14608,47.14608,0,-1,0,47.14608,122.5586,8.154127,0,0,57.78158,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,51.86069,46.22527,0,376.5398
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.96511,51.50772,39.71926,25.3767,25.3767,0,-1,0,25.3767,149.6062,11.25279,0,0,37.96511,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,27.91437,30.37209,0,356.7233
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.90334,50.09107,40.27657,11.19391,11.19391,0,-1,0,11.19391,285.0062,20.12028,0,0,31.90334,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1059586,12.3133,25.52267,0,350.6616
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.31209,45.67647,39.90285,19.49447,19.49447,0,-1,0,19.49447,99.06448,0,0,0,19.31209,20.52049,19.49447,0,0,0,318.7582,0,1.2084,-1.2084,418.7271,99.69672,0.1059586,21.44391,15.44967,0,338.0703
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.810315,40.03831,38.65055,33.79279,33.79279,0,-1,0,33.79279,14.23474,0,0,0,4.810315,35.57135,33.79279,0,0,1.342666,317.5498,0,30.76104,-30.76104,386.3021,91.9765,0.1059586,37.17206,3.848252,0,322.3601
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,37.49006,37.49006,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.5216,286.7888,0,72.31579,-72.31579,310.0746,73.82713,0.1059586,77.038,0,0,286.7888
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,36.38201,36.38201,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.8725,214.473,0,32.94809,-32.94809,275.3442,65.55802,0.1059586,34.43075,0,0,214.473
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,35.29363,35.29363,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.4815,181.5249,0,7.71207,-7.71207,267.215,63.62249,0.1059586,8.059114,0,0,181.5249
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,34.27737,34.27737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.0504,173.8129,0,0,0,267.215,63.62249,0.1059586,0,0,0,173.8129
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,33.58238,33.58238,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.0504,173.8129,0,0.9611709,-0.9611709,266.2018,63.38126,0.1059586,1.004423,0,0,173.8129
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.99229,32.99229,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.1184,172.8517,0,43.55791,-43.55791,220.2878,52.44936,0.1059586,45.51802,0,0,172.8517
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,32.38254,32.38254,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.5161,129.2938,0,24.40162,-24.40162,194.5662,46.32519,0.1059586,25.49969,0,0,129.2938
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.95637,31.95637,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.629,104.8921,0,14.95336,-14.95336,178.804,42.57228,0.1059586,15.62627,0,0,104.8921
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,31.47775,31.47775,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.2438,89.93877,0,3.764845,-3.764845,174.8355,41.62741,0.1059586,3.934263,0,0,89.93877
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.09091,31.09091,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.427,86.17393,0,27.66873,-27.66873,145.6701,34.68328,0.1059586,28.91382,0,0,86.17393
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.81554,30.81554,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.17,58.5052,0,24.50649,-24.50649,119.838,28.53279,0.1059586,25.60928,0,0,58.5052
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.345483,30.97954,30.61229,9.42768,9.42768,0,0,0,9.42768,14.27163,0,1.776357E-15,0,1.345483,9.923874,9.42768,0,0,316.3995,33.99871,0,8.57839,-8.57839,110.7955,26.37984,0.1059586,10.37045,1.076387,0,35.34419
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.950174,33.08749,30.33691,0,0,0,0,0,0,0,0,0,0,9.950174,0,0,0,0,325.931,25.42032,9.950174,0,9.950174,120.2351,28.62735,0.105941,0,7.960139,0,35.37049
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.84174,39.74968,30.86799,0,0,0,0,0,0,0,0,0,0,30.84174,0,0,0,0,315.9808,34.37547,30.84174,0,30.84174,149.4941,35.59377,0.1058863,0,24.67339,0,65.21722
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,52.30627,48.32201,32.41533,29.54457,29.54457,0,-1,0,29.54457,177.0419,0,0,0,52.30627,31.09955,29.54457,0,0,285.1391,62.13304,21.20672,0,21.20672,169.6126,40.38387,0.1058488,32.49903,41.84502,0,114.4393
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,72.17437,57.16481,33.89054,31.57689,31.57689,0,0,0,31.57689,228.5671,0,0,0,72.17437,33.23883,31.57689,0,0,263.9324,81.21909,38.93555,0,38.93555,206.5501,49.1785,0.10578,34.73457,57.7395,0,153.3935
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,72.89608,59.16214,35.33297,29.60729,29.60729,0,0,0,29.60729,246.2099,0,0,0,72.89608,31.16557,29.60729,0,0,224.9968,116.2611,41.73051,0,41.73051,246.1391,58.60444,0.1057063,32.56802,58.31687,0,189.1572
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,47.89227,51.65411,36.76884,20.51806,20.51806,0,0,0,20.51806,233.4152,0,0,0,47.89227,21.59796,20.51806,0,0,183.2663,153.8185,26.29431,0,26.29431,271.0841,64.54371,0.1056599,22.56986,38.31382,0,201.7108
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,58.00656,56.91839,38.24405,27.84423,27.84423,0,0,0,27.84423,208.3253,0,0,0,58.00656,29.30972,27.84423,0,0,156.972,177.4834,28.69685,0,28.69685,298.3083,71.02566,0.1056094,30.62865,46.40525,0,235.49
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,67.61379,61.65401,39.16852,12.30093,12.30093,0,-1,0,12.30093,549.664,0,0,0,67.61379,12.94835,12.30093,0,0,128.2751,203.3106,54.66545,0,54.66545,350.1685,83.3733,0.1055132,13.53102,54.09103,0,270.9244
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,49.74898,55.46776,39.6078,0,0,0,-1,0,0,0,0,0,0,49.74898,0,0,0,0,73.60971,252.5095,49.74898,0,49.74898,397.3646,94.61042,0.1054258,0,39.79918,0,302.2585
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,39.09312,52.33061,40.12577,0,0,0,-1,0,0,0,15.23238,0,0,39.09312,0,0,0,0,23.86073,297.2836,23.86073,0,23.86073,420.0009,100,0.105384,0,31.27449,0,336.3767
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.11818,45.7771,39.7586,0,0,0,-1,0,0,0,20.11818,0,0,20.11818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105384,0,16.09455,0,338.8764
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.774657,39.87582,38.49976,3.984088,3.984088,0,-1,0,3.984088,119.8432,0.5808803,0,0,4.774657,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.105384,4.382497,3.819726,0,323.5329
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,37.32614,37.32614,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.105384,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,36.21809,36.21809,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.105384,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,35.1625,35.1625,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.105384,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,34.17247,34.17247,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.105384,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,33.47092,33.47092,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.105384,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,32.86117,32.86117,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.105384,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,32.29075,32.29075,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.105384,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,31.86458,31.86458,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.105384,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,31.38595,31.38595,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.105384,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.99912,30.99912,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.105384,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,30.73686,30.73686,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.105384,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6573524,30.71275,30.53361,53.76347,53.76347,0,0,0,53.76347,1.222675,0,7.105427E-15,0,0.6573524,56.59312,53.76347,0,0,231.1241,110.7465,0,55.93577,-55.93577,141.7757,33.75606,0.105384,59.13981,0.5258819,0,111.4038
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.420613,32.29982,30.25824,20.44436,20.44436,0,0,0,20.44436,36.29662,0,3.552714E-15,0,7.420613,21.52038,20.44436,0,0,293.275,54.81072,0,14.09977,-14.09977,126.9133,30.21739,0.105384,22.4888,5.936491,0,62.23133
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.29249,34.50206,30.79587,37.11992,37.11992,0,0,0,37.11992,35.80959,0,7.105427E-15,0,13.29249,39.0736,37.11992,0,0,308.9414,40.71095,0,25.78111,-25.78111,99.7376,23.747,0.105384,40.83191,10.63399,0,54.00344
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.29345,36.35418,32.32354,12.66023,12.66023,0,-1,0,12.66023,112.9004,0,0,0,14.29345,13.32656,12.66023,0,0,337.5871,14.92984,0.9668918,0,0.9668918,100.6549,23.9654,0.1053823,13.92626,11.43476,0,29.22329
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.03337,39.26334,33.79875,38.13348,38.13348,81,0,22.761,38.13348,49.91251,0,0,0,19.03337,0,0,42.86652,40.7232,336.6202,15.80004,59.75657,0,59.75657,157.3449,37.46301,0.1055615,41.94682,15.2267,81,34.83342
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,43.79896,48.58335,35.24118,35.33649,35.33649,81,0,22.761,35.33649,123.9482,0,0,0,43.79896,0,0,45.66351,43.38033,276.8636,69.58096,87.17929,0,87.17929,240.0505,57.15476,0.1056922,38.87014,35.03917,81,113.3799
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.14088,48.60169,36.67705,2.394141,2.394141,74.70993,0,21.16961,2.394141,1634.861,0,0,0,39.14088,0,0,72.31579,68.7,189.6843,148.0423,107.8409,0,107.8409,342.3573,81.51348,0.105757,2.633555,31.31271,81,187.1832
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,51.13202,54.30716,38.13259,3.173013,3.173013,0,0,0,3.173013,1611.466,0,0,0,51.13202,3.340014,3.173013,0,0,81.84346,245.0991,47.79201,0,47.79201,387.6968,92.30858,0.1056733,3.490314,40.90562,0,296.2311
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,45.98543,53.52824,39.05706,0,0,0,-1,0,0,0,11.93398,0,0,45.98543,0,0,0,0,34.05145,288.1119,34.05145,0,34.05145,420.0009,100,0.1056138,0,36.78835,0,334.0974
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.73094,48.22831,39.49634,10.09205,10.09205,0,-1,0,10.09205,284.6887,18.10773,0,0,28.73094,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1056138,11.10126,22.98475,0,347.4892
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.41826,48.6764,40.01431,10.99923,10.99923,0,-1,0,10.99923,258.3659,16.84012,0,0,28.41826,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1056138,12.09915,22.73461,0,347.1765
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.30161,42.92799,39.6078,40.54343,40.54343,0,-1,0,40.54343,27.87533,0,7.105427E-15,0,11.30161,42.67729,40.54343,0,0,0,318.7582,0,31.37568,-31.37568,386.928,92.12553,0.1056138,44.59777,9.041291,0,330.0598
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.103846,39.53575,38.35551,0,0,0,-1,0,0,0,0,0,0,4.103846,0,0,0,0,34.86186,287.3825,4.103846,0,4.103846,390.8212,93.05248,0.1056066,0,3.283077,0,291.4864
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,37.19501,37.19501,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.75802,291.076,0,1.332079,-1.332079,389.4171,92.71817,0.1056066,1.392023,0,0,291.076
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,36.10663,36.10663,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.23811,289.7439,0,19.00668,-19.00668,369.3823,87.94799,0.1056066,19.86198,0,0,289.7439
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.05759,35.05759,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.35664,270.7372,0,3.646607,-3.646607,365.5384,87.03278,0.1056066,3.810704,0,0,270.7372
