Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.061,34.061,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.40842,267.0906,0,13.09795,-13.09795,351.732,83.74554,0.1056066,13.68736,0,0,267.0906
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,33.35946,33.35946,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.9617,253.9927,0,47.20616,-47.20616,301.9723,71.89803,0.1056066,49.33043,0,0,253.9927
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,32.76937,32.76937,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.413,206.7865,0,47.70933,-47.70933,251.6823,59.92423,0.1056066,49.85625,0,0,206.7865
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4234,159.0772,0,0,0,251.6823,59.92423,0.1056066,0,0,0,159.0772
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,31.77279,31.77279,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.4234,159.0772,0,7.970177,-7.970177,243.281,57.92392,0.1056066,8.328835,0,0,159.0772
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,31.29416,31.29416,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.2791,151.107,0,2.803911,-2.803911,240.3254,57.22021,0.1056066,2.930087,0,0,151.107
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.90733,30.90733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.3946,148.3031,0,0,0,240.3254,57.22021,0.1056066,0,0,0,148.3031
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,30.66474,30.66474,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.3946,148.3031,0,28.34268,-28.34268,210.4496,50.10694,0.1056066,29.6181,0,0,148.3031
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.698848,30.92504,30.46149,31.58149,31.58149,0,0,0,31.58149,5.379251,0,0,0,1.698848,33.24367,31.58149,0,0,220.8864,119.9604,0,31.54482,-31.54482,177.1984,42.19001,0.1056066,34.73964,1.359078,0,121.6593
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.78939,35.47582,30.20579,30.85488,30.85488,0,0,0,30.85488,60.89603,0,0,0,18.78939,32.47882,30.85488,0,0,255.9362,88.41561,0,13.68942,-13.68942,162.7685,38.75432,0.1056066,33.94036,15.03152,0,107.205
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.24206,37.92408,30.73686,57.76929,57.76929,0,0,0,57.76929,43.69459,0,0,0,25.24206,60.80978,57.76929,0,0,271.1467,74.72619,0,35.56773,-35.56773,125.2768,29.82775,0.1056066,63.54623,20.19365,0,99.96825
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.0319,47.3733,32.25141,4.101306,4.101306,0,-1,0,4.101306,1219.902,0,0,0,50.0319,4.317164,4.101306,0,0,310.6664,39.15846,45.71474,0,45.71474,168.6456,40.15364,0.1055268,4.511436,40.02552,0,89.19036
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,81.48502,60.61039,33.70695,0,0,0,0,0,0,0,0,0,0,81.48502,0,0,0,0,264.9517,80.30172,81.48502,0,81.48502,245.9491,58.55919,0.1053848,0,65.18802,0,161.7867
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,90.50557,66.23156,35.14938,44.59689,44.59689,0,0,0,44.59689,202.9414,0,0,0,90.50557,46.9441,44.59689,0,0,183.4666,153.6382,43.56147,0,43.56147,287.2751,68.3987,0.1053091,49.05658,72.40446,0,244.1438
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,81.81712,64.27818,36.56559,4.961545,4.961545,0,0,0,4.961545,1649.025,0,0,0,81.81712,5.222679,4.961545,0,0,139.9052,192.8436,76.59444,0,76.59444,359.939,85.69959,0.1051762,5.4577,65.45369,0,274.6607
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,68.78025,60.75214,38.02113,36.33567,36.33567,0,0,0,36.33567,189.2913,0,0,0,68.78025,38.24807,36.33567,0,0,63.31074,261.7786,30.53218,0,30.53218,388.9044,92.59609,0.1051233,39.96923,55.0242,0,330.5588
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,61.01502,58.84812,38.9456,38.97575,38.97575,0,-1,0,38.97575,156.5461,0,0,0,61.01502,41.0271,38.97575,0,0,32.77856,289.2575,19.98791,0,19.98791,407.8666,97.11089,0.1050887,42.87333,48.81201,0,350.2726
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,60.15746,58.99456,39.3521,43.72237,43.72237,0,-1,0,43.72237,137.5896,1.34326,0,0,60.15746,46.02355,43.72237,0,0,12.79065,307.2466,12.79065,0,12.79065,420.0009,100,0.1050665,48.09461,48.12597,0,367.4041
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,35.56298,50.86612,39.87006,29.88772,29.88772,0,-1,0,29.88772,118.9886,4.10222,0,0,35.56298,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1050665,32.8765,28.45038,0,354.3212
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.9576,46.07779,39.49634,4.803062,4.803062,0,-1,0,4.803062,457.1583,16.90174,0,0,21.9576,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1050665,5.283369,17.56608,0,340.7158
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.84803,39.63921,38.24405,58.13622,58.13622,0,-1,0,58.13622,8.339086,0,7.105427E-15,0,4.84803,61.19603,58.13622,0,0,0,318.7582,0,56.348,-56.348,360.6048,85.85812,0.1050665,63.94985,3.878424,0,323.6063
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,37.08355,37.08355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.60888,262.4102,0,0,0,360.6048,85.85812,0.1050665,0,0,0,262.4102
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.99517,35.99517,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.60888,262.4102,0,31.92224,-31.92224,326.9558,77.84647,0.1050665,33.35873,0,0,262.4102
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.94613,34.94613,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.07803,230.488,0,23.73579,-23.73579,301.9361,71.88941,0.1050665,24.8039,0,0,230.488
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.94955,33.94955,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.4511,206.7522,0,30.0869,-30.0869,270.2217,64.33839,0.1050665,31.44081,0,0,206.7522
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,33.248,33.248,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.881,176.6653,0,15.83105,-15.83105,253.5344,60.3652,0.1050665,16.54344,0,0,176.6653
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,32.67759,32.67759,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.4711,160.8343,0,21.9629,-21.9629,230.3834,54.85309,0.1050665,22.95123,0,0,160.8343
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8743,138.8714,0,0,0,230.3834,54.85309,0.1050665,0,0,0,138.8714
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,31.681,31.681,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.8743,138.8714,0,3.91706,-3.91706,226.2545,53.87001,0.1050665,4.093327,0,0,138.8714
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.20237,31.20237,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.2266,134.9543,0,18.96048,-18.96048,206.2684,49.11142,0.1050665,19.8137,0,0,134.9543
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.82865,30.82865,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.2938,115.9938,0,35.77115,-35.77115,168.5623,40.1338,0.1050665,37.38086,0,0,115.9938
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,30.59262,30.59262,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.0395,80.22266,0,21.60657,-21.60657,145.787,34.71111,0.1050665,22.57887,0,0,80.22266
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.549346,30.81183,30.38937,1.365488,1.365488,0,0,0,1.365488,113.4647,0,0,0,1.549346,1.437356,1.365488,0,0,289.0468,58.6161,0.1119907,0,0.1119907,145.8932,34.73641,0.1050664,1.502037,1.239477,0,60.16544
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.117681,32.62744,30.11399,15.71351,15.71351,0,0,0,15.71351,58.02446,0,0,0,9.117681,16.54054,15.71351,0,0,288.9348,58.71689,0,7.42286,-7.42286,138.0688,32.87346,0.1050664,17.28486,7.294145,0,67.83457
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.44626,38.20807,30.66474,0,0,0,0,0,0,0,0,0,0,26.44626,0,0,0,0,297.1824,51.29403,26.44626,0,26.44626,163.158,38.84705,0.1050206,0,21.15701,0,77.7403
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.68528,39.26672,32.17929,28.68132,28.68132,0,-1,0,28.68132,86.06743,3.552714E-15,0,0,24.68528,30.19086,28.68132,0,0,270.7362,75.09566,0,5.505589,-5.505589,157.3546,37.46529,0.1050206,31.54945,19.74822,0,99.78094
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.1133,43.39143,33.63483,36.74584,36.74584,0,0,0,36.74584,90.11444,0,0,0,33.1133,38.67983,36.74584,0,0,276.8535,69.59008,0,5.566524,-5.566524,151.4869,36.06824,0.1050206,40.42042,26.49064,0,102.7034
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.77404,45.43792,35.05759,55.54469,55.54469,0,0,0,55.54469,62.60552,0,0,0,34.77404,58.46809,55.54469,0,0,283.0385,64.02355,0,23.69405,-23.69405,126.5112,30.12165,0.1050206,61.09916,27.81923,0,98.79759
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.37361,46.82647,36.4738,0,0,0,0,0,0,0,0,0,0,34.37361,0,0,0,0,309.3652,40.3295,34.37361,0,34.37361,159.1209,37.88585,0.1049613,0,27.49888,0,74.70311
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.03259,49.23887,37.90967,0,0,0,0,0,0,0,0,0,0,37.03259,0,0,0,0,274.9916,71.26575,37.03259,0,37.03259,194.2531,46.25064,0.1048974,0,29.62607,0,108.2983
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.1645,49.61852,38.83414,47.32221,47.32221,0,-1,0,47.32221,74.30866,0,0,0,35.1645,49.81285,47.32221,0,0,237.9591,104.5951,0,14.64835,-14.64835,178.8123,42.57428,0.1048974,52.05443,28.1316,0,139.7596
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.35889,44.08184,39.24064,32.12834,32.12834,0,-1,0,32.12834,50.91732,0,0,0,16.35889,33.8193,32.12834,0,0,254.235,89.94672,0,17.46041,-17.46041,160.4074,38.19217,0.1048974,35.34117,13.08711,0,106.3056
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.39345,44.32103,39.7586,17.03351,17.03351,0,-1,0,17.03351,90.37157,0,0,0,15.39345,17.93001,17.03351,0,0,273.6355,72.48631,0,2.536559,-2.536559,157.7337,37.55556,0.1048974,18.73686,12.31476,0,87.87975
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.10541,43.81477,39.3521,29.13012,29.13012,0,-1,0,29.13012,51.85497,0,3.552714E-15,0,15.10541,30.66328,29.13012,0,0,276.4539,69.94975,0,15.55787,-15.55787,141.3342,33.65094,0.1048974,32.04313,12.08433,0,85.05516
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.877707,39.53538,38.13259,0,0,0,-1,0,0,0,0,0,0,4.877707,0,0,0,0,293.7404,54.39188,4.877707,0,4.877707,145.9616,34.7527,0.104889,0,3.902166,0,59.26959
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,36.93275,36.93275,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,288.8627,58.78182,0,43.88932,-43.88932,99.69824,23.73763,0.104889,45.86434,0,0,58.78182
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,35.88371,35.88371,24.27451,14.14787,0,-1,0,14.14787,0,0,10.12664,12.55409,0,14.8925,14.14787,0,0,337.6286,14.8925,0,14.8925,-14.8925,84.00017,20,0.104889,26.70196,0,0,14.8925
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,34.83467,34.83467,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,33.85775,33.85775,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,33.17588,33.17588,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,32.58579,32.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.02849,32.02849,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,31.58921,31.58921,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.1237,31.1237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,30.75653,30.75653,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104889,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,30.50083,30.50083,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1050213,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.07061,30.60882,30.31725,25.52064,25.52064,81,0,22.761,25.52064,4.195074,0,0,0,1.07061,0,0,55.47936,52.70539,285.4758,61.83,53.776,0,53.776,200.1911,47.66446,0.1051891,28.0727,0.8564877,81,62.90061
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.77906,36.19034,30.05499,11.275,11.275,81,0,22.761,11.275,193.1624,0,0,0,21.77906,0,0,69.725,66.23875,231.6998,110.2284,88.01781,0,88.01781,283.6921,67.54561,0.1053171,12.4025,17.42325,81,132.0075
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.01057,39.81463,30.59262,0,0,72.31579,0,20.56389,0,0,0,0,0,32.01057,0,0,72.31579,68.7,143.682,189.4444,100.7106,0,100.7106,379.2346,90.29376,0.105383,0,25.60846,81,221.455
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.97758,39.5802,32.10717,19.9679,19.9679,0,-1,0,19.9679,130.0968,0,0,0,25.97758,21.01884,19.9679,0,0,42.97142,280.084,4.958749,0,4.958749,383.9388,91.41383,0.1053745,21.96468,20.78207,0,306.0615
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,66.56512,54.64755,33.54304,8.896453,8.896453,0,0,0,8.896453,748.2209,19.18777,0,0,66.56512,9.364688,8.896453,0,0,38.01267,284.5468,38.01267,0,38.01267,420.0009,100,0.105309,9.786098,53.2521,0,351.1119
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,87.29347,64.59224,34.95925,63.34975,63.34975,20.25,0,7.39125,63.34975,137.7961,41.92532,0,0,87.29347,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,69.68472,69.83478,81,406.0517
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,83.34363,64.6946,36.38201,5.187055,5.187055,0,0,0,5.187055,1606.762,77.88358,0,0,83.34363,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,5.70576,66.6749,0,402.1019
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,59.00433,56.7829,37.80476,0,0,0,0,0,0,0,59.00433,0,0,59.00433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,0,47.20346,0,377.7625
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.05817,47.19327,38.72268,20.11846,20.11846,0,-1,0,20.11846,139.4648,6.880842,0,0,28.05817,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,22.13031,22.44654,0,346.8164
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,35.71688,50.11884,39.12918,20.5953,20.5953,0,-1,0,20.5953,173.4224,14.03761,0,0,35.71688,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,22.65483,28.5735,0,354.4751
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.61231,49.32347,39.64714,24.02835,24.02835,0,-1,0,24.02835,131.5626,6.319311,0,0,31.61231,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.105309,26.43118,25.28985,0,350.3705
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.76589,45.43948,39.24064,23.85543,23.85543,0,-1,0,23.85543,87.04891,0,3.552714E-15,0,20.76589,25.11098,23.85543,0,0,0,318.7582,0,4.345086,-4.345086,415.4207,98.9095,0.105309,26.24097,16.61271,0,339.5241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.778431,39.39416,38.02113,30.7452,30.7452,0,-1,0,30.7452,15.54204,0,3.552714E-15,0,4.778431,32.36337,30.7452,0,0,4.827873,314.4131,0,27.58494,-27.58494,386.3436,91.9864,0.105309,33.81972,3.822745,0,319.1916
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,36.84096,36.84096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.4778,286.8282,0,0,0,386.3436,91.9864,0.105309,0,0,0,286.8282
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,35.79192,35.79192,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.4778,286.8282,0,17.49221,-17.49221,367.9052,87.59631,0.105309,18.27937,0,0,286.8282
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,34.74288,34.74288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.9136,269.336,0,0,0,367.9052,87.59631,0.105309,0,0,0,269.336
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.9136,269.336,0,0,0,367.9052,87.59631,0.105309,0,0,0,269.336
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.08409,33.08409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.9136,269.336,0,0,0,367.9052,87.59631,0.105309,0,0,0,269.336
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,32.50712,32.50712,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.9136,269.336,0,22.81754,-22.81754,343.8534,81.8697,0.105309,23.84433,0,0,269.336
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.95637,31.95637,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.26643,246.5184,0,15.72439,-15.72439,327.2785,77.92329,0.105309,16.43198,0,0,246.5184
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.73796,230.7941,0,0,0,327.2785,77.92329,0.105309,0,0,0,230.7941
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.05157,31.05157,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.73796,230.7941,0,8.457327,-8.457327,318.3636,75.80072,0.105309,8.837906,0,0,230.7941
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,30.68441,30.68441,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.135,222.3367,0,7.403925,-7.403925,310.5592,73.94253,0.105309,7.737102,0,0,222.3367
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,30.44182,30.44182,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.3616,214.9328,0,29.22182,-29.22182,279.7567,66.60861,0.105309,30.5368,0,0,214.9328
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.605145,30.68247,30.24512,43.27753,43.27753,0,0,0,43.27753,3.708956,0,7.105427E-15,0,1.605145,45.5553,43.27753,0,0,147.8303,185.711,0,43.95015,-43.95015,233.4292,55.57827,0.105309,47.60529,1.284116,0,187.3161
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.8087,33.25042,29.98286,42.41482,42.41482,0,0,0,42.41482,27.84097,0,7.105427E-15,0,11.8087,44.64718,42.41482,0,0,196.6638,141.7608,0,32.83848,-32.83848,198.8144,47.33667,0.105309,46.6563,9.446958,0,153.5695
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.56883,40.5377,30.53361,53.7058,53.7058,0,0,0,53.7058,64.36703,0,0,0,34.56883,56.53242,53.7058,0,0,233.151,108.9223,0,21.96359,-21.96359,175.6628,41.82438,0.105309,59.07637,27.65506,0,143.4912
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.79171,37.92907,32.00882,19.29195,19.29195,0,-1,0,19.29195,107.774,0,0,0,20.79171,20.30732,19.29195,0,0,257.555,86.95876,0.4843904,0,0.4843904,176.1223,41.93379,0.1053082,21.22114,16.63336,0,107.7505
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.91379,38.27769,33.45125,3.201335,3.201335,0,0,0,3.201335,528.3354,0,0,0,16.91379,3.369827,3.201335,0,0,257.0706,87.39471,13.54396,0,13.54396,188.9712,44.99306,0.1052849,3.521469,13.53103,0,104.3085
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.43151,40.48916,34.86745,32.0768,32.0768,0,0,0,32.0768,60.57808,0,7.105427E-15,0,19.43151,33.76505,32.0768,0,0,243.5266,99.58428,0,14.33354,-14.33354,173.8623,41.39571,0.1052849,35.28448,15.54521,0,119.0158
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.13629,42.46169,36.27055,20.97324,20.97324,0,0,0,20.97324,100.7774,3.552714E-15,0,0,21.13629,22.07709,20.97324,0,0,259.4528,85.25074,0,0.9408005,-0.9408005,172.8707,41.1596,0.1052849,23.07056,16.90903,0,106.387
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,48.46382,52.87872,37.69331,42.62378,42.62378,0,0,0,42.62378,113.7014,0,0,0,48.46382,44.86714,42.62378,0,0,260.4981,84.30994,3.596679,0,3.596679,176.2828,41.972,0.1052787,46.88616,38.77105,0,132.7738
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.50126,46.26397,38.61122,0,0,0,-1,0,0,0,0,0,0,25.50126,0,0,0,0,256.9014,87.54695,25.50126,0,25.50126,200.4754,47.73214,0.1052349,0,20.40101,0,113.0482
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.5183,46.06645,39.01772,31.73953,31.73953,0,-1,0,31.73953,74.09781,0,3.552714E-15,0,23.5183,33.41003,31.73953,0,0,231.4002,110.4981,0,9.891736,-9.891736,190.0486,45.24957,0.1052349,34.91349,18.81464,0,134.0164
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.98492,44.57805,39.53568,35.31525,35.31525,0,-1,0,35.31525,48.09513,0,0,0,16.98492,37.17395,35.31525,0,0,242.391,100.6063,0,20.18903,-20.18903,168.7675,40.18265,0.1052349,38.84678,13.58793,0,117.5913
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.2812,42.13449,39.12918,1.683077,1.683077,0,-1,0,1.683077,610.8571,0,0,0,10.2812,1.77166,1.683077,0,0,264.8232,80.41732,8.509536,0,8.509536,176.8403,42.10475,0.1052203,1.851385,8.224957,0,90.69852
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.953509,38.75497,37.90967,9.706932,9.706932,0,-1,0,9.706932,30.4268,0,1.776357E-15,0,2.953509,10.21782,9.706932,0,0,256.3137,88.0759,0,7.264314,-7.264314,169.1831,40.2816,0.1052203,10.67762,2.362807,0,91.02941
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,36.7295,36.7295,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,264.3852,80.81158,0,30.98928,-30.98928,136.5175,32.5041,0.1052203,32.3838,0,0,80.81158
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,35.70013,35.70013,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,298.8177,49.8223,0,12.8539,-12.8539,122.9683,29.27811,0.1052203,13.43232,0,0,49.8223
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,34.67076,34.67076,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,313.0998,36.96841,0,1.453885,-1.453885,121.4358,28.91322,0.1052203,1.51931,0,0,36.96841
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,33.70695,33.70695,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,314.7152,35.51452,0,25.75918,-25.75918,94.2832,22.44834,0.1052203,26.91834,0,0,35.51452
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.00541,33.00541,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,343.3365,9.755342,0,4.723063,-4.723063,89.30466,21.26297,0.1052203,4.935601,0,0,9.755342
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,32.43499,32.43499,11.54484,4.780664,0,-1,0,4.780664,0,0,6.764181,7.918665,0,5.032278,4.780664,0,0,348.5844,5.032278,0,5.032278,-5.032278,84.00017,20,0.1052203,12.69933,0,0,5.032278
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.90392,31.90392,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052203,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.43841,31.43841,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052203,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.99912,30.99912,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052203,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,30.63196,30.63196,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052203,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,30.38937,30.38937,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1053587,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2910529,30.26522,30.18612,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.7665,0,0,0,0.2910529,0,0,72.31579,68.7,309.6757,40.05006,68.99105,0,68.99105,191.6673,45.63498,0.1054984,4.731518,0.2328423,81,40.34112
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.045014,31.03486,29.93041,20.63406,20.63406,81,0,22.761,20.63406,19.60358,0,0,0,4.045014,0,0,60.36594,57.34764,240.6847,102.142,61.39265,0,61.39265,249.9095,59.50214,0.105671,22.69747,3.236012,81,106.187
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.35407,34.4627,30.46149,13.00576,13.00576,81,0,22.761,13.00576,110.367,0,0,0,14.35407,0,0,67.99424,64.59453,179.292,157.3954,78.9486,0,78.9486,324.8067,77.33478,0.105813,14.30634,11.48326,81,171.7495
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.632569,34.62444,31.9367,102.4971,68.7,0,-1,0,68.7,14.02121,0,33.79708,44.04679,9.632569,72.31579,68.7,0,0,100.3434,228.4491,0,62.68322,-62.68322,258.7328,61.60292,0.105813,112.7468,7.706055,0,238.0817
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.00467,38.23007,33.37913,32.00401,32.00401,0,0,0,32.00401,53.13295,0,0,0,17.00467,33.68843,32.00401,0,0,169.9915,165.7659,0,16.68375,-16.68375,241.1466,57.41573,0.105813,35.20441,13.60374,0,182.7706
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.5799,39.54417,34.77567,64.60136,64.60136,20.25,0,7.39125,64.60136,25.66494,0,0,0,16.5799,46.68565,44.35136,0,0,188.529,149.0822,0,30.10575,-30.10575,209.4123,49.85998,0.105813,71.0615,13.26392,81,165.6621
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.11232,42.35887,36.17876,0,0,72.31579,0,20.56389,0,0,0,0,0,21.11232,0,0,72.31579,68.7,221.9798,118.9764,89.81232,0,89.81232,294.6158,70.14647,0.1058963,0,16.88986,81,140.0887
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.85349,47.84515,37.58184,24.812,24.812,81,0,22.761,24.812,136.4399,0,0,0,33.85349,0,0,56.188,53.3786,132.1675,199.8075,87.23208,0,87.23208,377.3714,89.85015,0.1060234,27.2932,27.08279,81,233.661
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.35962,42.71258,38.49976,9.529017,9.529017,0,-1,0,9.529017,150.6936,0,0,0,14.35962,10.03054,9.529017,0,0,44.93538,278.3164,4.329079,0,4.329079,381.4783,90.82799,0.106016,10.48192,11.4877,0,292.676
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.02547,45.79529,38.90626,53.74949,53.74949,0,-1,0,53.74949,42.83848,0,0,0,23.02547,56.57841,53.74949,0,0,40.6063,282.2126,0,33.55295,-33.55295,346.1104,82.40707,0.106016,59.12444,18.42037,0,305.238
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.142991,40.8764,39.38488,27.33261,27.33261,0,-1,0,27.33261,18.81632,0,0,0,5.142991,28.77116,27.33261,0,0,77.88736,248.6596,0,23.62817,-23.62817,321.2041,76.47702,0.106016,30.06586,4.114393,0,253.8026
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.914533,41.61504,39.01772,27.96328,27.96328,0,-1,0,27.96328,31.87943,0,0,0,8.914533,29.43503,27.96328,0,0,104.1409,225.0314,0,20.5205,-20.5205,299.5736,71.32691,0.106016,30.75961,7.131626,0,233.946
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.708961,39.12277,37.77198,24.70282,24.70282,0,-1,0,24.70282,19.06245,0,0,0,4.708961,26.00297,24.70282,0,0,126.9414,204.5109,0,21.294,-21.294,277.1278,65.98267,0.106016,27.1731,3.767169,0,209.2199
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,36.6246,36.6246,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,150.6014,183.2169,0,0.3240929,-0.3240929,276.7861,65.90133,0.106016,0.3386771,0,0,183.2169
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,35.58867,35.58867,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,150.9615,182.8928,0,51.00556,-51.00556,223.0216,53.10027,0.106016,53.30081,0,0,182.8928
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,34.5593,34.5593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6344,131.8873,0,0,0,223.0216,53.10027,0.106016,0,0,0,131.8873
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,33.61517,33.61517,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,207.6344,131.8873,0,2.662719,-2.662719,220.2148,52.43199,0.106016,2.782542,0,0,131.8873
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.93329,32.93329,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,210.593,129.2245,0,11.2914,-11.2914,208.3126,49.59815,0.106016,11.79951,0,0,129.2245
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,32.36287,32.36287,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,223.139,117.9332,0,6.22868,-6.22868,201.747,48.03491,0.106016,6.50897,0,0,117.9332
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.81213,31.81213,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,230.0597,111.7045,0,13.29335,-13.29335,187.7346,44.69862,0.106016,13.89155,0,0,111.7045
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,31.36629,31.36629,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,244.8301,98.41113,0,8.656711,-8.656711,178.6096,42.52602,0.106016,9.046262,0,0,98.41113
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.927,30.927,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,254.4487,89.75442,0,24.2888,-24.2888,153.007,36.43016,0.106016,25.38179,0,0,89.75442
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,30.55328,30.55328,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,281.4362,65.46561,0,46.92171,-46.92171,103.5472,24.65404,0.106016,49.03319,0,0,65.46561
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,30.33691,30.33691,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,333.5715,18.54391,58.48191,0,58.48191,159.028,37.86373,0.1061921,21.3841,0,81,18.54391
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5674199,30.26821,30.11399,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.9391,0,0,0,0.5674199,0,0,72.31579,68.7,275.0895,71.17763,69.26742,0,69.26742,224.7408,53.50961,0.1063315,5.227881,0.453936,81,71.74505
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.078647,30.69059,29.85173,11.62981,11.62981,81,0,22.761,11.62981,26.47204,0,0,0,3.078647,0,0,69.37019,65.90168,205.8221,133.5183,68.98033,0,68.98033,290.1813,69.09065,0.1064889,12.79279,2.462918,81,136.597
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.502719,32.73481,30.38937,24.21824,24.21824,81,0,22.761,24.21824,35.10874,0,0,0,8.502719,0,0,56.78176,53.94268,136.8418,195.6006,62.44539,0,62.44539,349.4222,83.19559,0.1066572,26.64006,6.802175,81,204.1033
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.37169,40.96792,31.86458,22.40551,22.40551,0,-1,0,22.40551,140.0177,0,0,0,31.37169,23.58475,22.40551,0,0,74.39641,251.8015,7.786942,0,7.786942,356.8095,84.95448,0.1066438,24.64606,25.09735,0,283.1732
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.82615,44.8325,33.28734,29.20224,29.20224,0,0,0,29.20224,132.9561,0,0,0,38.82615,30.7392,29.20224,0,0,66.60947,258.8097,8.086951,0,8.086951,364.4815,86.78114,0.1066299,32.12246,31.06092,0,297.6359
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.74857,42.23492,34.70354,41.00165,41.00165,0,0,0,41.00165,62.79885,0,7.105427E-15,0,25.74857,43.15963,41.00165,0,0,58.52251,266.088,0,17.41107,-17.41107,346.1286,82.41142,0.1066299,45.10182,20.59886,0,291.8365
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.86849,45.2929,36.08696,7.266059,7.266059,0,0,0,7.266059,424.8312,0,0,0,30.86849,7.648483,7.266059,0,0,77.86814,248.6769,23.22001,0,23.22001,368.1571,87.65627,0.1065899,7.992665,24.69479,0,279.5454
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.86383,43.64742,37.49006,37.62828,37.62828,0,0,0,37.62828,55.4472,0,0,0,20.86383,39.60872,37.62828,0,0,54.64814,269.5749,0,18.74488,-18.74488,348.3982,82.95179,0.1065899,41.39111,16.69106,0,290.4387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.18815,46.25319,38.39485,29.38676,29.38676,0,-1,0,29.38676,89.11549,0,0,0,26.18815,30.93343,29.38676,0,0,75.47579,250.83,0,4.745278,-4.745278,343.3963,81.76085,0.1065899,32.32544,20.95052,0,277.0182
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,30.6831,48.07821,38.76202,16.56158,16.56158,0,-1,0,16.56158,185.2668,0,0,0,30.6831,17.43324,16.56158,0,0,80.74832,246.0847,13.24986,0,13.24986,355.9662,84.75368,0.1065672,18.21774,24.54648,0,276.7678
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.79779,44.2566,39.27998,31.98297,31.98297,0,-1,0,31.98297,52.52105,0,0,0,16.79779,33.66629,31.98297,0,0,67.49846,258.0096,0,16.86849,-16.86849,338.1852,80.52013,0.1065672,35.18127,13.43824,0,274.8074
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.251916,40.39198,38.87347,0,0,0,-1,0,0,0,0,0,0,5.251916,0,0,0,0,86.24123,241.1411,5.251916,0,5.251916,343.1676,81.70641,0.1065581,0,4.201533,0,246.393
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.38094,38.90899,37.65396,6.608019,6.608019,0,-1,0,6.608019,66.29733,0,8.881784E-16,0,4.38094,6.955809,6.608019,0,0,80.98932,245.8678,0,2.574869,-2.574869,340.4535,81.06019,0.1065581,7.268821,3.504752,0,250.2488
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,36.51313,36.51313,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,83.85028,243.293,0,12.39753,-12.39753,327.3853,77.94873,0.1065581,12.95542,0,0,243.293
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,35.49688,35.49688,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,97.62532,230.8954,0,44.4455,-44.4455,280.5357,66.79408,0.1065581,46.44555,0,0,230.8954
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0092,186.4499,0,0,0,280.5357,66.79408,0.1065581,0,0,0,186.4499
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,33.52337,33.52337,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,147.0092,186.4499,0,11.46284,-11.46284,268.4528,63.9172,0.1065581,11.97866,0,0,186.4499
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.86117,32.86117,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,159.7457,174.9871,0,41.74662,-41.74662,224.448,53.43989,0.1065581,43.62522,0,0,174.9871
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,32.29075,32.29075,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,206.1308,133.2405,0,28.93009,-28.93009,193.953,46.17919,0.1065581,30.23194,0,0,133.2405
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,31.75312,31.75312,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,238.2754,104.3104,0,23.17418,-23.17418,169.5253,40.36308,0.1065581,24.21702,0,0,104.3104
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,31.29416,31.29416,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,264.0244,81.13622,0,0.6591408,-0.6591408,168.8305,40.19765,0.1065581,0.6888021,0,0,81.13622
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.86799,30.86799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7568,80.47707,0,0,0,168.8305,40.19765,0.1065581,0,0,0,80.47707
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,30.50083,30.50083,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,264.7568,80.47707,0,10.69323,-10.69323,157.5588,37.51393,0.1065581,11.17442,0,0,80.47707
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,30.25824,30.25824,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,276.6382,69.78385,0,30.61367,-30.61367,125.2892,29.83069,0.1065581,31.99129,0,0,69.78385
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.140783,30.35208,30.04187,18.98875,18.98875,0,0,0,18.98875,6.007678,0,0,0,1.140783,19.98816,18.98875,0,0,310.6534,39.17018,0,18.84738,-18.84738,105.4223,25.10049,0.1065581,20.88763,0.9126265,0,40.31096
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.15016,35.16016,29.79928,64.8885,64.8885,27.38919,0,9.197466,64.8885,29.51241,0,0,0,19.15016,39.47296,37.49931,0,0,331.5949,20.3228,0,20.3228,-20.3228,84.00017,20,0.1065581,71.37736,15.32013,81,39.47296
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,46.60379,44.1332,30.33691,8.782775,8.782775,81,0,22.761,8.782775,530.6272,0,0,0,46.60379,0,0,72.21722,68.60636,354.1758,0,115.2102,0,115.2102,193.2981,46.02327,0.1066354,9.661052,37.28304,81,46.60379
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,66.77973,52.69084,31.79246,0,0,0,-1,0,0,0,0,0,0,66.77973,0,0,0,0,238.9657,103.6891,66.77973,0,66.77973,256.6509,61.10724,0.1065209,0,53.42379,0,170.4689
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,80.29797,59.54638,33.22833,17.9826,17.9826,0,0,0,17.9826,446.5315,0,0,0,80.29797,18.92905,17.9826,0,0,172.1859,163.7909,61.36892,0,61.36892,314.8706,74.96904,0.1064159,19.78086,64.23837,0,244.0889
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,79.03171,60.75003,34.63142,26.84997,26.84997,0,0,0,26.84997,294.3456,0,0,0,79.03171,28.26312,26.84997,0,0,110.817,219.0229,50.76859,0,50.76859,363.0339,86.43647,0.1063292,29.53496,63.22537,0,298.0546
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,73.55868,60.23919,36.01484,33.64725,33.64725,0,0,0,33.64725,218.6172,0,0,0,73.55868,35.41815,33.64725,0,0,60.04841,264.7147,38.14053,0,38.14053,399.2172,95.05152,0.1062642,37.01197,58.84694,0,338.2733
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,45.23219,51.4583,37.41793,36.83177,36.83177,0,0,0,36.83177,122.8075,0,0,0,45.23219,38.77029,36.83177,0,0,21.90789,299.0411,6.4619,0,6.4619,405.3475,96.51112,0.1062531,40.51495,36.18575,0,344.2733
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,72.7728,62.69297,38.31617,33.27359,33.27359,0,-1,0,33.27359,218.7104,22.30198,0,0,72.7728,35.02483,33.27359,0,0,15.44599,304.8568,15.44599,0,15.44599,420.0009,100,0.1062268,36.60094,58.21824,0,377.6296
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,61.07889,58.57626,38.68989,29.4175,29.4175,0,-1,0,29.4175,207.6277,30.1131,0,0,61.07889,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1062268,32.35925,48.86311,0,379.8371
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,41.39515,52.06979,39.16852,72.81866,68.7,0,-1,0,68.7,60.25494,0,4.118658,11.40052,41.39515,72.31579,68.7,0,0,0,318.7582,0,30.92064,-30.92064,387.4076,92.23972,0.1062268,80.10052,33.11612,0,360.1534
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.37232,47.01611,38.76202,0,0,0,-1,0,0,0,0,0,0,27.37232,0,0,0,0,34.35627,287.8376,27.37232,0,27.37232,413.3753,98.42249,0.1061802,0,21.89785,0,315.2099
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.816276,38.9422,37.56218,99.06997,68.7,0,-1,0,68.7,7.010591,0,30.36997,40.27697,4.816276,72.31579,68.7,0,0,6.983954,312.4727,0,67.49951,-67.49951,342.2245,81.48187,0.1061802,108.977,3.85302,0,317.2889
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,36.45413,36.45413,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,81.98341,244.9732,0,45.01677,-45.01677,294.7727,70.18384,0.1061802,47.04252,0,0,244.9732
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,35.44443,35.44443,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,132.002,199.9564,0,48.35033,-48.35033,243.807,58.04916,0.1061802,50.5261,0,0,199.9564
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,34.4085,34.4085,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,185.7246,151.606,0,37.20964,-37.20964,204.5846,48.71052,0.1061802,38.88407,0,0,151.606
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,33.48404,33.48404,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,227.0687,114.3964,0,17.771,-17.771,185.8523,44.25046,0.1061802,18.57069,0,0,114.3964
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,32.80216,32.80216,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,246.8142,96.62542,0,8.994031,-8.994031,176.3718,41.99319,0.1061802,9.398762,0,0,96.62542
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,32.23174,32.23174,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,256.8076,87.63139,0,28.88247,-28.88247,145.927,34.74445,0.1061802,30.18218,0,0,87.63139
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,31.70067,31.70067,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,288.8992,58.74892,0,15.14342,-15.14342,129.9644,30.94384,0.1061802,15.82488,0,0,58.74892
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.7253,43.6055,0,0,0,129.9644,30.94384,0.1061802,0,0,0,43.6055
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.79587,30.79587,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,305.7253,43.6055,0,15.83598,-15.83598,113.2718,26.96943,0.1061802,16.5486,0,0,43.6055
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.44182,30.44182,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,323.3208,27.76952,0,18.76061,-18.76061,93.49639,22.261,0.1061802,19.60484,0,0,27.76952
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.20579,30.20579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.1659,9.008912,0,0,0,93.49639,22.261,0.1061802,0,0,0,9.008912
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9023473,30.22805,29.98286,51.24949,51.24949,41.83379,0,12.85195,51.24949,1.760695,0,0,0,0.9023473,9.911259,9.415696,0,0,344.1659,9.008912,0,9.008912,-9.008912,84.00017,20,0.1061802,56.37443,0.7218778,81,9.911259
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.66331,34.08327,29.72716,42.69115,42.69115,81,0,22.761,42.69115,36.68983,-7.105427E-15,0,0,15.66331,0,0,38.30885,36.39341,354.1758,0,52.05672,0,52.05672,133.3855,31.75839,0.1063311,46.96027,12.53065,81,15.66331
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.41227,41.77234,30.27791,92.96901,92.96901,81,0,22.761,92.96901,42.39291,0,0,0,39.41227,12.59896,11.96901,0,0,302.1191,46.85105,26.81331,0,26.81331,158.8228,37.81489,0.1064001,102.2659,31.52982,81,86.26331
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,64.60545,51.8225,31.72034,37.12004,37.12004,0,-1,0,37.12004,174.0446,0,0,0,64.60545,39.07373,37.12004,0,0,275.3058,70.98302,25.53172,0,25.53172,183.0444,43.5819,0.1063567,40.83205,51.68436,0,135.5885
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,80.21613,59.42566,33.15621,17.61152,17.61152,0,0,0,17.61152,455.4754,0,0,0,80.21613,18.53844,17.61152,0,0,249.7741,93.96157,61.67769,0,61.67769,241.5569,57.51344,0.1062518,19.37267,64.1729,0,174.1777
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,80.38377,61.20924,34.5593,38.88879,38.88879,0,0,0,38.88879,206.7017,0,0,0,80.38377,40.93556,38.88879,0,0,188.0964,149.4715,39.44821,0,39.44821,278.9808,66.42387,0.1061849,42.77766,64.30701,0,229.8553
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,83.01215,64.00637,35.94272,3.239824,3.239824,0,0,0,3.239824,2562.243,0,0,0,83.01215,3.410341,3.239824,0,0,148.6482,184.9749,79.60181,0,79.60181,354.4977,84.40405,0.10605,3.563806,66.40971,0,267.987
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,87.76595,67.80914,37.32614,48.13217,48.13217,0,0,0,48.13217,182.3436,0,0,0,87.76595,50.66544,48.13217,0,0,69.04636,256.6165,37.10051,0,37.10051,389.6943,92.78418,0.1059873,52.94539,70.21276,0,344.3824
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,71.88229,62.20074,38.20471,33.32687,33.32687,0,-1,0,33.32687,215.6887,4.855523,0,0,71.88229,35.08091,33.32687,0,0,31.94585,290.007,31.94585,0,31.94585,420.0009,100,0.1059333,36.65955,57.50583,0,361.8893
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,51.40835,54.90568,38.57843,29.6752,29.6752,0,-1,0,29.6752,173.2368,20.1713,0,0,51.40835,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1059333,32.64272,41.12668,0,370.1666
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,44.08344,52.91237,39.09639,16.24725,16.24725,0,-1,0,16.24725,271.3287,26.98107,0,0,44.08344,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1059333,17.87197,35.26675,0,362.8417
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.10804,46.22264,38.68989,63.66648,63.66648,0,-1,0,63.66648,39.43682,0,0,1.333126,25.10804,67.01734,63.66648,0,0,0,318.7582,0,41.90931,-41.90931,375.8246,89.48186,0.1059333,70.03313,20.08643,0,343.8663
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.837269,38.89536,37.50972,88.40267,68.7,0,-1,0,68.7,7.041149,0,19.70267,28.54294,4.837269,72.31579,68.7,0,0,46.5659,276.8489,0,67.47852,-67.47852,304.696,72.54651,0.1059333,97.24294,3.869815,0,281.6862
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.542,209.3704,0,0,0,304.696,72.54651,0.1059333,0,0,0,209.3704
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,121.542,209.3704,0,8.87114,-8.87114,295.3449,70.32008,0.1059333,9.270341,0,0,209.3704
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,131.3988,200.4993,0,13.60602,-13.60602,281.0029,66.90533,0.1059333,14.21829,0,0,200.4993
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,146.5166,186.8932,0,21.91329,-21.91329,257.9043,61.40566,0.1059333,22.89939,0,0,186.8932
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.8647,164.9799,0,27.34903,-27.34903,229.0759,54.54177,0.1059333,28.57974,0,0,164.9799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,201.2526,137.6309,0,9.523546,-9.523546,219.0372,52.15161,0.1059333,9.952106,0,0,137.6309
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.8343,128.1074,0,2.477037,-2.477037,216.4262,51.52994,0.1059333,2.588503,0,0,128.1074
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,214.5865,125.6303,0,14.31507,-14.31507,201.3368,47.93723,0.1059333,14.95925,0,0,125.6303
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,230.4922,111.3153,0,15.67709,-15.67709,184.8117,44.00269,0.1059333,16.38256,0,0,111.3153
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.3697,30.3697,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,247.9112,95.63818,0,13.84634,-13.84634,170.2163,40.52762,0.1059333,14.46943,0,0,95.63818
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.13366,30.13366,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,263.296,81.79183,0,19.70001,-19.70001,149.4507,35.58343,0.1059333,20.58651,0,0,81.79183
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.449876,30.30489,29.91074,0,0,0,0,0,0,0,0,0,0,1.449876,0,0,0,0,285.1849,62.09182,1.449876,0,1.449876,150.8262,35.91092,0.1059309,0,1.1599,0,63.5417
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.43141,34.79672,29.64848,34.13627,34.13627,0,0,0,34.13627,53.99361,0,0,0,18.43141,35.93291,34.13627,0,0,283.735,63.39671,0,17.50151,-17.50151,132.378,31.5185,0.1059309,37.5499,14.74512,0,81.82812
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.14316,37.04285,30.20579,34.61354,34.61354,0,0,0,34.61354,69.75063,0,0,0,24.14316,36.43531,34.61354,0,0,303.1811,45.8952,0,12.29215,-12.29215,119.4209,28.43349,0.1059309,38.0749,19.31453,0,70.03837
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.11731,42.20378,31.64166,34.30346,34.30346,0,-1,0,34.30346,105.2877,0,0,0,36.11731,36.1089,34.30346,0,0,316.8391,33.60306,0.008406652,0,0.008406652,119.4289,28.43539,0.1059308,37.7338,28.89385,0,69.72037
