Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.378159,29.87794,29.50424,10.03142,10.03142,0,0,0,10.03142,13.73843,0,0,0,1.378159,10.55939,10.03142,0,0,291.727,56.20392,0,9.181228,-9.181228,133.5664,31.80147,0.1134776,11.03456,1.102527,0,57.58208
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.63767,33.07053,29.30099,8.043242,8.043242,0,0,0,8.043242,169.5544,0,0,0,13.63767,8.46657,8.043242,0,0,301.9284,47.02269,5.171101,0,5.171101,138.4722,32.9695,0.1134699,8.847566,10.91014,0,60.66037
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.53844,35.11873,29.93041,40.37662,40.37662,0,0,0,40.37662,45.91381,0,7.105427E-15,0,18.53844,42.5017,40.37662,0,0,296.7573,51.67669,0,23.96326,-23.96326,113.2127,26.95535,0.1134699,44.41428,14.83076,0,70.21513
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.77487,42.70195,31.32695,53.62101,53.62101,0,-1,0,53.62101,72.31282,0,0,25.28813,38.77487,56.44317,53.62101,0,0,323.3831,27.71343,0,17.6683,-17.6683,94.58865,22.52106,0.1134699,58.98312,31.01989,0,66.4883
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.43709,41.00838,33.04475,40.37295,40.37295,81,0,22.761,40.37295,67.95909,0,0,0,27.43709,0,0,40.62705,38.5957,343.0146,10.04512,66.03279,0,66.03279,157.2329,37.43632,0.1135962,44.41024,21.94967,81,37.48221
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.97838,40.16331,34.68387,45.39214,45.39214,81,0,22.761,45.39214,41.80984,0,0,0,18.97838,0,0,35.60786,33.82747,276.9818,69.47463,52.80585,0,52.80585,207.3289,49.36392,0.1137157,49.93135,15.1827,81,88.45301
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.5055,42.15382,36.15908,0,0,72.31579,0,20.56389,0,0,0,0,0,20.5055,0,0,72.31579,68.7,224.1759,116.9999,89.2055,0,89.2055,291.9567,69.51335,0.1137748,0,16.4044,81,137.5054
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,41.78516,50.51107,37.62118,0,0,72.31579,0,20.56389,0,0,0,0,0,41.78516,0,0,72.31579,68.7,134.9704,197.2849,110.4852,0,110.4852,396.7721,94.46935,0.1138019,0,33.42813,81,239.07
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,38.17288,50.09937,38.35551,11.85505,11.85505,0,-1,0,11.85505,321.9968,1.208624,0,0,38.17288,12.479,11.85505,0,0,24.48526,296.7215,24.48526,0,24.48526,420.0009,100,0.1137653,13.04056,30.53831,0,334.8944
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.22931,46.81136,38.61122,8.906934,8.906934,0,-1,0,8.906934,305.7092,17.8536,0,0,27.22931,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.1137653,9.797627,21.78345,0,345.9875
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.50608,45.0108,38.90626,3.48556,3.48556,0,-1,0,3.48556,588.3154,16.83707,0,0,20.50608,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1137653,3.834116,16.40487,0,339.2643
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.648808,41.19877,38.39485,53.97056,53.97056,0,-1,0,53.97056,17.87791,0,0,0,9.648808,56.81111,53.97056,0,0,0,318.7582,0,47.1623,-47.1623,370.2874,88.16349,0.1137653,59.36761,7.719046,0,328.407
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.572738,37.79584,37.06388,13.97037,13.97037,0,-1,0,13.97037,18.41568,0,0,0,2.572738,14.70565,13.97037,0,0,52.40256,271.5959,0,12.13291,-12.13291,357.4982,85.11845,0.1137653,15.36741,2.058191,0,274.1687
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,35.83126,35.83126,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,65.88358,259.463,0,37.7412,-37.7412,317.7155,75.64639,0.1137653,39.43956,0,0,259.463
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,34.68387,34.68387,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.8182,221.7218,0,30.1337,-30.1337,285.9518,68.08362,0.1137653,31.48972,0,0,221.7218
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,33.59549,33.59549,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.3001,191.5881,0,19.92356,-19.92356,264.9505,63.08332,0.1137653,20.82012,0,0,191.5881
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,32.58579,32.58579,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.4374,171.6645,0,4.30249,-4.30249,260.4153,62.00351,0.1137653,4.496102,0,0,171.6645
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.97604,31.97604,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.218,167.362,0,27.50899,-27.50899,231.4182,55.09947,0.1137653,28.74689,0,0,167.362
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,31.49742,31.49742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7835,139.8531,0,0,0,231.4182,55.09947,0.1137653,0,0,0,139.8531
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.95978,30.95978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7835,139.8531,0,0,0,231.4182,55.09947,0.1137653,0,0,0,139.8531
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,30.63196,30.63196,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.7835,139.8531,0,25.61674,-25.61674,204.4158,48.67034,0.1137653,26.76949,0,0,139.8531
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,30.29758,30.29758,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.2466,114.2363,0,6.524429,-6.524429,197.5385,47.03288,0.1137653,6.818029,0,0,114.2363
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4959,107.7119,0,0,0,197.5385,47.03288,0.1137653,0,0,0,107.7119
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.64848,29.64848,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.4959,107.7119,0,12.16472,-12.16472,184.7157,43.97985,0.1137653,12.71213,0,0,107.7119
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.523444,29.93715,29.52391,10.14615,10.14615,0,0,0,10.14615,15.01499,0,0,0,1.523444,10.68016,10.14615,0,0,248.0123,95.54718,0,9.156716,-9.156716,175.0637,41.68175,0.1137653,11.16077,1.218755,0,97.07063
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.145588,31.55163,29.32066,15.78636,15.78636,0,0,0,15.78636,51.5989,0,1.776357E-15,0,8.145588,16.61722,15.78636,0,0,258.1864,86.39046,0,8.471631,-8.471631,166.1338,39.5556,0.1137653,17.36499,6.51647,0,94.53605
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.28363,35.93655,29.95008,8.389714,8.389714,0,0,0,8.389714,253.6872,0,0,0,21.28363,8.831278,8.389714,0,0,267.5993,77.91883,12.45235,0,12.45235,177.9472,42.36829,0.1137467,9.228685,17.0269,0,99.20246
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.786,40.89537,31.38595,36.05165,36.05165,0,-1,0,36.05165,90.94175,0,0,0,32.786,37.94911,36.05165,0,0,255.147,89.12595,0,5.163105,-5.163105,172.5048,41.07248,0.1137467,39.65682,26.2288,0,121.9119
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,43.03934,46.01178,33.11687,20.51887,20.51887,0,0,0,20.51887,209.7549,0,0,0,43.03934,21.59881,20.51887,0,0,260.8838,83.96284,21.44053,0,21.44053,192.845,45.91539,0.1137147,22.57076,34.43147,0,127.0022
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.23045,40.93498,34.77567,6.555542,6.555542,0,0,0,6.555542,323.855,0,0,0,21.23045,6.900571,6.555542,0,0,239.4432,103.2593,14.32988,0,14.32988,206.4396,49.15218,0.1136934,7.211097,16.98436,0,124.4898
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.31411,40.07981,36.23776,0,0,0,0,0,0,0,0,0,0,13.31411,0,0,0,0,225.1133,116.1562,13.31411,0,13.31411,219.0704,52.15952,0.1136735,0,10.65128,0,129.4703
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.89619,46.07423,37.71297,34.10494,34.10494,0,0,0,34.10494,81.79516,0,0,0,27.89619,35.89994,34.10494,0,0,211.7992,128.1389,0,8.003747,-8.003747,210.6337,50.15079,0.1136735,37.51543,22.31695,0,156.0351
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.7646,42.49981,38.46697,3.539213,3.539213,0,-1,0,3.539213,388.917,0,0,0,13.7646,3.725487,3.539213,0,0,220.6923,120.1352,10.03911,0,10.03911,220.1577,52.41839,0.1136586,3.893134,11.01168,0,133.8998
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.93297,43.99396,38.68989,0,0,0,-1,0,0,0,0,0,0,17.93297,0,0,0,0,210.6532,129.1704,17.93297,0,17.93297,237.1704,56.46903,0.1136318,0,14.34638,0,147.1033
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.40711,44.17208,39.01772,0.1247033,0.1247033,0,-1,0,0.1247033,13958.82,0,0,0,17.40711,0.1312666,0.1247033,0,0,192.7202,145.31,17.27585,0,17.27585,253.5597,60.37124,0.1136061,0.1371736,13.92569,0,162.7171
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.811785,39.88662,38.49976,39.04628,39.04628,0,-1,0,39.04628,12.32329,0,7.105427E-15,0,4.811785,41.10135,39.04628,0,0,175.4444,160.8583,0,36.28957,-36.28957,215.3071,51.2635,0.1136061,42.95091,3.849428,0,165.6701
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.459899,37.83603,37.13601,65.01453,65.01453,0,-1,0,65.01453,3.783614,0,0,2.815983,2.459899,68.43635,65.01453,0,0,215.7661,124.5687,0,65.97645,-65.97645,145.7619,34.70514,0.1136061,71.51598,1.967919,0,127.0286
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,35.88371,35.88371,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,289.0733,58.59229,0,24.06121,-24.06121,120.3991,28.6664,0.1136061,25.14396,0,0,58.59229
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,34.74288,34.74288,46.40465,32.80452,0,-1,0,32.80452,0,0,13.60012,18.24059,0,34.53108,32.80452,0,0,315.808,34.53108,0,34.53108,-34.53108,84.00017,20,0.1136061,51.04511,0,0,34.53108
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,33.63483,33.63483,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,32.61858,32.61858,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.99571,31.99571,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,31.5302,31.5302,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.99912,30.99912,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,30.66474,30.66474,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,30.33691,30.33691,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.98286,29.98286,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136061,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,29.68782,29.68782,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1137054,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.535496,29.97329,29.55669,14.21667,14.21667,81,0,22.761,14.21667,10.80067,0,0,0,1.535496,0,0,66.78333,63.44417,312.5974,37.42052,64.97966,0,64.97966,185.09,44.06895,0.1138322,15.63833,1.228397,81,38.95601
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.50074,34.49856,29.34033,48.44209,48.44209,81,0,22.761,48.44209,38.19147,0,0,0,18.50074,0,0,32.55791,30.93002,247.6178,95.90221,49.43076,0,49.43076,231.9841,55.2342,0.113943,53.2863,14.80059,81,114.403
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.20738,41.70416,29.98286,34.5968,34.5968,81,0,22.761,34.5968,116.217,0,0,0,40.20738,0,0,46.4032,44.08304,198.187,140.3899,84.29042,0,84.29042,311.949,74.27343,0.1140406,38.05648,32.1659,81,180.5973
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,59.58184,49.74608,31.45808,0,0,0,-1,0,0,0,0,0,0,59.58184,0,0,0,0,113.8966,216.2513,59.58184,0,59.58184,368.4733,87.73157,0.1139519,0,47.66547,0,275.8331
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,68.97689,55.15186,33.20866,57.8968,57.8968,0,0,0,57.8968,119.1377,0,0,0,68.97689,60.944,57.8968,0,0,54.31477,269.8749,8.032896,0,8.032896,376.094,89.54601,0.11394,63.68648,55.18151,0,338.8518
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,75.24142,59.54817,34.88712,20.64212,20.64212,0,0,0,20.64212,364.5044,7.231001,0,0,75.24142,21.72855,20.64212,0,0,46.28188,277.1045,46.28188,0,46.28188,420.0009,100,0.1138712,22.70633,60.19314,0,352.3459
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,92.81866,68.8661,36.38201,66.64052,66.64052,20.25,0,7.39125,66.64052,139.2826,43.98653,0,0,92.81866,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,73.30457,74.25493,81,411.5769
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,94.45683,71.54552,37.83755,15.77034,15.77034,0,0,0,15.77034,598.9526,77.85648,0,0,94.45683,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,17.34737,75.56547,0,413.2151
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,86.69419,68.976,38.61122,15.05117,15.05117,0,-1,0,15.05117,575.9964,70.85085,0,0,86.69419,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,16.55629,69.35535,0,405.4524
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,70.48322,62.39498,38.83414,9.853387,9.853387,0,-1,0,9.853387,715.3198,60.11124,0,0,70.48322,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,10.83873,56.38658,0,389.2415
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,40.70622,51.83546,39.16852,6.186581,6.186581,0,-1,0,6.186581,657.976,34.19403,0,0,40.70622,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,6.805239,32.56498,0,359.4644
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.84292,45.11818,38.61122,0,0,0,-1,0,0,0,21.84292,0,0,21.84292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138712,0,17.47434,0,340.6011
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.245033,37.88655,37.24746,27.83154,27.83154,0,-1,0,27.83154,8.066506,0,0,0,2.245033,29.29636,27.83154,0,0,0,318.7582,0,27.05133,-27.05133,391.4862,93.21082,0.1138712,30.6147,1.796027,0,321.0033
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.9755,35.9755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05703,291.7069,0,0,0,391.4862,93.21082,0.1138712,0,0,0,291.7069
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05703,291.7069,0,0,0,391.4862,93.21082,0.1138712,0,0,0,291.7069
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,33.68729,33.68729,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.05703,291.7069,0,54.80993,-54.80993,333.7115,79.45496,0.1138712,57.27637,0,0,291.7069
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,32.67759,32.67759,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.95695,236.897,0,32.08632,-32.08632,299.8896,71.40213,0.1138712,33.5302,0,0,236.897
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.04816,32.04816,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6084,204.8107,0,6.961823,-6.961823,292.5511,69.65489,0.1138712,7.275106,0,0,204.8107
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,31.56954,31.56954,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3438,197.8488,0,11.0127,-11.0127,280.9427,66.891,0.1138712,11.50827,0,0,197.8488
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.0319,31.0319,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5801,186.8361,0,24.25588,-24.25588,255.3748,60.8034,0.1138712,25.34739,0,0,186.8361
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,30.70408,30.70408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5311,162.5802,0,0,0,255.3748,60.8034,0.1138712,0,0,0,162.5802
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5311,162.5802,0,0,0,255.3748,60.8034,0.1138712,0,0,0,162.5802
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.0222,30.0222,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5311,162.5802,0,47.07342,-47.07342,205.7551,48.9892,0.1138712,49.19172,0,0,162.5802
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,29.72716,29.72716,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8349,115.5068,0,22.79833,-22.79833,181.7235,43.26741,0.1138712,23.82426,0,0,115.5068
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.121499,29.88047,29.57636,12.1539,12.1539,0,0,0,12.1539,9.227483,0,1.776357E-15,0,1.121499,12.79358,12.1539,0,0,251.1664,92.7085,0,11.67208,-11.67208,169.4201,40.33803,0.1138712,13.36929,0.8971995,0,93.83
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.53489,34.2548,29.37311,0,0,0,0,0,0,0,0,0,0,17.53489,0,0,0,0,264.1353,81.03642,17.53489,0,17.53489,186.0551,44.29875,0.1138451,0,14.02791,0,98.5713
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.85753,41.63658,30.0222,37.80839,37.80839,0,0,0,37.80839,105.4198,0,0,0,39.85753,39.79831,37.80839,0,0,246.6004,96.81782,0.05922154,0,0.05922154,186.1113,44.31212,0.113845,41.58923,31.88602,0,136.6753
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,62.40966,50.8216,31.5302,17.35512,17.35512,0,-1,0,17.35512,359.6037,0,0,0,62.40966,18.26855,17.35512,0,0,246.5412,96.87112,44.14111,0,44.14111,227.9872,54.28257,0.1137795,19.09064,49.92773,0,159.2808
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,67.76709,54.80933,33.30045,34.54618,34.54618,0,0,0,34.54618,196.1638,0,0,0,67.76709,36.3644,34.54618,0,0,202.4001,136.5981,31.4027,0,31.4027,257.7784,61.37569,0.1137329,38.00079,54.21368,0,204.3652
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,65.72243,56.03037,34.99858,15.88094,15.88094,0,0,0,15.88094,413.8448,0,0,0,65.72243,16.71678,15.88094,0,0,170.9974,164.8605,49.00566,0,49.00566,304.2693,72.44492,0.1136604,17.46903,52.57795,0,230.583
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,70.2775,59.52367,36.49347,40.38317,40.38317,0,0,0,40.38317,174.0267,0,0,0,70.2775,42.50861,40.38317,0,0,121.9918,208.9656,27.76889,0,27.76889,330.6132,78.71726,0.1136193,44.42149,56.222,0,279.2431
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,69.17714,60.86899,37.98835,0,0,0,0,0,0,0,0,0,0,69.17714,0,0,0,0,94.22288,233.9576,69.17714,0,69.17714,396.2404,94.34276,0.113517,0,55.34171,0,303.1348
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,70.10972,62.11263,38.72268,23.21616,23.21616,0,-1,0,23.21616,301.9867,20.62591,0,0,70.10972,24.43807,23.21616,0,0,25.04574,296.2171,25.04574,0,25.04574,420.0009,100,0.1134801,25.53778,56.08777,0,366.3268
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,67.68846,61.4659,38.98494,10.50301,10.50301,0,-1,0,10.50301,644.4675,56.63267,0,0,67.68846,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1134801,11.55331,54.15077,0,386.4467
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,48.94416,54.81517,39.27998,32.47963,32.47963,0,-1,0,32.47963,150.6918,14.75507,0,0,48.94416,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1134801,35.7276,39.15533,0,367.7024
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.00567,44.97449,38.72268,32.64566,32.64566,0,-1,0,32.64566,64.34444,0,0,0,21.00567,34.36386,32.64566,0,0,0,318.7582,0,13.35819,-13.35819,405.9201,96.64745,0.1134801,35.91023,16.80454,0,339.7639
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.26673,38.0244,37.37859,8.552386,8.552386,0,-1,0,8.552386,26.50406,0,0,0,2.26673,9.002512,8.552386,0,0,14.84243,305.4,0,6.735783,-6.735783,398.8199,94.95694,0.1134801,9.407625,1.813384,0,307.6668
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.0673,36.0673,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.32663,298.6642,0,38.65006,-38.65006,358.0792,85.25678,0.1134801,40.38931,0,0,298.6642
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.88712,34.88712,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.27114,260.0142,0,10.31205,-10.31205,347.2094,82.66872,0.1134801,10.7761,0,0,260.0142
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.72898,249.7021,0,0,0,347.2094,82.66872,0.1134801,0,0,0,249.7021
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,32.74971,32.74971,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.72898,249.7021,0,2.537454,-2.537454,344.5346,82.03189,0.1134801,2.65164,0,0,249.7021
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.12029,32.12029,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.54837,247.1647,0,0.4685136,-0.4685136,344.0408,81.91431,0.1134801,0.4895967,0,0,247.1647
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,31.64166,31.64166,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.06895,246.6962,0,34.44778,-34.44778,307.7296,73.26881,0.1134801,35.99792,0,0,246.6962
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.09091,31.09091,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.3443,212.2484,0,15.84368,-15.84368,291.0289,69.29247,0.1134801,16.55664,0,0,212.2484
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,30.73686,30.73686,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.9483,196.4047,0,7.365917,-7.365917,283.2646,67.44381,0.1134801,7.697383,0,0,196.4047
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,30.40904,30.40904,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.1327,189.0388,0,16.20207,-16.20207,266.1861,63.37751,0.1134801,16.93117,0,0,189.0388
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.05499,30.05499,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.135,172.8367,0,15.19072,-15.19072,250.1737,59.56504,0.1134801,15.8743,0,0,172.8367
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.75994,29.75994,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.0136,157.646,0,31.1753,-31.1753,217.312,51.74085,0.1134801,32.57819,0,0,157.646
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.489101,30.01982,29.6157,34.71851,34.71851,0,0,0,34.71851,4.289071,0,7.105427E-15,0,1.489101,36.5458,34.71851,0,0,213.6528,126.4707,0,35.05669,-35.05669,180.359,42.94254,0.1134801,38.19036,1.191281,0,127.9598
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.91313,34.40397,29.41245,0,0,0,0,0,0,0,0,0,0,17.91313,0,0,0,0,252.6047,91.41402,17.91313,0,17.91313,197.3529,46.98869,0.1134536,0,14.33051,0,109.3271
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,45.13707,43.37236,30.07466,14.73824,14.73824,0,0,0,14.73824,306.2582,0,0,0,45.13707,15.51394,14.73824,0,0,234.6915,107.5358,29.62314,0,29.62314,225.4559,53.67986,0.11341,16.21206,36.10966,0,152.6729
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,71.70853,54.28976,31.60888,70.22178,68.7,0,-1,0,68.7,104.3792,0,1.521779,8.543957,71.70853,72.31579,68.7,0,0,205.0684,134.1967,0,0.6072638,-0.6072638,224.8158,53.52745,0.11341,77.24396,57.36682,0,205.9052
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,81.32132,60.18213,33.41191,37.06856,37.06856,0,0,0,37.06856,219.3808,0,0,0,81.32132,39.01954,37.06856,0,0,205.7431,133.5894,42.30178,0,42.30178,264.9467,63.08243,0.1133477,40.77542,65.05705,0,214.9107
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,91.99733,66.86779,35.12971,47.66659,47.66659,0,0,0,47.66659,193.0017,0,0,0,91.99733,50.17535,47.66659,0,0,163.4414,171.661,41.82198,0,41.82198,304.6226,72.52904,0.1132861,52.43325,73.59786,0,263.6583
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,82.00006,64.42858,36.6246,0,0,0,0,0,0,0,0,0,0,82.00006,0,0,0,0,121.6194,209.3008,82.00006,0,82.00006,382.4146,91.05093,0.1131657,0,65.60005,0,291.3008
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,66.17561,59.83175,38.09981,22.11208,22.11208,0,0,0,22.11208,299.2736,3.280412,0,0,66.17561,23.27587,22.11208,0,0,39.61933,283.1008,39.61933,0,39.61933,420.0009,100,0.1131076,24.32328,52.94049,0,349.2764
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,65.95601,60.65675,38.87347,22.85834,22.85834,0,-1,0,22.85834,288.5424,41.8946,0,0,65.95601,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1131076,25.14417,52.7648,0,384.7142
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,40.55449,51.74104,39.12918,8.009946,8.009946,0,-1,0,8.009946,506.3016,32.12296,0,0,40.55449,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1131076,8.810941,32.44359,0,359.3127
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,35.72117,50.43822,39.42422,16.00557,16.00557,0,-1,0,16.00557,223.1797,18.8732,0,0,35.72117,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1131076,17.60612,28.57693,0,354.4794
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.01245,43.29406,38.87347,0.006309424,0.006309424,0,-1,0,0.006309424,237936.9,15.00581,0,0,15.01245,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1131076,0.006940367,12.00996,0,333.7707
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.114227,38.09267,37.49006,21.99985,21.99985,0,-1,0,21.99985,9.610191,0,3.552714E-15,0,2.114227,23.15773,21.99985,0,0,0,318.7582,0,21.0435,-21.0435,397.819,94.71863,0.1131076,24.19983,1.691382,0,320.8725
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,36.17876,36.17876,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.38167,297.7147,0,27.82531,-27.82531,368.4886,87.7352,0.1131076,29.07745,0,0,297.7147
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.95925,34.95925,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.29869,269.8894,0,22.4496,-22.4496,344.8246,82.10094,0.1131076,23.45984,0,0,269.8894
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,33.83809,33.83809,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.24269,247.4398,0,6.570263,-6.570263,337.899,80.45197,0.1131076,6.865925,0,0,247.4398
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.54298,240.8695,0,0,0,337.899,80.45197,0.1131076,0,0,0,240.8695
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.17929,32.17929,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.54298,240.8695,0,13.61619,-13.61619,323.5462,77.03466,0.1131076,14.22892,0,0,240.8695
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,31.681,31.681,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6721,227.2534,0,1.240376,-1.240376,322.2388,76.72336,0.1131076,1.296193,0,0,227.2534
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.1237,31.1237,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0503,226.013,0,45.38893,-45.38893,274.3946,65.33192,0.1131076,47.43143,0,0,226.013
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,30.7762,30.7762,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4824,180.6241,0,25.90607,-25.90607,247.0872,58.83018,0.1131076,27.07184,0,0,180.6241
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,30.44182,30.44182,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.2669,154.718,0,20.72104,-20.72104,225.2453,53.62974,0.1131076,21.65349,0,0,154.718
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.09432,30.09432,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2903,133.9969,0,11.51395,-11.51395,213.1086,50.74004,0.1131076,12.03208,0,0,133.9969
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.79928,29.79928,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0836,122.483,0,3.222831,-3.222831,209.7114,49.93119,0.1131076,3.367859,0,0,122.483
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.394664,30.02699,29.64848,7.120798,7.120798,0,0,0,7.120798,19.58578,0,8.881784E-16,0,1.394664,7.495576,7.120798,0,0,221.6645,119.2602,0,6.100913,-6.100913,203.2805,48.40002,0.1131076,7.832878,1.115731,0,120.6548
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.99159,35.3344,29.45179,52.3695,52.3695,0,0,0,52.3695,40.08362,0,0,0,20.99159,55.12579,52.3695,0,0,228.4433,113.1592,0,34.1342,-34.1342,167.2999,39.83323,0.1131076,57.60645,16.79327,0,134.1508
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.92452,41.75668,30.11399,36.85159,36.85159,0,0,0,36.85159,108.3387,0,0,0,39.92452,38.79115,36.85159,0,0,266.3702,79.02505,1.133373,0,1.133373,168.3751,40.08923,0.1131059,40.53675,31.93962,0,118.9496
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,67.49545,52.8217,31.681,0,0,0,-1,0,0,0,0,0,0,67.49545,0,0,0,0,265.2368,80.04508,67.49545,0,67.49545,232.4069,55.33487,0.1130071,0,53.99636,0,147.5405
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,72.47412,56.82014,33.5037,20.75638,20.75638,0,0,0,20.75638,349.1654,0,0,0,72.47412,21.84883,20.75638,0,0,197.7414,140.791,50.62529,0,50.62529,280.4343,66.76994,0.112933,22.83202,57.9793,0,213.2651
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,90.73729,66.45184,35.24118,49.33498,49.33498,0,0,0,49.33498,183.9208,0,0,0,90.73729,51.93155,49.33498,0,0,147.1161,186.3538,38.80574,0,38.80574,317.2486,75.53524,0.1128763,54.26847,72.58984,0,277.091
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,96.61529,71.12025,36.74917,4.870931,4.870931,0,0,0,4.870931,1983.508,0,0,0,96.61529,5.127295,4.870931,0,0,108.3103,221.2789,91.48799,0,91.48799,404.0417,96.20023,0.1127429,5.358024,77.29223,0,317.8942
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,87.74537,69.02786,38.28339,11.01495,11.01495,0,0,0,11.01495,796.6024,59.32834,0,0,87.74537,11.59469,11.01495,0,0,16.82235,303.6181,16.82235,0,16.82235,420.0009,100,0.1127184,12.11645,70.1963,0,391.3635
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,80.4405,66.79342,39.05706,44.11586,44.11586,0,-1,0,44.11586,182.3392,34.00274,0,0,80.4405,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1127184,48.52745,64.35239,0,399.1987
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,46.5855,53.98465,39.27998,38.34624,38.34624,0,-1,0,38.34624,121.4865,6.221038,0,0,46.5855,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1127184,42.18087,37.2684,0,365.3437
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,39.58601,51.8985,39.57502,24.36002,24.36002,0,-1,0,24.36002,162.504,13.94389,0,0,39.58601,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1127184,26.79602,31.66881,0,358.3442
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.76615,44.86367,38.98494,38.62798,38.62798,0,-1,0,38.62798,51.17056,0,0,0,19.76615,40.66103,38.62798,0,0,0,318.7582,0,20.89488,-20.89488,397.9757,94.75593,0.1127184,42.49077,15.81292,0,338.5244
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.936878,38.15379,37.60151,4.836767,4.836767,0,-1,0,4.836767,40.0449,0,0,0,1.936878,5.091334,4.836767,0,0,23.21653,297.8633,0,3.154455,-3.154455,394.6506,93.96425,0.1127184,5.320444,1.549503,0,299.8002
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,36.25088,36.25088,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.72148,294.7089,0,0.07662467,-0.07662467,394.5699,93.94501,0.1127184,0.08007278,0,0,294.7089
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.01825,35.01825,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.80662,294.6323,0,38.71127,-38.71127,353.7646,84.2295,0.1127184,40.45327,0,0,294.6323
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.89054,33.89054,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.81914,255.921,0,20.01458,-20.01458,332.6674,79.20636,0.1127184,20.91524,0,0,255.921
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.8415,32.8415,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.05756,235.9064,0,16.59787,-16.59787,315.1717,75.04073,0.1127184,17.34478,0,0,235.9064
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,32.21207,32.21207,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.4996,219.3085,0,32.30206,-32.30206,281.1223,66.93375,0.1127184,33.75565,0,0,219.3085
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.72034,31.72034,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.3908,187.0065,0,18.991,-18.991,261.104,62.1675,0.1127184,19.8456,0,0,187.0065
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.16303,31.16303,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.4919,168.0155,0,31.27703,-31.27703,228.1352,54.31779,0.1127184,32.68449,0,0,168.0155
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.79587,30.79587,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.2442,136.7385,0,32.6451,-32.6451,193.7242,46.12472,0.1127184,34.11413,0,0,136.7385
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,30.46149,30.46149,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.5165,104.0934,0,32.34996,-32.34996,159.6243,38.00572,0.1127184,33.80571,0,0,104.0934
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.11399,30.11399,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.4609,71.7434,0,19.34431,-19.34431,139.2337,33.15081,0.1127184,20.2148,0,0,71.7434
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.79928,29.79928,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.9546,52.39909,0,12.33416,-12.33416,126.2323,30.05525,0.1127184,12.88919,0,0,52.39909
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.365349,30.01902,29.64848,29.55637,29.55637,0,0,0,29.55637,4.619475,0,0,0,1.365349,31.11196,29.55637,0,0,309.6592,40.06493,0,29.74661,-29.74661,94.87663,22.58963,0.1127184,32.512,1.092279,0,41.43028
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.92882,35.31616,29.45179,5.162706,5.162706,0,0,0,5.162706,405.3847,0,0,0,20.92882,5.434427,5.162706,0,0,342.711,10.31832,15.49439,0,15.49439,109.5759,26.08945,0.1126959,5.678977,16.74306,0,31.24714
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.58707,40.43921,30.14678,38.43821,38.43821,81,0,22.761,38.43821,92.58253,0,0,0,35.58707,0,0,42.56179,40.4337,327.2166,24.26327,76.02077,0,76.02077,181.6955,43.26075,0.1128057,42.28203,28.46965,81,59.85034
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,55.35574,48.61975,31.75312,46.24535,46.24535,0,-1,0,46.24535,119.7001,0,0,0,55.35574,48.67932,46.24535,0,0,251.1958,92.68196,6.676424,0,6.676424,188.0293,44.7688,0.112796,50.86989,44.2846,0,148.0377
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,68.73622,55.56177,33.63483,42.99913,42.99913,0,0,0,42.99913,159.8549,0,0,0,68.73622,45.26225,42.99913,0,0,244.5194,98.69074,23.47398,0,23.47398,210.2987,50.07102,0.1127618,47.29905,54.98898,0,167.427
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,85.68733,64.46724,35.40509,85.81429,85.81429,81,0,22.761,85.81429,99.85206,0,0,0,85.68733,5.067677,4.814293,0,0,221.0454,119.8173,80.61966,0,80.61966,286.7812,68.28111,0.1128647,94.39572,68.54987,81,205.5047
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,82.30065,64.92305,36.91964,44.81397,44.81397,81,0,22.761,44.81397,183.6495,0,0,0,82.30065,0,0,36.18603,34.37673,140.4258,192.375,116.6774,0,116.6774,397.4711,94.6358,0.112915,49.29537,65.84052,81,274.6757
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,62.7588,58.95299,38.46697,22.45819,22.45819,0,0,0,22.45819,279.4473,15.37019,0,0,62.7588,23.6402,22.45819,0,0,23.74841,297.3846,23.74841,0,23.74841,420.0009,100,0.1128805,24.70401,50.20704,0,360.1435
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,69.78968,62.6036,39.24064,24.68825,24.68825,0,-1,0,24.68825,282.6838,43.80205,0,0,69.78968,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1128805,27.15707,55.83174,0,388.5479
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,69.2244,62.64378,39.46356,7.199224,7.199224,0,-1,0,7.199224,961.5536,61.64626,0,0,69.2244,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1128805,7.919147,55.37952,0,387.9826
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,47.30799,54.72618,39.71926,5.117033,5.117033,0,-1,0,5.117033,924.52,41.92163,0,0,47.30799,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1128805,5.628736,37.84639,0,366.0662
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.66386,44.98191,39.12918,43.15353,43.15353,0,-1,0,43.15353,45.56721,0,0,0,19.66386,45.42477,43.15353,0,0,0,318.7582,0,25.76091,-25.76091,392.8465,93.53468,0.1128805,47.46888,15.73109,0,338.4221
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.936396,38.29839,37.74576,40.12138,40.12138,0,-1,0,40.12138,4.826344,0,7.105427E-15,0,1.936396,42.23303,40.12138,0,0,28.62323,292.9973,0,40.29663,-40.29663,350.3701,83.42128,0.1128805,44.13351,1.549116,0,294.9337
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,36.38201,36.38201,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.39726,252.7007,0,58.61118,-58.61118,288.5885,68.7114,0.1128805,61.24868,0,0,252.7007
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,35.12971,35.12971,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.5208,194.0895,0,45.80926,-45.80926,240.3013,57.21447,0.1128805,47.87068,0,0,194.0895
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.96922,33.96922,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.42,148.2802,0,71.08476,-71.08476,165.3714,39.37405,0.1128805,74.28358,0,0,148.2802
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.91362,32.91362,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.403,77.19548,0,31.6718,-31.6718,131.9863,31.42526,0.1128805,33.09703,0,0,77.19548
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,32.29075,32.29075,45.29887,43.24749,0,-1,0,43.24749,0,0,2.051372,6.581259,0,45.52368,43.24749,0,0,303.5939,45.52368,0,45.52368,-45.52368,84.00017,20,0.1128805,49.82875,0,0,45.52368
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128805,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.20237,31.20237,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128805,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.82865,30.82865,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128805,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,30.50083,30.50083,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128805,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.13366,30.13366,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128805,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.81895,29.81895,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1130063,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8412198,29.89628,29.66815,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8412198,0,0,72.31579,68.7,300.6977,48.13029,69.54122,0,69.54122,200.7065,47.78717,0.1130933,0,0.6729759,81,48.9715
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.6411,36.12202,29.4649,63.90025,63.90025,81,0,22.761,63.90025,36.99688,0,0,0,23.6411,0,0,17.09974,16.24476,231.1565,110.7174,39.88586,0,39.88586,238.5456,56.79646,0.1131781,70.29028,18.91288,81,134.3585
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,47.17661,44.1538,30.18612,1.659807,1.659807,73.97559,0,20.98383,1.659807,2842.295,0,0,0,47.17661,0,0,72.31579,68.7,191.2706,146.6147,115.8766,0,115.8766,348.4758,82.97026,0.1132036,1.825788,37.74128,81,193.7913
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,68.25102,53.28866,31.84491,58.10276,58.10276,0,-1,0,58.10276,117.4661,0,0,0,68.25102,61.1608,58.10276,0,0,75.39403,250.9036,7.090228,0,7.090228,355.2022,84.57178,0.1131933,63.91303,54.60082,0,319.1546
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,80.79636,60.40408,33.76596,0,0,0,0,0,0,0,12.49256,0,0,80.79636,0,0,0,0,68.3038,257.2848,68.3038,0,68.3038,420.0009,100,0.1130943,0,64.63708,0,338.0812
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,93.43374,68.04209,35.53622,16.95377,16.95377,0,0,0,16.95377,551.1091,75.58768,0,0,93.43374,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,18.64914,74.74699,0,412.192
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,83.56329,65.66662,37.08355,0,0,0,0,0,0,0,83.56329,0,0,83.56329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,0,66.85063,0,402.3215
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,79.51315,65.84298,38.61122,49.21861,49.21861,0,0,0,49.21861,161.551,27.70408,0,0,79.51315,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,54.14048,63.61052,0,398.2714
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,58.07944,58.29816,39.42422,9.857065,9.857065,0,-1,0,9.857065,589.2164,47.70358,0,0,58.07944,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,10.84277,46.46355,0,376.8377
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,47.95496,54.8744,39.64714,21.38576,21.38576,0,-1,0,21.38576,224.2379,25.44364,0,0,47.95496,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,23.52433,38.36397,0,366.7132
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,35.35886,50.83344,39.90285,20.02336,20.02336,0,-1,0,20.02336,176.588,14.28163,0,0,35.35886,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,22.0257,28.28708,0,354.1171
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.87444,44.89462,39.27998,0,0,0,-1,0,0,0,18.87444,0,0,18.87444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,0,15.09955,0,337.6327
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.826438,38.39846,37.87689,0,0,0,-1,0,0,0,1.826438,0,0,1.826438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130943,0,1.46115,0,320.5847
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.49347,36.49347,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1130943,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,35.20184,35.20184,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1130943,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.061,34.061,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1130943,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.99229,32.99229,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1130943,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.3432,32.3432,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1130943,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.82524,31.82524,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1130943,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.25483,31.25483,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1130943,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.86799,30.86799,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1130943,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,30.5205,30.5205,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1130943,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.14678,30.14678,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1130943,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.85173,29.85173,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1132132,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.303853,30.06143,29.70749,55.68884,55.68884,81,0,22.761,55.68884,2.341319,0,0,0,1.303853,0,0,25.31116,24.0456,303.3328,45.7587,25.34945,0,25.34945,156.2827,37.21009,0.113272,61.25772,1.043083,81,47.06255
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.43077,34.62732,29.48457,61.37194,61.37194,81,0,22.761,61.37194,30.03125,0,0,0,18.43077,0,0,19.62805,18.64665,277.9834,68.5732,37.07742,0,37.07742,191.4574,45.585,0.1133517,67.50914,14.74461,81,87.00397
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,46.89969,44.10703,30.22545,52.11307,52.11307,81,0,22.761,52.11307,89.99602,0,0,0,46.89969,0,0,28.88693,27.44258,240.9059,101.9429,74.34227,0,74.34227,261.9847,62.37718,0.1134622,57.32438,37.51975,81,148.8426
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,67.27541,53.03888,31.9367,26.55647,26.55647,0,-1,0,26.55647,253.3297,0,0,0,67.27541,27.95418,26.55647,0,0,166.5637,168.8509,39.32124,0,39.32124,299.2881,71.25892,0.1134052,29.21211,53.82033,0,236.1263
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,81.73589,60.93793,33.89054,53.87685,53.87685,0,0,0,53.87685,151.7087,0,0,0,81.73589,56.71247,53.87685,0,0,127.2424,204.24,25.02341,0,25.02341,323.0274,76.91113,0.113369,59.26453,65.3887,0,285.9759
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,93.89816,68.44202,35.68046,37.55798,37.55798,0,0,0,37.55798,250.0086,0,0,0,93.89816,39.53471,37.55798,0,0,102.219,226.7611,54.36345,0,54.36345,374.6011,89.19055,0.1132905,41.31377,75.11853,0,320.6593
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,96.75266,71.82623,37.22779,23.19138,23.19138,0,0,0,23.19138,417.1923,24.48511,0,0,96.75266,24.41198,23.19138,0,0,47.85557,275.6882,47.85557,0,47.85557,420.0009,100,0.1132214,25.51052,77.40213,0,372.4409
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,84.31121,68.10804,38.76202,50.49633,50.49633,0,0,0,50.49633,166.965,31.15718,0,0,84.31121,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1132214,55.54597,67.44897,0,403.0694
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,62.63638,60.19635,39.57502,32.55973,32.55973,0,-1,0,32.55973,192.3738,28.36298,0,0,62.63638,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1132214,35.8157,50.1091,0,381.3946
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,42.05064,52.97582,39.79139,7.072032,7.072032,0,-1,0,7.072032,594.6047,34.60639,0,0,42.05064,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1132214,7.779235,33.64051,0,360.8089
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,31.88077,49.84546,40.05365,57.78868,57.78868,0,-1,0,57.78868,55.16785,0,7.105427E-15,0,31.88077,60.83018,57.78868,0,0,0,318.7582,0,28.94941,-28.94941,389.4855,92.73445,0.1132214,63.56754,25.50462,0,350.639
