Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.40753,43.98096,39.42422,53.49758,53.49758,0,-1,0,53.49758,28.80043,0,7.105427E-15,0,15.40753,56.31324,53.49758,0,0,32.16602,289.8088,0,40.90571,-40.90571,346.3671,82.46819,0.1132214,58.84734,12.32603,0,305.2163
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.689011,38.50378,38.02113,17.11847,17.11847,0,-1,0,17.11847,9.8666,0,3.552714E-15,0,1.689011,18.01944,17.11847,0,0,77.61681,248.9031,0,16.33043,-16.33043,329.1533,78.36967,0.1132214,18.83032,1.351209,0,250.5921
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,36.60493,36.60493,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,95.76173,232.5727,0,40.5744,-40.5744,286.3841,68.18655,0.1132214,42.40025,0,0,232.5727
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,35.29363,35.29363,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,140.8444,191.9983,0,5.302647,-5.302647,280.7946,66.85573,0.1132214,5.541266,0,0,191.9983
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,34.13313,34.13313,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,146.7362,186.6956,0,1.514556,-1.514556,279.1982,66.47562,0.1132214,1.582711,0,0,186.6956
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.06442,33.06442,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,148.4191,185.1811,0,27.11201,-27.11201,250.6196,59.67121,0.1132214,28.33205,0,0,185.1811
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,32.41533,32.41533,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,178.5435,158.069,0,48.06388,-48.06388,199.9558,47.60843,0.1132214,50.22675,0,0,158.069
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.88425,31.88425,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,231.9478,110.0052,0,22.42642,-22.42642,176.3163,41.97998,0.1132214,23.43561,0,0,110.0052
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8661,87.57875,0,0,0,176.3163,41.97998,0.1132214,0,0,0,87.57875
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.90733,30.90733,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,256.8661,87.57875,0,23.22841,-23.22841,151.8314,36.15026,0.1132214,24.27369,0,0,87.57875
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,30.53361,30.53361,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,282.6754,64.35033,0,37.13199,-37.13199,112.6908,26.8311,0.1132214,38.80293,0,0,64.35033
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.16645,30.16645,26.88335,25.85743,0,-1,0,25.85743,0,0,1.02592,3.714255,0,27.21835,25.85743,0,0,323.9332,27.21835,0,27.21835,-27.21835,84.00017,20,0.1132214,29.57169,0,0,27.21835
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132214,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5940965,29.86858,29.70749,31.14135,31.14135,81,0,22.761,31.14135,1.907742,0,0,0,0.5940965,0,0,49.85865,47.36572,354.1758,0,47.95981,0,47.95981,129.4988,30.833,0.1133327,34.25549,0.4752772,81,0.5940965
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.714752,31.61806,29.50424,0,0,72.31579,0,20.56389,0,0,0,0,0,7.714752,0,0,72.31579,68.7,306.216,43.16383,76.41475,0,76.41475,201.9922,48.0933,0.1134088,0,6.171802,81,50.87859
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.959956,32.15834,30.24512,11.51984,11.51984,81,0,22.761,11.51984,60.41711,0,0,0,6.959956,0,0,69.48016,66.00615,229.8012,111.9371,72.9661,0,72.9661,271.214,64.57462,0.1135206,12.67183,5.567965,81,118.8971
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.76183,38.51352,32.00882,28.64392,28.64392,0,-1,0,28.64392,79.46478,0,0,0,22.76183,30.15149,28.64392,0,0,156.8351,177.6066,0,7.389664,-7.389664,263.4246,62.72001,0.1135206,31.50831,18.20946,0,200.3684
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.58967,37.28904,34.002,30.36664,30.36664,0,0,0,30.36664,38.16579,0,3.552714E-15,0,11.58967,31.96488,30.36664,0,0,165.0459,170.2169,0,20.37522,-20.37522,241.9472,57.60637,0.1135206,33.40331,9.271734,0,181.8066
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.253651,37.58852,35.81159,64.22502,64.22502,20.25,0,7.39125,64.22502,9.737093,0,0,0,6.253651,46.2895,43.97503,0,0,187.685,149.8417,0,40.03585,-40.03585,199.7457,47.55841,0.1135206,70.64753,5.00292,81,156.0954
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.759365,39.59123,37.35892,55.40884,55.40884,81,0,22.761,55.40884,14.00384,0,0,0,7.759365,0,0,25.59116,24.3116,232.1693,109.8059,32.07096,0,32.07096,230.1709,54.80249,0.1135921,60.94973,6.207492,81,117.5652
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.412866,41.35339,38.90626,33.1687,33.1687,81,0,22.761,33.1687,25.36387,-7.105427E-15,0,0,8.412866,0,0,47.8313,45.43974,200.0983,138.6697,53.8526,0,53.8526,281.26,66.96653,0.1137137,36.48557,6.730293,81,147.0826
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.502691,42.24578,39.7586,57.61194,57.61194,0,-1,0,57.61194,14.75856,0,7.105427E-15,0,8.502691,60.64415,57.61194,0,0,146.2457,187.1371,0,52.14146,-52.14146,226.298,53.88038,0.1137137,63.37313,6.802153,0,195.6398
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.04332,44.09856,39.94218,21.21492,21.21492,0,-1,0,21.21492,66.19549,0,0,0,14.04332,22.3315,21.21492,0,0,204.1807,134.9956,0,8.288177,-8.288177,217.5615,51.80027,0.1137137,23.33642,11.23466,0,149.0389
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.425779,41.48633,40.19789,28.20683,28.20683,0,-1,0,28.20683,15.69045,0,3.552714E-15,0,4.425779,29.69139,28.20683,0,0,213.3898,126.7075,0,25.26562,-25.26562,190.9292,45.45926,0.1137137,31.02751,3.540623,0,131.1332
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.433507,40.27813,39.57502,59.27059,59.27059,0,-1,0,59.27059,4.105758,0,7.105427E-15,0,2.433507,62.39009,59.27059,0,0,241.4627,101.4418,0,59.95659,-59.95659,127.7295,30.41171,0.1137137,65.19765,1.946806,0,103.8753
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.178268,38.46922,38.13259,0,0,0,-1,0,0,0,0,0,0,1.178268,0,0,0,0,308.0811,41.48524,1.178268,0,1.178268,128.8473,30.67786,0.113712,0,0.9426148,0,42.66351
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.7295,36.7295,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,306.9028,42.54568,0,28.45389,-28.45389,98.85423,23.53667,0.113712,29.73431,0,0,42.54568
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,35.36575,35.36575,35.5873,13.38721,0,-1,0,13.38721,0,0,22.20009,25.75882,0,14.0918,13.38721,0,0,338.5182,14.0918,0,14.0918,-14.0918,84.00017,20,0.113712,39.14603,0,0,14.0918
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,34.18558,34.18558,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.0972,33.0972,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.91703,31.91703,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,31.32695,31.32695,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.927,30.927,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,30.55328,30.55328,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.18612,30.18612,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113712,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.8714,29.8714,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1137791,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8442647,29.9562,29.72716,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8442647,0,0,72.31579,68.7,325.1332,26.13833,69.54427,0,69.54427,177.5279,42.26846,0.1138644,0,0.6754118,81,26.98259
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.384093,31.54625,29.52391,19.12144,19.12144,81,0,22.761,19.12144,38.61681,0,0,0,7.384093,0,0,61.87856,58.78463,255.589,88.72816,66.16872,0,66.16872,240.301,57.21442,0.1139853,21.03359,5.907274,81,96.11226
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.02328,35.63852,30.29758,0,0,72.31579,0,20.56389,0,0,0,0,0,19.02328,0,0,72.31579,68.7,189.4202,148.28,87.72328,0,87.72328,323.5226,77.02905,0.114044,0,15.21863,81,167.3033
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.75339,39.51259,32.10717,14.11368,14.11368,0,-1,0,14.11368,182.4711,0,0,0,25.75339,14.85651,14.11368,0,0,101.697,227.231,10.89688,0,10.89688,333.8603,79.49039,0.1140283,15.52505,20.60271,0,252.9844
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.20646,43.61641,34.11346,15.13109,15.13109,0,0,0,15.13109,212.8495,0,0,0,32.20646,15.92747,15.13109,0,0,90.80007,237.0382,16.27899,0,16.27899,349.3039,83.16743,0.1140048,16.64421,25.76516,0,269.2446
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.153894,38.26936,35.94272,18.05288,18.05288,0,0,0,18.05288,45.16673,0,0,0,8.153894,19.00303,18.05288,0,0,74.52108,251.6893,0,10.84913,-10.84913,337.868,80.44459,0.1140048,19.85817,6.523116,0,259.8431
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.43278,40.82427,37.50972,18.34749,18.34749,0,0,0,18.34749,62.31249,0,3.552714E-15,0,11.43278,19.31315,18.34749,0,0,86.57568,240.8401,0,7.880372,-7.880372,329.5613,78.46682,0.1140048,20.18224,9.146224,0,252.2729
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.52956,45.21593,39.09639,77.69196,77.69196,20.25,0,7.39125,77.69196,26.4243,0,1.421085E-14,0,20.52956,60.46523,57.44197,0,0,95.33164,232.9597,0,39.93567,-39.93567,287.4654,68.44401,0.1140048,85.46116,16.42365,81,253.4893
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.89639,45.51351,39.87006,18.40944,18.40944,0,-1,0,18.40944,102.6451,0,0,0,18.89639,19.37836,18.40944,0,0,139.7046,193.0241,0,0.4819695,-0.4819695,286.9574,68.32304,0.1140048,20.25038,15.11711,0,211.9205
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.68788,44.13864,40.08643,13.94552,13.94552,0,-1,0,13.94552,98.15247,0,0,0,13.68788,14.6795,13.94552,0,0,140.2401,192.5421,0,0.9916232,-0.9916232,285.9121,68.07417,0.1140048,15.34008,10.9503,0,206.23
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.40315,44.32122,40.34869,39.34229,39.34229,0,-1,0,39.34229,34.06805,0,0,0,13.40315,41.41293,39.34229,0,0,141.3419,191.5505,0,28.00978,-28.00978,256.3872,61.04445,0.1140048,43.27652,10.72252,0,204.9536
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.008891,42.01932,39.67992,10.28761,10.28761,0,-1,0,10.28761,77.84986,0,0,0,8.008891,10.82906,10.28761,0,0,172.4639,163.5407,0,2.820174,-2.820174,253.4145,60.33666,0.1140048,11.31637,6.407113,0,171.5496
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9023173,38.54129,38.28339,24.28635,24.28635,0,-1,0,24.28635,3.715328,0,0,0,0.9023173,25.56458,24.28635,0,0,175.5974,160.7205,0,24.66226,-24.66226,227.4182,54.14708,0.1140048,26.71498,0.7218539,0,161.6228
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,36.84096,36.84096,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,203,136.0583,0,25.41361,-25.41361,200.6299,47.76892,0.1140048,26.55723,0,0,136.0583
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,35.47721,35.47721,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,231.2373,110.6447,0,22.00519,-22.00519,177.4344,42.24619,0.1140048,22.99542,0,0,110.6447
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,34.26426,34.26426,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,255.6875,88.63947,0,65.03471,-65.03471,108.8818,25.92418,0.1140048,67.96127,0,0,88.63947
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.15621,33.15621,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,327.9483,23.60475,0,9.859705,-9.859705,98.48872,23.44965,0.1140048,10.30339,0,0,23.60475
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,32.47433,32.47433,22.41812,13.05779,0,-1,0,13.05779,0,0,9.360324,11.60214,0,13.74505,13.05779,0,0,338.9035,13.74505,0,13.74505,-13.74505,84.00017,20,0.1140048,24.65993,0,0,13.74505
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.9367,31.9367,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140048,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,31.34662,31.34662,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140048,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.95978,30.95978,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140048,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,30.59262,30.59262,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140048,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.22545,30.22545,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140048,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.91074,29.91074,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1140651,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.826591,30.25636,29.75994,19.7371,19.7371,81,0,22.761,19.7371,9.254606,0,0,0,1.826591,0,0,61.26289,58.19975,327.9431,23.60941,60.02634,0,60.02634,165.8327,39.48389,0.1141944,21.71082,1.461273,81,25.436
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.67553,32.77819,29.55669,16.70231,16.70231,81,0,22.761,16.70231,69.90371,0,0,0,11.67553,0,0,64.29769,61.08281,267.9168,77.63312,72.75834,0,72.75834,234.8573,55.91829,0.1143051,18.37254,9.340427,81,89.30865
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.27753,40.54668,30.33691,11.83526,11.83526,81,0,22.761,11.83526,298.0714,0,0,0,35.27753,0,0,69.16473,65.7065,195.1584,143.1156,100.984,0,100.984,330.6591,78.72821,0.1143749,13.01879,28.22202,81,178.3932
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,48.43711,46.76152,32.17929,18.12138,18.12138,0,-1,0,18.12138,267.2926,0,0,0,48.43711,19.07514,18.12138,0,0,94.17442,234.0013,29.36197,0,29.36197,358.5143,85.36039,0.1143326,19.93352,38.74969,0,282.4384
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,56.69503,51.87144,34.22492,0,0,0,0,0,0,0,0,0,0,56.69503,0,0,0,0,64.81245,260.427,56.69503,0,56.69503,412.3,98.16647,0.114251,0,45.35602,0,317.122
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,64.8789,56.95996,36.0673,25.22438,25.22438,0,0,0,25.22438,257.2071,30.2095,0,0,64.8789,26.55198,25.22438,0,0,8.117415,311.4525,8.117415,0,8.117415,420.0009,100,0.1142393,27.74682,51.90312,0,376.3315
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,77.2226,63.70521,37.65396,0,0,0,0,0,0,0,77.2226,0,0,77.2226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142393,0,61.77808,0,395.9808
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,70.65104,62.94907,39.24064,0,0,0,0,0,0,0,70.65104,0,0,70.65104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142393,0,56.52083,0,389.4093
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,65.1102,61.71584,40.05365,0,0,0,-1,0,0,0,65.1102,0,0,65.1102,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142393,0,52.08816,0,383.8684
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,35.2586,51.16027,40.23723,29.7904,29.7904,0,-1,0,29.7904,118.3556,3.900291,0,0,35.2586,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1142393,32.76944,28.20688,0,354.0168
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.3411,49.15866,40.49293,24.86711,24.86711,0,-1,0,24.86711,113.9702,2.1652,0,0,28.3411,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1142393,27.35382,22.67288,0,347.0993
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.73932,46.35851,39.83072,49.39772,49.39772,0,-1,0,49.39772,44.00875,0,0,0,21.73932,51.9976,49.39772,0,0,0,318.7582,0,30.25828,-30.25828,388.1058,92.40596,0.1142393,54.33749,17.39145,0,340.4976
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.28648,38.76306,38.39485,0,0,0,-1,0,0,0,0,0,0,1.28648,0,0,0,0,33.62031,288.4999,1.28648,0,1.28648,389.3263,92.69655,0.1142374,0,1.029184,0,289.7864
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.95242,36.95242,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.33383,289.6578,0,6.254535,-6.254535,382.7334,91.12682,0.1142374,6.535989,0,0,289.6578
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,35.54933,35.54933,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.28331,283.4032,0,33.75243,-33.75243,347.1552,82.65585,0.1142374,35.27129,0,0,283.4032
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,34.33638,34.33638,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.78601,249.6508,0,61.69787,-61.69787,282.12,67.17129,0.1142374,64.47427,0,0,249.6508
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,33.20866,33.20866,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.3392,187.9529,0,28.01467,-28.01467,252.5899,60.14034,0.1142374,29.27533,0,0,187.9529
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,32.50712,32.50712,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.4666,159.9383,0,30.71134,-30.71134,220.2173,52.43259,0.1142374,32.09335,0,0,159.9383
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.97604,31.97604,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.5903,129.2269,0,30.47194,-30.47194,188.0971,44.78493,0.1142374,31.84318,0,0,129.2269
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,31.36629,31.36629,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.448,98.75499,0,32.56824,-32.56824,153.7671,36.61115,0.1142374,34.03381,0,0,98.75499
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.97945,30.97945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.635,66.18675,0,0,0,153.7671,36.61115,0.1142374,0,0,0,66.18675
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,30.61229,30.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.635,66.18675,0,0,0,153.7671,36.61115,0.1142374,0,0,0,66.18675
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.22545,30.22545,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.635,66.18675,0,9.614696,-9.614696,143.6324,34.19811,0.1142374,10.04736,0,0,66.18675
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.91074,29.91074,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.318,56.57206,0,36.97769,-36.97769,104.6544,24.91767,0.1142374,38.64169,0,0,56.57206
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8800778,29.99875,29.75994,11.41129,11.41129,0,0,0,11.41129,7.712345,0,1.776357E-15,0,0.8800778,12.01188,11.41129,0,0,332.4043,19.59436,0,11.1318,-11.1318,92.92049,22.12388,0.1142374,12.55241,0.7040622,0,20.47444
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.44099,34.70472,29.55669,19.11026,19.11026,81,0,22.761,19.11026,96.49783,0,0,0,18.44099,0,0,61.88974,58.79525,344.7729,8.46256,77.23624,0,77.23624,166.1932,39.56974,0.1143413,21.02129,14.75279,81,26.90355
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.10145,38.97696,30.35003,34.93668,34.93668,81,0,22.761,34.93668,86.16003,0,0,0,30.10145,0,0,46.06332,43.76015,267.5367,77.97517,73.8616,0,73.8616,236.2645,56.25334,0.1144498,38.43035,24.08116,81,108.0766
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.77497,39.08965,32.27108,0,0,0,-1,0,0,0,0,0,0,23.77497,0,0,0,0,193.6751,144.4506,23.77497,0,23.77497,258.8194,61.62355,0.1144156,0,19.01998,0,168.2256
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.74189,48.26096,34.35605,27.03462,27.03462,0,0,0,27.03462,169.1975,0,0,0,45.74189,28.45749,27.03462,0,0,169.9001,165.8481,17.2844,0,17.2844,275.2168,65.52769,0.1143908,29.73808,36.59352,0,211.59
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,50.95523,52.10228,36.21809,0,0,0,0,0,0,0,0,0,0,50.95523,0,0,0,0,152.6157,181.4041,50.95523,0,50.95523,323.5572,77.03728,0.1143176,0,40.76418,0,232.3593
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,52.85019,54.55001,37.80476,13.37725,13.37725,0,0,0,13.37725,395.0751,0,0,0,52.85019,14.08132,13.37725,0,0,101.6605,227.2638,38.76887,0,38.76887,360.3366,85.79425,0.1142619,14.71498,42.28015,0,280.114
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,43.87481,53.15791,39.38488,20.41659,20.41659,0,0,0,20.41659,214.8979,0,0,0,43.87481,21.49115,20.41659,0,0,62.89165,262.1557,22.38367,0,22.38367,381.5716,90.8502,0.1142299,22.45825,35.09985,0,306.0305
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.0292,45.89491,40.19789,31.90201,31.90201,0,-1,0,31.90201,59.64892,0,0,0,19.0292,33.58106,31.90201,0,0,40.50798,282.3011,0,14.55186,-14.55186,366.2326,87.19806,0.1142299,35.09221,15.22336,0,301.3303
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.57326,45.67451,40.42081,13.56714,13.56714,0,-1,0,13.56714,129.5281,0,0,0,17.57326,14.2812,13.56714,0,0,56.67671,267.7492,3.292056,0,3.292056,369.3557,87.94166,0.1142251,14.92385,14.0586,0,285.3224
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.6034,47.16445,40.64373,44.27152,44.27152,0,-1,0,44.27152,48.79752,0,7.105427E-15,0,21.6034,46.6016,44.27152,0,0,53.38465,270.712,0,24.99819,-24.99819,343.0053,81.66776,0.1142251,48.69867,17.28272,0,292.3154
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.952508,41.38303,39.94218,44.33478,44.33478,0,-1,0,44.33478,11.17071,0,0,0,4.952508,46.66819,44.33478,0,0,81.16042,245.7139,0,41.71568,-41.71568,299.0331,71.19822,0.1142251,48.76826,3.962006,0,250.6664
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,38.53909,38.53909,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,127.5112,203.9982,0,7.019172,-7.019172,291.6342,69.43659,0.1142251,7.335034,0,0,203.9982
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,37.08355,37.08355,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,135.3103,196.979,0,19.58778,-19.58778,270.9869,64.52057,0.1142251,20.46923,0,0,196.979
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.66079,35.66079,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,157.0745,177.3912,0,15.06527,-15.06527,255.1067,60.73957,0.1142251,15.74321,0,0,177.3912
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.42817,34.42817,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,173.8137,162.3259,0,26.89498,-26.89498,226.7569,53.98964,0.1142251,28.10526,0,0,162.3259
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.28734,33.28734,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,203.697,135.431,0,26.49002,-26.49002,198.834,47.34134,0.1142251,27.68207,0,0,135.431
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,32.58579,32.58579,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,233.1303,108.9409,0,33.10435,-33.10435,163.9389,39.033,0.1142251,34.59405,0,0,108.9409
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.02849,32.02849,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,269.9129,75.83659,0,25.53878,-25.53878,137.0187,32.62344,0.1142251,26.68803,0,0,75.83659
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,31.42529,31.42529,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,298.2894,50.2978,0,8.774586,-8.774586,127.7695,30.42124,0.1142251,9.169442,0,0,50.2978
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.0389,41.52322,0,0,0,127.7695,30.42124,0.1142251,0,0,0,41.52322
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,30.64507,30.64507,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,308.0389,41.52322,0,26.26678,-26.26678,100.0819,23.82897,0.1142251,27.44878,0,0,41.52322
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,30.24512,30.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.2242,15.25644,0,0,0,100.0819,23.82897,0.1142251,0,0,0,15.25644
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.95008,29.95008,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,337.2242,15.25644,0,2.666525,-2.666525,97.2711,23.15974,0.1142251,25.06152,0,81,15.25644
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.536602,30.46987,29.77961,11.94446,11.94446,81,0,22.761,11.94446,21.23664,0,0,0,2.536602,0,0,69.05554,65.60276,340.187,12.58991,68.13937,0,68.13937,161.9138,38.55082,0.1143416,13.13891,2.029282,81,15.12651
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.13747,36.9545,29.55669,18.98147,18.98147,81,0,22.761,18.98147,137.6999,0,0,0,26.13747,0,0,62.01853,58.9176,272.0476,73.91534,85.05508,0,85.05508,242.6041,57.76277,0.1144337,20.87962,20.90998,81,100.0528
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,54.31963,46.71834,30.3697,0,0,72.31579,0,20.56389,0,0,0,0,0,54.31963,0,0,72.31579,68.7,186.9926,150.4649,123.0196,0,123.0196,359.3108,85.55001,0.1144407,0,43.4557,81,204.7845
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,64.51714,52.50924,32.3432,27.84862,27.84862,0,-1,0,27.84862,231.6709,0,0,0,64.51714,29.31433,27.84862,0,0,63.97295,261.1826,35.2028,0,35.2028,392.7071,93.5015,0.1143903,30.63348,51.61371,0,325.6997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,81.52362,61.57755,34.48062,43.25118,43.25118,0,0,0,43.25118,188.4888,7.225914,0,0,81.52362,45.52756,43.25118,0,0,28.77015,292.8651,28.77015,0,28.77015,420.0009,100,0.1143492,47.5763,65.21889,0,374.3887
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,91.66766,68.31686,36.36234,40.25824,40.25824,0,0,0,40.25824,227.6991,49.29056,0,0,91.66766,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,44.28406,73.33412,0,410.4259
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,91.08899,70.11825,37.94901,23.43696,23.43696,0,0,0,23.43696,388.6553,66.4185,0,0,91.08899,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,25.78066,72.87119,0,409.8472
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,83.38841,68.68035,39.53568,0,0,0,0,0,0,0,83.38841,0,0,83.38841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,0,66.71072,0,402.1466
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,66.94838,62.82848,40.38147,30.41602,30.41602,0,-1,0,30.41602,220.1089,34.93151,0,0,66.94838,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,33.45762,53.5587,0,385.7066
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,60.60942,60.57822,40.57161,26.53613,26.53613,0,-1,0,26.53613,228.4034,32.67665,0,0,60.60942,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,29.18974,48.48754,0,379.3676
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.95243,53.00323,40.78797,9.667552,9.667552,0,-1,0,9.667552,402.9193,28.77606,0,0,38.95243,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,10.63431,31.16195,0,357.7107
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.49916,44.08131,40.08643,3.504006,3.504006,0,-1,0,3.504006,385.2493,9.810731,0,0,13.49916,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,3.854406,10.79933,0,332.2574
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,38.65055,38.65055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143492,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,37.19501,37.19501,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1143492,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,35.75258,35.75258,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1143492,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,34.50029,34.50029,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1143492,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,33.33979,33.33979,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1143492,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,32.63824,32.63824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1143492,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.06783,32.06783,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1143492,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,31.45808,31.45808,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1143492,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.05157,31.05157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1143492,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,30.66474,30.66474,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1143492,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,30.25824,30.25824,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1143492,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.95008,29.95008,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1143492,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.194128,30.64972,29.77961,35.73057,35.73057,0,0,0,35.73057,8.939481,0,7.105427E-15,0,3.194128,37.61113,35.73057,0,0,263.9852,81.17157,0,34.417,-34.417,133.2838,31.73418,0.1143492,39.30363,2.555302,0,84.3657
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.94822,36.01444,29.55669,5.41898,5.41898,0,0,0,5.41898,423.4786,0,0,0,22.94822,5.704189,5.41898,0,0,302.2263,46.75457,17.24403,0,17.24403,149.6429,35.6292,0.1143246,5.960877,18.35857,0,69.70279
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.12844,41.80325,30.38937,26.52136,26.52136,0,0,0,26.52136,147.5356,0,0,0,39.12844,27.91723,26.52136,0,0,284.9823,62.27419,11.21122,0,11.21122,160.2788,38.16155,0.1143086,29.1735,31.30276,0,101.4026
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,51.98181,48.21207,32.41533,46.14727,46.14727,0,-1,0,46.14727,112.6433,0,0,0,51.98181,48.57608,46.14727,0,0,273.771,72.36429,3.405728,0,3.405728,163.5098,38.93082,0.1143037,50.762,41.58545,0,124.3461
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,63.19334,54.62447,34.59208,23.98171,23.98171,0,0,0,23.98171,263.5064,0,0,0,63.19334,25.2439,23.98171,0,0,270.3653,75.42944,37.94944,0,37.94944,199.5118,47.50271,0.1142496,26.37988,50.55467,0,138.6228
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,66.51211,58.07488,36.49347,25.23035,25.23035,0,0,0,25.23035,263.6194,0,0,0,66.51211,26.55826,25.23035,0,0,232.4159,109.5839,39.95384,0,39.95384,237.4153,56.52734,0.1141926,27.75339,53.20968,0,176.096
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,75.95482,63.72734,38.09981,9.388285,9.388285,0,0,0,9.388285,809.0383,0,0,0,75.95482,9.882404,9.388285,0,0,192.462,145.5424,66.07242,0,66.07242,300.0971,71.45155,0.1140986,10.32711,60.76385,0,221.4972
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,72.21442,64.11123,39.67992,12.89009,12.89009,0,0,0,12.89009,560.2322,0,0,0,72.21442,13.56851,12.89009,0,0,126.3896,205.0076,58.6459,0,58.6459,355.7335,84.69829,0.1140152,14.1791,57.77153,0,277.222
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,73.33105,65.60429,40.53227,34.49995,34.49995,0,-1,0,34.49995,212.5541,0,0,0,73.33105,36.31574,34.49995,0,0,67.74372,257.7889,37.01531,0,37.01531,390.8493,93.05917,0.1139627,37.94995,58.66484,0,331.1199
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,61.07504,60.92443,40.71585,54.92025,54.92025,0,-1,0,54.92025,111.2068,0,0,0,61.07504,57.81079,54.92025,0,0,30.7284,291.1027,3.264248,0,3.264248,393.946,93.79649,0.1139581,60.41228,48.86003,0,352.1777
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.68191,52.01617,40.89943,0,0,0,-1,0,0,0,8.217752,0,0,35.68191,0,0,0,0,27.46416,294.0405,27.46416,0,27.46416,420.0009,100,0.1139191,0,28.54553,0,329.7224
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.98689,45.88176,40.19789,32.12344,32.12344,0,-1,0,32.12344,59.10605,0,0,0,18.98689,33.81414,32.12344,0,0,0,318.7582,0,14.82725,-14.82725,404.3716,96.27875,0.1139191,35.33578,15.18951,0,337.7451
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,38.76202,38.76202,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.47472,303.931,0,37.58568,-37.58568,364.7528,86.84572,0.1139191,39.27703,0,0,303.931
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.2868,37.2868,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,58.23659,266.3453,0,17.47131,-17.47131,346.3364,82.46088,0.1139191,18.25752,0,0,266.3453
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.83126,35.83126,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.64915,248.874,0,23.62481,-23.62481,321.4337,76.53167,0.1139191,24.68793,0,0,248.874
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,34.57241,34.57241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8989,225.2492,0,0,0,321.4337,76.53167,0.1139191,0,0,0,225.2492
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,33.39224,33.39224,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.8989,225.2492,0,10.92976,-10.92976,309.9127,73.78858,0.1139191,11.4216,0,0,225.2492
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.67759,32.67759,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,116.0431,214.3194,0,21.61184,-21.61184,287.1318,68.36458,0.1139191,22.58437,0,0,214.3194
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0563,192.7076,0,0,0,287.1318,68.36458,0.1139191,0,0,0,192.7076
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.49742,31.49742,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,140.0563,192.7076,0,18.88006,-18.88006,267.2305,63.62617,0.1139191,19.72967,0,0,192.7076
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.07124,31.07124,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,161.0341,173.8275,0,7.603092,-7.603092,259.2161,61.71799,0.1139191,7.94523,0,0,173.8275
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,30.68441,30.68441,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.482,166.2244,0,6.384012,-6.384012,252.4868,60.11577,0.1139191,6.671292,0,0,166.2244
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.27791,30.27791,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.5753,159.8404,0,19.78015,-19.78015,231.6366,55.15147,0.1139191,20.67026,0,0,159.8404
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.9632,29.9632,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.5533,140.0603,0,16.55324,-16.55324,214.188,50.99704,0.1139191,17.29813,0,0,140.0603
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.277785,30.41892,29.79928,15.63067,15.63067,0,0,0,15.63067,14.57253,0,0,0,2.277785,16.45334,15.63067,0,0,216.9458,123.507,0,14.17556,-14.17556,199.2457,47.43935,0.1139191,17.19374,1.822228,0,125.7848
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.206484,31.2734,29.57636,34.74567,34.74567,0,0,0,34.74567,17.86261,0,7.105427E-15,0,6.206484,36.57439,34.74567,0,0,232.6964,109.3315,0,30.36791,-30.36791,167.2351,39.81779,0.1139191,38.22024,4.965187,0,115.5379
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.84767,35.12432,30.40904,12.35718,12.35718,0,0,0,12.35718,136.3392,0,0,0,16.84767,13.00755,12.35718,0,0,266.4385,78.96355,3.840121,0,3.840121,170.8781,40.68518,0.1139137,13.59289,13.47814,0,95.81123
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.08458,35.61883,32.50712,30.74911,30.74911,0,-1,0,30.74911,36.04848,0,0,0,11.08458,32.36748,30.74911,0,0,262.5984,82.41966,0,21.28289,-21.28289,148.444,35.34373,0.1139137,33.82402,8.867667,0,93.50425
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.13626,41.74142,34.70354,55.45466,55.45466,0,0,0,55.45466,43.52431,0,7.105427E-15,0,24.13626,58.37333,55.45466,0,0,286.2461,61.13677,0,34.23707,-34.23707,112.3549,26.75112,0.1139137,61.00013,19.30901,0,85.27303
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.45224,45.11332,36.63771,35.83316,35.83316,81,0,22.761,35.83316,79.40198,0,0,0,28.45224,0,0,45.16684,42.9085,324.2873,26.8997,71.36073,0,71.36073,180.0537,42.86984,0.1140249,39.41648,22.76179,81,55.35194
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,70.60579,61.7383,38.24405,12.10999,12.10999,81,0,22.761,12.10999,583.0376,0,0,0,70.60579,0,0,68.89001,65.44551,252.9265,91.12436,136.0513,0,136.0513,309.1233,73.60063,0.1140443,13.32099,56.48463,81,161.7301
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,59.63615,59.39593,39.87006,62.7695,62.7695,81,0,22.761,62.7695,95.00816,0,0,0,59.63615,0,0,18.23049,17.31897,116.8752,213.5705,76.95512,0,76.95512,382.1293,90.98299,0.1141473,69.04646,47.70892,81,273.2067
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.69079,52.45309,40.67651,34.49657,34.49657,0,-1,0,34.49657,109.2595,0,0,0,37.69079,36.31218,34.49657,0,0,39.9201,282.8301,1.378607,0,1.378607,383.4372,91.29438,0.1141453,37.94623,30.15263,0,320.5209
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.57778,48.01605,40.8601,14.84346,14.84346,0,-1,0,14.84346,158.8429,0,0,0,23.57778,15.62469,14.84346,0,0,38.54149,284.0709,7.953087,0,7.953087,390.9821,93.0908,0.1141341,16.3278,18.86222,0,307.6487
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.08556,49.34196,41.05023,46.61759,46.61759,0,-1,0,46.61759,58.1016,0,0,0,27.08556,49.07114,46.61759,0,0,30.5884,291.2287,0,21.98558,-21.98558,367.8073,87.57299,0.1141341,51.27935,21.66845,0,318.3142
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.35965,45.53386,40.34869,35.09021,35.09021,0,-1,0,35.09021,49.47149,0,0,0,17.35965,36.93706,35.09021,0,0,55.01683,269.2431,0,19.57741,-19.57741,347.1709,82.65957,0.1141341,38.59923,13.88772,0,286.6027
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,38.90626,38.90626,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,76.76951,249.6657,0,37.35968,-37.35968,307.7903,73.28326,0.1141341,39.04087,0,0,249.6657
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,37.39826,37.39826,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,118.2803,212.306,0,25.86212,-25.86212,280.5293,66.79255,0.1141341,27.02592,0,0,212.306
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.94272,35.94272,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,147.016,186.4439,0,16.16356,-16.16356,263.4914,62.73592,0.1141341,16.89091,0,0,186.4439
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,34.68387,34.68387,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,164.9755,170.2803,0,7.912823,-7.912823,255.1505,60.75,0.1141341,8.2689,0,0,170.2803
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,33.48404,33.48404,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,173.7675,162.3675,0,9.733371,-9.733371,244.8907,58.30718,0.1141341,10.17137,0,0,162.3675
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,32.76937,32.76937,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,184.5823,152.6341,0,57.71769,-57.71769,184.0509,43.82154,0.1141341,60.31499,0,0,152.6341
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,32.19896,32.19896,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,248.7131,94.91642,0,36.82861,-36.82861,145.2301,34.57853,0.1141341,38.48589,0,0,94.91642
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,31.56954,31.56954,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,289.6338,58.08782,0,32.73597,-32.73597,110.7234,26.36265,0.1141341,34.20909,0,0,58.08782
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.11058,31.11058,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,326.0071,25.35185,0,14.88439,-14.88439,95.03384,22.62706,0.1141341,15.55419,0,0,25.35185
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,30.72375,30.72375,25.1559,9.944085,0,-1,0,9.944085,0,0,15.21182,17.72741,0,10.46746,9.944085,0,0,342.5453,10.46746,0,10.46746,-10.46746,84.00017,20,0.1141341,27.6715,0,0,10.46746
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.31725,30.31725,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141341,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.98286,29.98286,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1142515,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.903135,30.88369,29.81895,21.88895,21.88895,81,0,22.761,21.88895,17.83153,0,0,0,3.903135,0,0,59.11105,56.1555,287.5816,59.93475,60.05864,0,60.05864,204.1536,48.60789,0.114378,24.07784,3.122508,81,63.83788
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.55791,36.50805,29.57636,50.41343,50.41343,81,0,22.761,50.41343,48.71304,0,0,0,24.55791,0,0,30.58658,29.05725,227.523,113.9875,53.61516,0,53.61516,255.0174,60.7183,0.1144896,55.45477,19.64633,81,138.5454
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,51.09791,45.72279,30.44182,12.03512,12.03512,81,0,22.761,12.03512,424.5734,0,0,0,51.09791,0,0,68.96488,65.51664,173.9079,162.2412,116.6145,0,116.6145,365.6476,87.05878,0.1145357,13.23863,40.87833,81,213.3391
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,70.39714,54.9506,32.58579,3.562605,3.562605,0,-1,0,3.562605,1976.002,9.353724,0,0,70.39714,3.75011,3.562605,0,0,57.29331,267.1942,57.29331,0,57.29331,420.0009,100,0.1144546,3.918865,56.31771,0,337.5914
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,73.70711,58.85942,34.815,26.38242,26.38242,0,0,0,26.38242,279.3796,45.93614,0,0,73.70711,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,29.02066,58.96569,0,392.4653
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,86.41401,66.50334,36.76884,1.939688,1.939688,0,0,0,1.939688,4455.048,84.37224,0,0,86.41401,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,2.133656,69.13121,0,405.1722
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,83.42766,67.25656,38.39485,3.871975,3.871975,0,0,0,3.871975,2154.654,79.3519,0,0,83.42766,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,4.259172,66.74213,0,402.1859
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,81.18619,68.31463,40.01431,16.52237,16.52237,0,0,0,16.52237,491.3713,63.79422,0,0,81.18619,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,18.17461,64.94894,0,399.9444
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,70.35723,64.73515,40.82731,23.76972,23.76972,0,-1,0,23.76972,295.9951,45.33647,0,0,70.35723,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,26.1467,56.28578,0,389.1154
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,62.791,61.93304,41.01089,0,0,0,-1,0,0,0,62.791,0,0,62.791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,0,50.2328,0,381.5492
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.60154,55.76093,41.19448,30.14941,30.14941,0,-1,0,30.14941,151.2519,13.86532,0,0,45.60154,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,33.16435,36.48123,0,364.3598
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.71429,46.38071,40.46015,0,0,0,-1,0,0,0,19.71429,0,0,19.71429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,0,15.77143,0,338.4725
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,39.01772,39.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144546,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,37.50972,37.50972,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1144546,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.03451,36.03451,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1144546,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1144546,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.56271,33.56271,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1144546,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.8415,32.8415,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1144546,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,32.25141,32.25141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1144546,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,31.60888,31.60888,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1144546,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.14336,31.14336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1144546,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,30.75653,30.75653,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1144546,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,30.33691,30.33691,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1144546,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.0222,30.0222,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1144546,25.27025,0,0,140.6416
