Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.075774,30.67663,29.83862,12.78589,12.78589,0,0,0,12.78589,24.05601,0,1.776357E-15,0,3.075774,13.45883,12.78589,0,0,224.7764,116.4595,0,10.38305,-10.38305,195.8146,46.62242,0.1144546,14.06448,2.460619,0,119.5353
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.5641,34.80114,29.6157,73.0487,73.0487,20.25,0,7.39125,73.0487,25.41333,0,0,0,18.5641,55.57758,52.7987,0,0,236.3131,106.0764,0,37.01347,-37.01347,156.7989,37.333,0.1144546,80.35357,14.85128,81,124.6405
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.54716,42.3284,30.46149,40.44767,40.44767,81,0,22.761,40.44767,100.246,0,0,0,40.54716,0,0,40.55233,38.52471,277.4392,69.06297,79.07187,0,79.07187,231.8131,55.19349,0.1145537,44.49244,32.43773,81,109.6101
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,67.67731,54.02611,32.65792,9.706433,9.706433,0,-1,0,9.706433,697.2418,0,0,0,67.67731,10.2173,9.706433,0,0,198.3673,140.2277,57.46001,0,57.46001,286.3245,68.17235,0.1144725,10.67708,54.14185,0,207.905
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,83.12812,62.81549,34.94613,39.40007,39.40007,0,0,0,39.40007,210.9847,0,0,0,83.12812,41.47376,39.40007,0,0,140.9073,191.9417,41.65436,0,41.65436,325.8412,77.58109,0.1144138,43.34008,66.50249,0,275.0698
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,74.13826,61.53484,36.89997,21.28253,21.28253,0,0,0,21.28253,348.3527,0,0,0,74.13826,22.40266,21.28253,0,0,99.25293,229.4306,51.7356,0,51.7356,374.9219,89.26695,0.1143409,23.41078,59.31061,0,303.5688
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,71.88725,62.5571,38.49976,12.83727,12.83727,0,0,0,12.83727,559.9885,10.85701,0,0,71.88725,13.51292,12.83727,0,0,47.51733,275.9926,47.51733,0,47.51733,420.0009,100,0.1142741,14.121,57.5098,0,347.8799
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,82.31615,69.00185,40.1651,36.84823,36.84823,0,0,0,36.84823,223.3924,43.52854,0,0,82.31615,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1142741,40.53305,65.85292,0,401.0744
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,81.40967,69.6679,41.01089,66.92046,66.92046,0,-1,0,66.92046,121.6514,10.96708,0,4.912508,81.40967,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1142741,73.61251,65.12773,0,400.1679
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,64.76826,62.87881,41.15514,39.23614,39.23614,0,-1,0,39.23614,165.073,23.46706,0,0,64.76826,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1142741,43.15976,51.81461,0,383.5265
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,40.59624,54.1758,41.34528,41.27204,41.27204,0,-1,0,41.27204,98.36259,0,0,0,40.59624,43.44425,41.27204,0,0,0,318.7582,0,2.848006,-2.848006,416.9988,99.28522,0.1142741,45.39924,32.477,0,359.3545
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.4234,47.69891,40.60439,10.98104,10.98104,0,-1,0,10.98104,213.3076,8.699956,0,0,23.4234,11.55899,10.98104,0,0,3.164451,315.9102,3.164451,0,3.164451,420.0009,100,0.1142696,12.07915,18.73872,0,339.3336
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,39.12918,39.12918,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1142696,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,37.6343,37.6343,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1142696,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,36.14597,36.14597,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1142696,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,34.85434,34.85434,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1142696,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,33.63483,33.63483,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1142696,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.90051,32.90051,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1142696,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,32.30386,32.30386,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1142696,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.64166,31.64166,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1142696,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.1827,31.1827,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1142696,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,30.7762,30.7762,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1142696,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,30.35003,30.35003,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1142696,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.0222,30.0222,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1142696,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.238988,30.72133,29.83862,24.53374,24.53374,0,0,0,24.53374,13.20218,0,3.552714E-15,0,3.238988,25.825,24.53374,0,0,296.926,51.52487,0,22.58601,-22.58601,114.5044,27.2629,0.1142696,26.98712,2.591191,0,54.76386
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.82358,33.70925,29.59603,45.97909,45.97909,20.25,0,7.39125,45.97909,32.23984,0,0,0,14.82358,27.08325,25.72909,0,0,322.0215,28.93886,0,12.25967,-12.25967,101.5816,24.18604,0.1142696,50.577,11.85887,81,43.76245
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,43.48421,43.30622,30.50083,9.826495,9.826495,81,0,22.761,9.826495,442.52,0,0,0,43.48421,0,0,71.17351,67.61483,335.6434,16.6792,111.099,0,111.099,206.9794,49.28071,0.1143235,10.80914,34.78736,81,60.16341
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.97563,45.59083,32.74971,15.854,15.854,0,-1,0,15.854,271.0712,0,0,0,42.97563,16.68842,15.854,0,0,224.5443,116.6683,26.28721,0,26.28721,231.9176,55.21837,0.1142866,17.4394,34.3805,0,159.644
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,69.97227,57.7201,35.07071,27.37332,27.37332,0,0,0,27.37332,255.6222,0,0,0,69.97227,28.81402,27.37332,0,0,198.2571,140.3268,41.15825,0,41.15825,270.9638,64.51505,0.1142288,30.11065,55.97781,0,210.2991
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,73.69498,61.53117,37.04421,44.77398,44.77398,0,0,0,44.77398,164.5933,0,0,0,73.69498,47.1305,44.77398,0,0,157.0989,177.3692,26.56447,0,26.56447,296.165,70.51534,0.1141916,49.25137,58.95598,0,251.0642
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,82.86126,67.38125,38.68989,39.70199,39.70199,0,0,0,39.70199,208.7081,0,0,0,82.86126,41.79157,39.70199,0,0,130.5344,201.2773,41.06968,0,41.06968,335.1272,79.79202,0.114134,43.67219,66.289,0,284.1385
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,67.76793,63.06944,40.30935,15.95146,15.95146,0,0,0,15.95146,424.8383,0,0,0,67.76793,16.79101,15.95146,0,0,89.46471,238.24,50.97691,0,50.97691,383.4881,91.30651,0.1140627,17.54661,54.21434,0,306.0079
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,44.84999,55.45176,41.15514,14.23564,14.23564,0,-1,0,14.23564,315.0543,0,0,0,44.84999,14.98488,14.23564,0,0,38.4878,284.1192,29.86511,0,29.86511,411.8206,98.05234,0.114021,15.6592,35.87999,0,328.9692
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.26044,52.65042,41.30593,25.35577,25.35577,0,-1,0,25.35577,143.0067,0.9474645,0,0,36.26044,26.69028,25.35577,0,0,8.622689,310.9978,8.622689,0,8.622689,420.0009,100,0.1140089,27.89134,29.00835,0,347.2582
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.46703,44.59728,41.48952,46.74193,46.74193,0,-1,0,46.74193,22.39323,0,0,0,10.46703,49.20203,46.74193,0,0,0,318.7582,0,38.735,-38.735,379.1706,90.27853,0.1140089,51.41612,8.373624,0,329.2253
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.765974,42.14846,40.75519,33.60807,33.60807,0,-1,0,33.60807,14.18104,0,0,0,4.765974,35.37691,33.60807,0,0,43.03889,280.0232,0,30.61094,-30.61094,346.9038,82.59598,0.1140089,36.96888,3.812779,0,284.7892
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,39.27998,39.27998,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,77.05105,249.4123,0,7.987032,-7.987032,338.4847,80.59144,0.1140089,8.346449,0,0,249.4123
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,37.77198,37.77198,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.92553,241.4252,0,48.18324,-48.18324,287.6951,68.4987,0.1140089,50.35149,0,0,241.4252
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,36.25088,36.25088,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,139.4625,193.242,0,59.55322,-59.55322,224.9205,53.5524,0.1140089,62.23311,0,0,193.242
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.95925,34.95925,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.6327,133.6888,0,72.31579,-72.31579,148.693,35.40302,0.1140089,87.44281,0,0,133.6888
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,33.72662,33.72662,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.9836,61.373,0,45.07655,-45.07655,101.1781,24.08998,0.1140089,47.10499,0,0,61.373
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.95296,32.95296,33.5123,15.48163,0,-1,0,15.48163,0,0,18.03066,21.38189,0,16.29646,15.48163,0,0,336.0686,16.29646,0,16.29646,-16.29646,84.00017,20,0.1140089,36.86353,0,0,16.29646
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,32.36287,32.36287,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140089,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,31.70067,31.70067,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140089,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.20237,31.20237,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140089,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.79587,30.79587,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140089,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,30.35003,30.35003,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140089,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.0222,30.0222,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.114112,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.987668,30.6525,29.83862,0,0,72.31579,0,20.56389,0,0,0,0,0,2.987668,0,0,72.31579,68.7,307.9285,41.6226,71.68767,0,71.68767,195.8831,46.63875,0.1141909,0,2.390135,81,44.61027
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.04703,33.77287,29.59603,0,0,72.31579,0,20.56389,0,0,0,0,0,15.04703,0,0,72.31579,68.7,236.2408,106.1415,83.74703,0,83.74703,275.3326,65.55524,0.1142529,0,12.03762,81,121.1885
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.9218,40.01701,30.5205,0,0,72.31579,0,20.56389,0,0,0,0,0,32.9218,0,0,72.31579,68.7,152.4938,181.5138,101.6218,0,101.6218,371.7394,88.50922,0.1142899,0,26.33744,81,214.4356
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,53.6187,49.2235,32.82183,11.53524,11.53524,0,-1,0,11.53524,464.825,0,0,0,53.6187,12.14236,11.53524,0,0,50.87197,272.9734,41.47634,0,41.47634,411.0874,97.87775,0.114232,12.68877,42.89496,0,326.5922
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,65.72904,56.26972,35.20184,7.311858,7.311858,0,0,0,7.311858,898.9376,48.63672,0,0,65.72904,7.696693,7.311858,0,0,9.395633,310.3022,9.395633,0,9.395633,420.0009,100,0.1142189,8.043044,52.58323,0,376.0312
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,82.73778,65.45287,37.19501,49.40744,49.40744,0,0,0,49.40744,167.4602,30.72995,0,0,82.73778,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1142189,54.34819,66.19022,0,401.496
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,66.86587,60.965,38.83414,51.22831,51.22831,0,0,0,51.22831,130.5252,12.94133,0,0,66.86587,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1142189,56.35114,53.49269,0,385.6241
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,30.50409,49.82807,40.46015,66.04656,66.04656,20.25,0,7.39125,66.04656,46.18573,0,0,0,30.50409,48.20691,45.79657,0,0,0,318.7582,0,17.70282,-17.70282,401.3404,95.55705,0.1142189,72.65122,24.40327,81,349.2623
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,47.62251,56.60479,41.30593,25.73934,25.73934,0,-1,0,25.73934,185.0184,0.85866,0,0,47.62251,27.09404,25.73934,0,0,19.6698,301.0554,19.6698,0,19.6698,420.0009,100,0.1141915,28.31328,38.098,0,348.6779
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,51.53334,58.1838,41.45018,12.89748,12.89748,0,-1,0,12.89748,399.5613,37.95704,0,0,51.53334,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1141915,14.18723,41.22667,0,370.2916
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,46.98418,56.74881,41.64032,20.37599,20.37599,0,-1,0,20.37599,230.586,25.53577,0,0,46.98418,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1141915,22.41359,37.58734,0,365.7424
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.66906,46.78235,40.8601,32.66159,32.66159,0,-1,0,32.66159,60.22076,0,7.105427E-15,0,19.66906,34.38062,32.66159,0,0,0,318.7582,0,14.71156,-14.71156,404.4935,96.30779,0.1141915,35.92775,15.73525,0,338.4273
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,39.38488,39.38488,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.34618,304.0467,0,8.188839,-8.188839,395.8617,94.25259,0.1141915,8.557337,0,0,304.0467
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,37.83755,37.83755,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.44489,295.8578,0,28.56303,-28.56303,365.7536,87.08402,0.1141915,29.84837,0,0,295.8578
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,36.34267,36.34267,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.18159,267.2948,0,3.099746,-3.099746,362.4862,86.30607,0.1141915,3.239235,0,0,267.2948
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.03792,35.03792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.62576,264.195,0,0,0,362.4862,86.30607,0.1141915,0,0,0,264.195
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,33.77908,33.77908,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.62576,264.195,0,8.646781,-8.646781,353.3717,84.13595,0.1141915,9.035886,0,0,264.195
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.02508,33.02508,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.23329,255.5483,0,21.37141,-21.37141,330.8442,78.77229,0.1141915,22.33312,0,0,255.5483
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.9793,234.1769,0,0,0,330.8442,78.77229,0.1141915,0,0,0,234.1769
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,31.73345,31.73345,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.9793,234.1769,0,41.34317,-41.34317,287.2647,68.39622,0.1141915,43.20362,0,0,234.1769
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,31.22204,31.22204,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.9162,192.8337,0,31.4754,-31.4754,254.0867,60.49672,0.1141915,32.8918,0,0,192.8337
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.81554,30.81554,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.8888,161.3583,0,55.06014,-55.06014,196.0482,46.67806,0.1141915,57.53784,0,0,161.3583
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,30.3697,30.3697,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.0668,106.2981,0,20.67355,-20.67355,174.2564,41.48954,0.1141915,21.60386,0,0,106.2981
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.0222,30.0222,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.0374,85.6246,0,39.65397,-39.65397,132.4575,31.53743,0.1141915,41.4384,0,0,85.6246
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.769374,30.84698,29.81895,36.29464,36.29464,0,0,0,36.29464,10.38549,0,0,0,3.769374,38.20488,36.29464,0,0,303.0974,45.97062,0,34.4355,-34.4355,96.15925,22.89501,0.1141915,39.9241,3.015499,0,49.73999
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.78049,36.27919,29.57636,0,0,0,0,0,0,0,0,0,0,23.78049,0,0,0,0,341.359,11.53512,23.78049,0,23.78049,118.7194,28.26647,0.1141584,0,19.02439,0,35.31561
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.77575,43.72131,30.50083,41.77138,41.77138,81,0,22.761,41.77138,107.1924,0,0,0,44.77575,0,0,39.22862,37.26719,317.5785,32.93756,82.04294,0,82.04294,196.5522,46.79804,0.1142524,45.94852,35.8206,81,77.71331
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.25982,46.48204,32.88084,33.24463,33.24463,0,-1,0,33.24463,136.1417,0,0,0,45.25982,34.99435,33.24463,0,0,235.5356,106.7762,10.26546,0,10.26546,206.2908,49.11677,0.1142381,36.5691,36.20785,0,152.036
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,69.1208,57.65796,35.29363,0,0,0,0,0,0,0,0,0,0,69.1208,0,0,0,0,225.2701,116.0151,69.1208,0,69.1208,271.8646,64.72954,0.114142,0,55.29664,0,185.1359
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,58.08762,55.87568,37.30647,29.64109,29.64109,0,0,0,29.64109,195.9699,0,0,0,58.08762,31.20115,29.64109,0,0,156.1493,178.2238,26.88647,0,26.88647,297.3713,70.80256,0.1141047,32.6052,46.4701,0,236.3115
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,85.48562,68.86256,38.9456,15.05289,15.05289,0,0,0,15.05289,567.9018,0,0,0,85.48562,15.84515,15.05289,0,0,129.2628,202.4217,69.64047,0,69.64047,363.4381,86.53271,0.1140081,16.55818,68.3885,0,287.9073
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,83.76356,70.20528,40.60439,0,0,0,0,0,0,0,24.1412,0,0,83.76356,0,0,0,0,59.62236,265.0981,59.62236,0,59.62236,420.0009,100,0.1139255,0,67.01085,0,348.8617
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,78.45679,68.91836,41.45018,0,0,0,-1,0,0,0,78.45679,0,0,78.45679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139255,0,62.76543,0,397.215
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,57.9991,60.77152,41.60098,30.45834,30.45834,0,-1,0,30.45834,190.4211,25.93769,0,0,57.9991,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1139255,33.50417,46.39928,0,376.7573
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,29.70467,50.94097,41.75178,28.36357,28.36357,0,-1,0,28.36357,104.7283,3.552714E-15,0,0,29.70467,29.85639,28.36357,0,0,0,318.7582,0,0.1517178,-0.1517178,419.8409,99.96192,0.1139255,31.19992,23.76373,0,348.4629
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.88807,45.4556,41.01089,0,0,0,-1,0,0,0,14.7195,0,0,14.88807,0,0,0,0,0.1685753,318.6065,0.1685753,0,0.1685753,420.0009,100,0.1139253,0,11.91046,0,333.4946
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,39.49634,39.49634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139253,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,37.94901,37.94901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139253,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,36.42134,36.42134,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1139253,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,35.11005,35.11005,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1139253,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.83809,33.83809,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1139253,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.08409,33.08409,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1139253,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1139253,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,31.77279,31.77279,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1139253,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.25483,31.25483,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1139253,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.81554,30.81554,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1139253,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.3697,30.3697,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1139253,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.0222,30.0222,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1139253,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2930838,29.89843,29.81895,27.91944,27.91944,0,0,0,27.91944,1.049748,0,3.552714E-15,0,0.2930838,29.38888,27.91944,0,0,201.3281,137.563,0,29.0958,-29.0958,198.3346,47.22243,0.1139253,30.71138,0.2344671,0,137.8561
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.473387,30.22877,29.55669,56.49958,56.49958,0,0,0,56.49958,4.37771,0,7.105427E-15,0,2.473387,59.47324,56.49958,0,0,233.6567,108.4672,0,56.99986,-56.99986,138.2515,32.91695,0.1139253,62.14954,1.97871,0,110.9406
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5535085,30.6713,30.5205,50.75981,50.75981,20.25,0,7.39125,50.75981,1.090446,0,0,0,0.5535085,32.11559,30.50981,0,0,296.9899,51.46732,0,31.56208,-31.56208,104.9821,24.9957,0.1139253,55.83579,0.4428068,81,52.02083
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.457662,34.1935,32.95296,43.46464,23.14475,0,-1,0,23.14475,19.25992,0,20.31988,28.05417,4.457662,24.3629,23.14475,0,0,332.0589,19.90524,0,19.90524,-19.90524,84.00017,20,0.1139253,47.8111,3.566129,0,24.3629
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.31047,40.13303,35.42476,0,0,0,0,0,0,0,0,0,0,16.31047,0,0,0,0,354.1758,0,16.31047,0,16.31047,99.47364,23.68415,0.1139027,0,13.04838,0,16.31047
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.7691,40.84351,37.43105,17.98861,17.98861,81,0,22.761,17.98861,65.42529,0,0,0,11.7691,0,0,63.01139,59.86082,337.8653,14.67942,71.62992,0,71.62992,167.4277,39.86367,0.1140109,19.78747,9.41528,81,26.44852
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.136,44.47702,39.09639,28.34076,28.34076,81,0,22.761,28.34076,63.99263,0,0,0,18.136,0,0,52.65924,50.02628,266.2354,79.14635,68.16228,0,68.16228,232.0922,55.25993,0.1141237,31.17484,14.5088,81,97.28235
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.696402,43.61624,40.75519,20.025,20.025,81,0,22.761,20.025,48.42148,0,0,0,9.696402,0,0,60.975,57.92625,198.0731,140.4924,67.62265,0,67.62265,296.2446,70.53429,0.1142371,22.0275,7.757121,81,150.1888
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.142448,42.81709,41.60098,1.850837,1.850837,0,-1,0,1.850837,223.8149,0,0,0,4.142448,1.948249,1.850837,0,0,130.4505,201.3528,2.194199,0,2.194199,298.3262,71.02991,0.1142341,2.03592,3.313958,0,205.4952
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.58462,46.43372,41.75178,28.66192,28.66192,0,-1,0,28.66192,54.37396,0,0,0,15.58462,30.17044,28.66192,0,0,128.2563,203.3276,0,14.58582,-14.58582,282.9514,67.36926,0.1142341,31.52811,12.4677,0,218.9122
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.488593,44.45339,41.93536,28.0679,28.0679,0,-1,0,28.0679,30.24306,0,3.552714E-15,0,8.488593,29.54516,28.0679,0,0,144.4628,188.7417,0,21.05656,-21.05656,260.7559,62.08461,0.1142341,30.87469,6.790874,0,197.2303
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.398775,42.7393,41.15514,0,0,0,-1,0,0,0,0,0,0,5.398775,0,0,0,0,167.8589,167.6852,5.398775,0,5.398775,265.8776,63.30406,0.1142266,0,4.31902,0,173.084
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,39.64714,39.64714,49.71039,49.71039,0,-1,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,162.4602,172.5441,0,52.32673,-52.32673,210.7204,50.17142,0.1142266,54.68143,0,0,172.5441
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,38.09981,38.09981,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,220.601,120.2173,0,72.31579,-72.31579,134.4928,32.02204,0.1142266,78.03791,0,0,120.2173
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,36.53281,36.53281,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,300.9518,47.90156,0,27.02013,-27.02013,106.0111,25.24069,0.1142266,28.23604,0,0,47.90156
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9742,20.88143,0,0,0,106.0111,25.24069,0.1142266,0,0,0,20.88143
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.91021,33.91021,24.72027,19.83735,0,-1,0,19.83735,0,0,4.882915,7.354942,0,20.88143,19.83735,0,0,330.9742,20.88143,0,20.88143,-20.88143,84.00017,20,0.1142266,27.1923,0,0,20.88143
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.13654,33.13654,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,32.494,32.494,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.81213,31.81213,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.84832,30.84832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,30.38937,30.38937,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142266,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.0222,30.0222,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1143344,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.217178,30.12982,29.79928,45.02996,45.02996,81,0,22.761,45.02996,2.703041,7.105427E-15,0,0,1.217178,0,0,35.97004,34.17154,285.4758,61.83,35.38871,0,35.38871,182.7474,43.5112,0.1144117,49.53296,0.9737427,81,63.04718
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.94835,32.84161,29.54358,34.38622,34.38622,81,0,22.761,34.38622,34.74748,0,0,0,11.94835,0,0,46.61378,44.28309,250.0871,93.67984,56.23144,0,56.23144,236.0932,56.21256,0.1145309,37.82484,9.558678,81,105.6282
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.90637,38.7956,30.5205,0,0,72.31579,0,20.56389,0,0,0,0,0,28.90637,0,0,72.31579,68.7,193.8557,144.2881,97.60638,0,97.60638,328.6908,78.25954,0.1145727,0,23.1251,81,173.1945
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.66301,43.20667,33.00541,27.54273,27.54273,0,-1,0,27.54273,125.8518,0,0,0,34.66301,28.99235,27.54273,0,0,96.24928,232.1339,5.670662,0,5.670662,334.0704,79.54041,0.1145648,30.29701,27.73041,0,266.7969
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,55.04456,52.72692,35.49688,24.97259,24.97259,0,0,0,24.97259,220.42,0,0,0,55.04456,26.28693,24.97259,0,0,90.57862,237.2375,28.75763,0,28.75763,361.3523,86.03609,0.1145251,27.46984,44.03565,0,292.282
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.24388,47.58434,37.52284,42.08935,42.08935,0,0,0,42.08935,78.98407,0,0,0,33.24388,44.30458,42.08935,0,0,61.82099,263.1193,0,11.0607,-11.0607,349.6933,83.26015,0.1145251,46.29829,26.59511,0,296.3632
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,60.32248,58.84467,39.16852,59.84095,59.84095,0,0,0,59.84095,100.8047,0,7.105427E-15,0,60.32248,62.99048,59.84095,0,0,74.11065,252.0586,0,2.668004,-2.668004,346.881,82.59055,0.1145251,65.82505,48.25798,0,312.3811
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,52.71752,57.95112,40.8601,49.524,49.524,0,0,0,49.524,106.4484,0,0,0,52.71752,52.13052,49.524,0,0,77.0751,249.3906,0.5869923,0,0.5869923,347.4378,82.72313,0.1145243,54.4764,42.17401,0,302.1082
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,38.73403,53.93473,41.71244,4.398911,4.398911,0,-1,0,4.398911,880.5369,0,0,0,38.73403,4.630432,4.398911,0,0,76.48811,249.9189,34.1036,0,34.1036,379.7914,90.42633,0.1144771,4.838801,30.98722,0,288.653
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.70348,48.18656,41.89602,20.882,20.882,0,-1,0,20.882,99.14508,0,0,0,20.70348,21.98105,20.882,0,0,42.38451,280.6122,0,1.277578,-1.277578,378.4447,90.1057,0.1144771,22.9702,16.56278,0,301.3156
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.87825,47.76722,42.04682,27.95192,27.95192,0,-1,0,27.95192,67.53831,0,0,0,18.87825,29.42307,27.95192,0,0,43.80404,279.3346,0,10.54482,-10.54482,367.3295,87.45922,0.1144771,30.74711,15.1026,0,298.2128
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.492531,44.07568,41.2666,20.29256,20.29256,0,-1,0,20.29256,46.77839,0,3.552714E-15,0,9.492531,21.36059,20.29256,0,0,55.5205,268.7898,0,11.86806,-11.86806,354.8194,84.48065,0.1144771,22.32181,7.594025,0,278.2823
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,39.7586,39.7586,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,68.70724,256.9217,0,32.77771,-32.77771,320.2687,76.2543,0.1144771,34.25271,0,0,256.9217
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,38.20471,38.20471,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,105.1269,224.144,0,52.57346,-52.57346,264.8514,63.05973,0.1144771,54.93927,0,0,224.144
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,36.60493,36.60493,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,163.5419,171.5705,0,35.30433,-35.30433,227.6374,54.19926,0.1144771,36.89303,0,0,171.5705
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,35.25429,35.25429,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,202.7689,136.2662,0,25.44392,-25.44392,200.8171,47.8135,0.1144771,26.5889,0,0,136.2662
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.94955,33.94955,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,231.0399,110.8223,0,55.25201,-55.25201,142.5764,33.94669,0.1144771,57.73835,0,0,110.8223
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.15621,33.15621,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,292.4311,55.57028,0,22.07824,-22.07824,119.3039,28.40563,0.1144771,23.07176,0,0,55.57028
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,32.494,32.494,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,316.9624,33.49204,0,23.03463,-23.03463,95.02325,22.62454,0.1144771,24.07119,0,0,33.49204
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.81213,31.81213,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,342.5565,10.45741,0,3.675068,-3.675068,91.14938,21.70219,0.1144771,3.840446,0,0,10.45741
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.25483,31.25483,12.12992,6.443225,0,-1,0,6.443225,0,0,5.686696,6.899688,0,6.782342,6.443225,0,0,346.6399,6.782342,0,6.782342,-6.782342,84.00017,20,0.1144771,13.34291,0,0,6.782342
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.82865,30.82865,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144771,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,30.3697,30.3697,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144771,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.98286,29.98286,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1145797,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2159468,29.81848,29.75994,10.49323,10.49323,81,0,22.761,10.49323,2.057962,0,0,0,0.2159468,0,0,70.50677,66.98143,307.3089,42.18019,67.19737,0,67.19737,192.211,45.76443,0.1146926,11.54256,0.1727574,81,42.39614
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.234733,30.11105,29.50424,2.145279,2.145279,74.46107,0,21.10665,2.145279,104.1698,0,0,0,2.234733,0,0,72.31579,68.7,240.1116,102.6578,70.93473,0,70.93473,259.5056,61.78693,0.1147782,2.359807,1.787787,81,104.8926
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.659313,31.7787,30.50083,0,0,72.31579,0,20.56389,0,0,0,0,0,4.659313,0,0,72.31579,68.7,169.1768,166.4991,73.35931,0,73.35931,329.1004,78.35707,0.1148529,0,3.72745,81,171.1584
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.797581,35.79819,33.04475,46.35733,46.35733,0,-1,0,46.35733,21.13491,0,0,0,9.797581,48.79719,46.35733,0,0,95.81751,232.5225,0,38.99961,-38.99961,287.9912,68.56919,0.1148529,50.99306,7.838065,0,242.3201
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.628367,37.77842,35.60834,23.41147,23.41147,0,0,0,23.41147,32.58389,0,0,0,7.628367,24.64365,23.41147,0,0,139.1504,193.5229,0,17.01528,-17.01528,270.0555,64.2988,0.1148529,25.75261,6.102694,0,201.1512
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.1726,41.19112,37.65396,0,0,0,0,0,0,0,0,0,0,12.1726,0,0,0,0,158.0563,176.5076,12.1726,0,12.1726,281.6034,67.0483,0.1148361,0,9.738076,0,188.6802
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.996076,41.05362,39.31276,39.75814,39.75814,0,0,0,39.75814,15.08138,0,0,0,5.996076,41.85067,39.75814,0,0,145.8837,187.4629,0,35.8546,-35.8546,243.8094,58.04973,0.1148361,43.73395,4.79686,0,193.459
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.34113,44.37339,41.01089,35.94883,35.94883,0,0,0,35.94883,31.548,0,0,0,11.34113,37.84087,35.94883,0,0,185.7221,151.6083,0,26.49973,-26.49973,215.8762,51.39899,0.1148361,39.54371,9.072907,0,162.9494
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.36997,48.35691,41.85668,12.53379,12.53379,0,-1,0,12.53379,170.4988,0,0,0,21.36997,13.19347,12.53379,0,0,215.1663,125.1086,8.176501,0,8.176501,223.6331,53.24587,0.1148248,13.78717,17.09598,0,146.4785
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.22065,45.66065,42.00748,0,0,0,-1,0,0,0,0,0,0,12.22065,0,0,0,0,206.9898,132.4674,12.22065,0,12.22065,235.2266,56.00623,0.1148079,0,9.776524,0,144.6881
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.785718,44.5013,42.19106,0,0,0,-1,0,0,0,0,0,0,7.785718,0,0,0,0,194.7691,143.466,7.785718,0,7.785718,242.6128,57.76484,0.1147972,0,6.228575,0,151.2517
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.454049,42.38934,41.37806,41.02013,41.02013,0,-1,0,41.02013,8.420376,0,1.421085E-14,0,3.454049,43.17909,41.02013,0,0,186.9834,150.4732,0,39.72504,-39.72504,200.739,47.79489,0.1147972,45.12215,2.763239,0,153.9272
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,39.87006,39.87006,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,231.1223,110.7481,0,60.31406,-60.31406,137.1624,32.65764,0.1147972,63.02819,0,0,110.7481
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,38.31617,38.31617,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,298.1379,50.43407,0,8.465701,-8.465701,128.2387,30.53297,0.1147972,8.846658,0,0,50.43407
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,36.69672,36.69672,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,307.5443,41.96837,0,0.5124624,-0.5124624,127.6985,30.40435,0.1147972,0.5355232,0,0,41.96837
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,35.33297,35.33297,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,308.1137,41.45591,0,9.6566,-9.6566,117.5196,27.9808,0.1147972,10.09115,0,0,41.45591
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.002,34.002,35.60571,30.20934,0,-1,0,30.20934,0,0,5.396363,8.956934,0,31.79931,30.20934,0,0,318.8432,31.79931,0,31.79931,-31.79931,84.00017,20,0.1147972,39.16628,0,0,31.79931
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,33.19555,33.19555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,32.52679,32.52679,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.82524,31.82524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,31.25483,31.25483,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.81554,30.81554,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,30.33691,30.33691,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147972,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.95008,29.95008,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1149039,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.531962,30.94422,29.70749,34.75729,34.75729,81,0,22.761,34.75729,13.03888,0,0,0,4.531962,0,0,46.24271,43.93057,305.1456,44.12716,48.46254,0,48.46254,176.4899,42.02132,0.1150076,38.23302,3.62557,81,48.65913
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.90554,37.07251,29.45179,51.02853,51.02853,81,0,22.761,51.02853,52.72647,0,0,0,26.90554,0,0,29.97147,28.4729,256.6831,87.74345,55.37844,0,55.37844,229.0265,54.53001,0.1151185,56.13138,21.52443,81,114.649
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,48.60342,44.96559,30.50083,35.8771,35.8771,81,0,22.761,35.8771,135.472,0,0,0,48.60342,0,0,45.1229,42.86675,201.3047,137.584,91.47017,0,91.47017,315.8027,75.19097,0.115197,39.46481,38.88273,81,186.1875
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,56.45084,50.51117,33.0972,50.41296,50.41296,0,-1,0,50.41296,111.9768,0,0,0,56.45084,53.06628,50.41296,0,0,109.8345,219.9072,3.384564,0,3.384564,319.0136,75.95546,0.1151923,55.45426,45.16068,0,276.358
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,62.17033,55.55074,35.7198,40.46851,40.46851,0,0,0,40.46851,153.6264,0,0,0,62.17033,42.59843,40.46851,0,0,106.4499,222.9533,19.5719,0,19.5719,337.5811,80.3763,0.1151653,44.51537,49.73627,0,285.1236
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,74.27367,62.64282,37.77198,53.77159,53.77159,0,0,0,53.77159,138.1281,0,0,0,74.27367,56.60167,53.77159,0,0,86.87802,240.568,17.67199,0,17.67199,354.3462,84.36798,0.1151409,59.14875,59.41893,0,314.8417
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,77.90958,66.21719,39.46356,44.94718,44.94718,0,0,0,44.94718,173.3359,0,0,0,77.90958,47.31282,44.94718,0,0,69.20603,256.4728,30.59677,0,30.59677,383.3729,91.27908,0.1150987,49.44189,62.32767,0,334.3824
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,81.03464,69.68332,41.15514,13.97077,13.97077,0,0,0,13.97077,580.03,27.7193,0,0,81.03464,14.70607,13.97077,0,0,38.60926,284.0099,38.60926,0,38.60926,420.0009,100,0.1150456,15.36784,64.82771,0,365.0445
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,71.76712,66.74459,42.00748,44.50365,44.50365,0,-1,0,44.50365,161.2612,24.92117,0,0,71.76712,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1150456,48.95402,57.4137,0,390.5253
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,56.54681,60.85273,42.15173,11.977,11.977,0,-1,0,11.977,472.1283,43.93945,0,0,56.54681,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1150456,13.1747,45.23745,0,375.3051
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,34.85242,53.28533,42.33531,34.67331,34.67331,0,-1,0,34.67331,100.5166,0,0,0,34.85242,36.49822,34.67331,0,0,0,318.7582,0,1.645796,-1.645796,418.266,99.58694,0.1150456,38.14064,27.88194,0,353.6107
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.95775,46.62974,41.52886,49.51394,49.51394,0,-1,0,49.51394,34.24843,0,0,0,16.95775,52.11994,49.51394,0,0,1.828662,317.1124,0,35.16219,-35.16219,381.2018,90.76215,0.1150456,54.46534,13.5662,0,334.0702
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,39.97497,39.97497,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,40.89777,281.9502,0,72.31579,-72.31579,304.9743,72.61278,0.1150456,91.6004,0,0,281.9502
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,38.39485,38.39485,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,121.2486,209.6344,0,21.28608,-21.28608,282.5368,67.27053,0.1150456,22.24395,0,0,209.6344
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,36.78851,36.78851,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,144.8998,188.3484,0,5.365739,-5.365739,276.8808,65.92387,0.1150456,5.607198,0,0,188.3484
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8618,182.9826,0,0,0,276.8808,65.92387,0.1150456,0,0,0,182.9826
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.061,34.061,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,150.8618,182.9826,0,5.886768,-5.886768,270.6756,64.44644,0.1150456,6.151673,0,0,182.9826
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,33.248,33.248,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,157.4026,177.0959,0,39.76554,-39.76554,228.759,54.46633,0.1150456,41.55499,0,0,177.0959
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,32.56612,32.56612,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,201.5866,137.3303,0,1.243958,-1.243958,227.4478,54.15413,0.1150456,1.299937,0,0,137.3303
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.84491,31.84491,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,202.9687,136.0864,0,19.17403,-19.17403,207.2366,49.34195,0.1150456,20.03687,0,0,136.0864
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,31.27449,31.27449,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,224.2732,116.9123,0,18.20505,-18.20505,188.0468,44.77295,0.1150456,19.02427,0,0,116.9123
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.81554,30.81554,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,244.5011,98.70728,0,12.32888,-12.32888,175.051,41.67873,0.1150456,12.88368,0,0,98.70728
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,30.33691,30.33691,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,258.1998,86.3784,0,5.686743,-5.686743,169.0566,40.2515,0.1150456,5.942647,0,0,86.3784
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.93041,29.93041,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,264.5184,80.69166,0,7.567601,-7.567601,161.0797,38.35223,0.1150456,7.908143,0,0,80.69166
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.707023,30.42425,29.68782,6.802917,6.802917,0,0,0,6.802917,39.7921,0,0,0,2.707023,7.160964,6.802917,0,0,272.9268,73.12406,0,4.453942,-4.453942,156.3848,37.23441,0.1150456,7.483208,2.165618,0,75.83109
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.72645,36.68171,29.41245,40.28709,40.28709,0,0,0,40.28709,63.85779,0,0,0,25.72645,42.40746,40.28709,0,0,277.8757,68.67012,0,16.68102,-16.68102,138.8015,33.04791,0.1150456,44.3158,20.58116,0,94.39656
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,48.1883,44.82961,30.50083,22.57878,22.57878,0,0,0,22.57878,213.423,0,0,0,48.1883,23.76714,22.57878,0,0,296.4102,51.9891,24.42116,0,24.42116,161.9694,38.56408,0.1150119,24.83666,38.55064,0,100.1774
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,67.84736,54.67056,33.15621,19.73125,19.73125,0,-1,0,19.73125,343.8573,0,0,0,67.84736,20.76974,19.73125,0,0,271.989,73.96815,47.07762,0,47.07762,206.6312,49.1978,0.1149472,21.70438,54.27789,0,141.8155
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,63.33228,56.10891,35.83126,7.960692,7.960692,0,0,0,7.960692,795.5624,0,0,0,63.33228,8.379676,7.960692,0,0,224.9114,116.338,54.9526,0,54.9526,258.7638,61.61031,0.1148717,8.756762,50.66582,0,179.6703
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,72.44098,62.07026,37.90967,27.07984,27.07984,0,0,0,27.07984,267.5089,0,0,0,72.44098,28.50509,27.07984,0,0,169.9588,165.7953,43.93589,0,43.93589,300.445,71.53439,0.1148114,29.78782,57.95279,0,238.2363
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,89.32938,71.42509,39.57502,9.355835,9.355835,0,0,0,9.355835,954.7986,0,0,0,89.32938,9.848248,9.355835,0,0,126.0229,205.3376,79.48113,0,79.48113,375.8475,89.48731,0.1147025,10.29142,71.4635,0,294.667
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,64.94636,63.08078,41.2666,42.26951,42.26951,0,0,0,42.26951,153.6483,0,0,0,64.94636,44.49422,42.26951,0,0,46.54174,276.8707,20.45214,0,20.45214,395.2501,94.10697,0.1146745,46.49646,51.95709,0,341.817
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,72.04826,66.99791,42.11894,64.94879,64.94879,0,-1,0,64.94879,110.9309,0,0,2.743674,72.04826,68.36715,64.94879,0,0,26.0896,295.2776,3.681111,0,3.681111,398.7423,94.93845,0.1146695,71.44367,57.63861,0,367.3259
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,55.78391,60.7364,42.30252,19.02561,19.02561,0,-1,0,19.02561,293.2043,13.34847,0,0,55.78391,20.02696,19.02561,0,0,22.40848,298.5906,22.40848,0,22.40848,420.0009,100,0.1146388,20.92817,44.62713,0,354.3745
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,37.61189,54.34775,42.44677,21.53742,21.53742,0,-1,0,21.53742,174.6351,14.94093,0,0,37.61189,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1146388,23.69116,30.08952,0,356.3701
