Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.92987,33.92987,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.352,206.8414,0,5.326854,-5.326854,296.4152,70.57491,0.1139762,5.566562,0,0,206.8414
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.90051,32.90051,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.2707,201.5146,0,31.36341,-31.36341,263.3553,62.70351,0.1139762,32.77477,0,0,201.5146
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.0875,32.0875,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.1189,170.1512,0,39.13623,-39.13623,222.1021,52.88134,0.1139762,40.89736,0,0,170.1512
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.27449,31.27449,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.6036,131.015,0,20.42962,-20.42962,200.5674,47.75404,0.1139762,21.34895,0,0,131.015
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,30.5205,30.5205,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.3032,110.5853,0,51.97232,-51.97232,145.7837,34.71034,0.1139762,54.31107,0,0,110.5853
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.91074,29.91074,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.0502,58.61301,0,26.97916,-26.97916,117.3452,27.93927,0.1139762,28.19323,0,0,58.61301
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,29.28132,29.28132,44.52,30.05216,0,-1,0,30.05216,0,0,14.46784,18.91984,0,31.63385,30.05216,0,0,319.0271,31.63385,0,31.63385,-31.63385,84.00017,20,0.1139762,48.972,0,0,31.63385
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,28.61911,28.61911,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1140562,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.427953,29.64304,28.17327,24.46872,24.46872,81,0,22.761,24.46872,22.18323,0,0,0,5.427953,0,0,56.53128,53.70471,285.4758,61.83,59.13266,0,59.13266,205.2729,48.8744,0.1141724,26.9156,4.342362,81,67.25795
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.05566,36.54082,27.77332,0,0,72.31579,0,20.56389,0,0,0,0,0,31.05566,0,0,72.31579,68.7,226.3431,115.0494,99.75566,0,99.75566,299.9094,71.40686,0.1142089,0,24.84453,81,146.1051
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,52.69288,44.88273,29.2092,37.97747,37.97747,81,0,22.761,37.97747,138.7478,0,0,0,52.69288,0,0,43.02253,40.8714,126.5875,204.8295,93.56429,0,93.56429,388.6723,92.54083,0.1142807,41.77522,42.15431,81,257.5224
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,68.21775,54.2484,32.67759,37.22779,37.22779,0,-1,0,37.22779,183.2442,0,0,0,68.21775,39.18715,37.22779,0,0,33.02319,289.0374,29.0306,0,29.0306,416.2131,99.09817,0.1142435,40.95057,54.5742,0,357.2551
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,73.05658,60.10389,36.0673,61.3805,61.3805,0,0,0,61.3805,119.0225,4.452938,0,0,73.05658,64.61105,61.3805,0,0,3.99259,315.1649,3.99259,0,3.99259,420.0009,100,0.1142383,67.51855,58.44526,0,388.2215
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,81.84679,66.80128,38.57843,55.71341,55.71341,0,0,0,55.71341,146.9068,23.20109,0,0,81.84679,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1142383,61.28476,65.47743,0,400.605
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,73.44054,65.51424,40.42081,0,0,0,0,0,0,0,73.44054,0,0,73.44054,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142383,0,58.75244,0,392.1988
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,64.67917,64.06613,42.19106,11.11808,11.11808,0,0,0,11.11808,581.7477,52.97593,0,0,64.67917,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1142383,12.22989,51.74333,0,383.4374
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,57.43629,62.21196,43.03685,56.91286,56.91286,0,-1,0,56.91286,100.9197,0,0,0,57.43629,59.90828,56.91286,0,0,0,318.7582,0,2.471984,-2.471984,417.3951,99.37959,0.1142383,62.60415,45.94904,0,376.1945
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,48.78716,59.05161,43.11553,0.7748685,0.7748685,0,-1,0,0.7748685,6296.186,45.22486,0,0,48.78716,0.8156511,0.7748685,0,0,2.746649,316.2863,2.746649,0,2.746649,420.0009,100,0.1142348,0.8523554,39.02973,0,365.0734
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.88056,51.24252,43.22043,0,0,0,-1,0,0,0,25.88056,0,0,25.88056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142348,0,20.70445,0,344.6388
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.414944,45.06696,42.26318,46.93517,46.93517,0,-1,0,46.93517,20.05946,0,0,0,9.414944,49.40545,46.93517,0,0,0,318.7582,0,39.9905,-39.9905,377.8471,89.96342,0.1142348,51.62869,7.531955,0,328.1732
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,40.38147,40.38147,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.43389,278.7677,0,40.84737,-40.84737,334.7903,79.71181,0.1142348,42.6855,0,0,278.7677
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,38.65055,38.65055,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.81985,237.9204,0,39.19574,-39.19574,293.4743,69.87469,0.1142348,40.95955,0,0,237.9204
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,36.93275,36.93275,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.3707,198.7246,0,14.34012,-14.34012,278.3585,66.2757,0.1142348,14.98542,0,0,198.7246
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,35.40509,35.40509,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.3041,184.3845,0,21.91042,-21.91042,255.2629,60.77676,0.1142348,22.89639,0,0,184.3845
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.649,162.4741,0,0,0,255.2629,60.77676,0.1142348,0,0,0,162.4741
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.649,162.4741,0,0,0,255.2629,60.77676,0.1142348,0,0,0,162.4741
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.00882,32.00882,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.649,162.4741,0,23.8963,-23.8963,230.074,54.77941,0.1142348,24.97163,0,0,162.4741
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.1827,31.1827,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.2005,138.5778,0,17.15422,-17.15422,211.9918,50.47415,0.1142348,17.92616,0,0,138.5778
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.42871,30.42871,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.2607,121.4236,0,13.11833,-13.11833,198.1639,47.18179,0.1142348,13.70866,0,0,121.4236
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.81895,29.81895,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.8367,108.3052,0,10.00346,-10.00346,187.6193,44.67118,0.1142348,10.45361,0,0,108.3052
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.16986,29.16986,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.9516,98.30177,0,9.575628,-9.575628,177.5257,42.26795,0.1142348,10.00653,0,0,98.30177
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,28.48798,28.48798,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.5912,88.72614,0,4.936129,-4.936129,172.3226,41.02911,0.1142348,5.158254,0,0,88.72614
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.941363,29.38465,28.0487,8.164709,8.164709,0,0,0,8.164709,60.521,0,1.776357E-15,0,4.941363,8.594431,8.164709,0,0,261.0758,83.79002,0,3.653067,-3.653067,168.4719,40.11229,0.1142348,8.98118,3.953091,0,88.73138
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.4881,35.03176,27.62253,44.70951,44.70951,0,0,0,44.70951,59.24488,0,7.105427E-15,0,26.4881,47.06264,44.70951,0,0,265.1348,80.13695,0,20.57455,-20.57455,146.7845,34.94861,0.1142348,49.18047,21.19048,0,106.6251
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.69583,44.10247,29.09774,0,0,0,0,0,0,0,0,0,0,50.69583,0,0,0,0,287.9954,59.5624,50.69583,0,50.69583,194.8787,46.39961,0.1141699,0,40.55666,0,110.2582
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,72.13382,55.57967,32.56612,12.3412,12.3412,0,-1,0,12.3412,584.4962,0,0,0,72.13382,12.99073,12.3412,0,0,237.2995,105.1887,59.14309,0,59.14309,250.9868,59.75864,0.1140942,13.57532,57.70705,0,177.3225
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,80.5087,63.0261,35.99517,47.40276,47.40276,0,0,0,47.40276,169.8397,0,0,0,80.5087,49.89764,47.40276,0,0,178.1564,158.4174,30.61106,0,30.61106,280.027,66.67296,0.114055,52.14304,64.40696,0,238.9261
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,80.86382,66.28032,38.49976,37.91405,37.91405,0,0,0,37.91405,213.2819,0,0,0,80.86382,39.90953,37.91405,0,0,147.5454,185.9674,40.9543,0,40.9543,318.8796,75.92358,0.1140027,41.70546,64.69106,0,266.8312
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,80.80788,68.60989,40.38147,10.62964,10.62964,0,0,0,10.62964,760.2126,0,0,0,80.80788,11.1891,10.62964,0,0,106.5911,222.8262,69.61878,0,69.61878,384.9258,91.64883,0.1139139,11.69261,64.6463,0,303.6341
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,74.95067,68.27006,42.15173,79.66913,79.66913,43.58968,0,13.29619,79.66913,94.07743,7.105427E-15,0,0,74.95067,37.97836,36.07944,0,0,36.97231,285.4832,36.97231,0,36.97231,420.0009,100,0.1139402,87.63604,59.96054,81,360.4338
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,68.67435,66.66104,43.00407,33.46298,33.46298,0,-1,0,33.46298,205.2248,33.45016,0,0,68.67435,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1139402,36.80928,54.93948,0,387.4326
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,60.69421,63.57171,43.11553,29.01186,29.01186,0,-1,0,29.01186,209.2049,30.15542,0,0,60.69421,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1139402,31.91304,48.55537,0,379.4525
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,42.73813,56.94944,43.18765,52.83636,52.83636,0,-1,0,52.83636,80.88773,0,7.105427E-15,0,42.73813,55.61722,52.83636,0,0,0,318.7582,0,12.87909,-12.87909,406.4251,96.76768,0.1139402,58.11999,34.1905,0,361.4964
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.41167,48.44258,42.2304,0,0,0,-1,0,0,0,6.101572,0,0,20.41167,0,0,0,0,14.3101,305.8792,14.3101,0,14.3101,420.0009,100,0.1139219,0,16.32934,0,326.2908
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,40.30935,40.30935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139219,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,38.57843,38.57843,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1139219,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,36.86063,36.86063,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1139219,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,35.33297,35.33297,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1139219,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,33.77908,33.77908,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1139219,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1139219,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.91703,31.91703,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1139219,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.09091,31.09091,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1139219,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.33691,30.33691,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1139219,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,29.70749,29.70749,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1139219,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.0584,29.0584,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1139219,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,28.36341,28.36341,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1139219,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.656101,29.44732,27.91757,29.14572,29.14572,0,0,0,29.14572,19.40629,0,3.552714E-15,0,5.656101,30.6797,29.14572,0,0,142.2602,190.724,0,25.0236,-25.0236,258.6638,61.58648,0.1139219,32.06029,4.524881,0,196.3801
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.86261,35.00412,27.4914,31.45435,31.45435,0,0,0,31.45435,85.40187,0,3.552714E-15,0,26.86261,33.10984,31.45435,0,0,170.0642,165.7004,0,6.24724,-6.24724,252.0786,60.01859,0.1139219,34.59979,21.49009,0,192.563
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.41391,41.32111,28.98628,0,0,0,0,0,0,0,0,0,0,42.41391,0,0,0,0,177.0056,159.4532,42.41391,0,42.41391,292.3159,69.59889,0.1138679,0,33.93113,0,201.8671
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,56.91337,49.96872,32.47433,26.44677,26.44677,0,-1,0,26.44677,215.1997,0,0,0,56.91337,27.8387,26.44677,0,0,134.5917,197.6257,29.07467,0,29.07467,319.8986,76.16618,0.1138309,29.09144,45.5307,0,254.5391
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,68.44244,58.14078,35.92305,31.94166,31.94166,0,0,0,31.94166,214.2733,0,0,0,68.44244,33.6228,31.94166,0,0,105.517,223.7929,34.81964,0,34.81964,352.9314,84.03112,0.1137866,35.13582,54.75395,0,292.2354
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,76.76792,64.51222,38.46697,14.51165,14.51165,0,0,0,14.51165,529.009,0,0,0,76.76792,15.27542,14.51165,0,0,70.69738,255.1306,61.4925,0,61.4925,411.2683,97.92084,0.1137085,15.96281,61.41434,0,331.8985
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,59.52131,59.90524,40.34869,23.34576,23.34576,0,0,0,23.34576,254.9556,25.74195,0,0,59.52131,24.57448,23.34576,0,0,9.204879,310.4738,9.204879,0,9.204879,420.0009,100,0.1136968,25.68033,47.61705,0,369.9951
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,52.96777,59.47033,42.11894,0.07546413,0.07546413,0,0,0,0.07546413,70189.34,52.88834,0,0,52.96777,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1136968,0.08301054,42.37422,0,371.726
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,57.01823,61.96798,42.96473,50.49723,50.49723,0,-1,0,50.49723,112.9136,3.863248,0,0,57.01823,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1136968,55.54695,45.61458,0,375.7765
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,47.71238,58.6147,43.07619,12.11547,12.11547,0,-1,0,12.11547,393.8136,34.95925,0,0,47.71238,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1136968,13.32702,38.1699,0,366.4706
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.6174,51.73668,43.14831,32.86779,32.86779,0,-1,0,32.86779,84.02575,0,0,0,27.6174,34.59767,32.86779,0,0,0,318.7582,0,6.980268,-6.980268,412.643,98.24814,0.1136968,36.15457,22.09392,0,346.3756
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.68573,45.37965,42.19106,24.68123,24.68123,0,-1,0,24.68123,43.29498,0,3.552714E-15,0,10.68573,25.98025,24.68123,0,0,7.755853,311.778,0,15.29451,-15.29451,396.5211,94.40961,0.1136968,27.14936,8.548588,0,322.4637
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,40.27657,40.27657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74975,296.4835,0,0,0,396.5211,94.40961,0.1136968,0,0,0,296.4835
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,38.53909,38.53909,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,24.74975,296.4835,0,15.19395,-15.19395,380.5053,90.59633,0.1136968,15.87768,0,0,296.4835
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,36.80818,36.80818,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,41.63192,281.2895,0,40.838,-40.838,337.4583,80.34705,0.1136968,42.67571,0,0,281.2895
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,35.25429,35.25429,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,87.00748,240.4515,0,19.23864,-19.23864,317.179,75.51865,0.1136968,20.10438,0,0,240.4515
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,33.72662,33.72662,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,108.3837,221.2129,0,32.92783,-32.92783,282.47,67.25463,0.1136968,34.40958,0,0,221.2129
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,32.65792,32.65792,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,144.9702,188.285,0,37.62221,-37.62221,242.8127,57.81244,0.1136968,39.31521,0,0,188.285
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.84491,31.84491,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,186.7727,150.6628,0,7.837078,-7.837078,234.5517,55.84554,0.1136968,8.189747,0,0,150.6628
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.99912,30.99912,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,195.4805,142.8257,0,27.13842,-27.13842,205.9453,49.0345,0.1136968,28.35965,0,0,142.8257
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.22545,30.22545,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,225.6343,115.6873,0,50.91304,-50.91304,152.2783,36.25665,0.1136968,53.20413,0,0,115.6873
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,29.59603,29.59603,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,282.2044,64.77428,0,27.81977,-27.81977,122.9536,29.27462,0.1136968,29.07166,0,0,64.77428
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.95349,28.95349,39.39467,35.10678,0,-1,0,35.10678,0,0,4.287893,8.22736,0,36.9545,35.10678,0,0,313.1152,36.9545,0,36.9545,-36.9545,84.00017,20,0.1136968,43.33414,0,0,36.9545
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.25195,28.25195,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1138106,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.962967,29.67218,27.78644,6.988737,6.988737,79.30453,0,22.33204,6.988737,99.63126,0,0,0,6.962967,0,0,72.31579,68.7,298.2256,50.35517,75.66296,0,75.66296,208.8594,49.72832,0.1138996,7.687611,5.570374,81,57.31813
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.07705,32.9109,27.36682,0,0,72.31579,0,20.56389,0,0,0,0,0,20.07705,0,0,72.31579,68.7,222.5627,118.4518,88.77705,0,88.77705,293.0807,69.78098,0.11395,0,16.06164,81,138.5289
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.15833,38.9353,28.8617,60.72421,60.72421,81,0,22.761,60.72421,57.89837,0,0,0,35.15833,0,0,20.27579,19.262,133.7856,198.3512,54.42033,0,54.42033,344.7083,82.07325,0.1140489,66.79663,28.12666,81,233.5095
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,59.09543,50.60371,32.36287,54.40126,54.40126,0,-1,0,54.40126,108.6288,0,0,0,59.09543,57.26448,54.40126,0,0,79.36528,247.3295,1.83095,0,1.83095,346.4453,82.48682,0.1140466,59.84138,47.27634,0,306.4249
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,77.10226,61.43292,35.83126,46.59417,46.59417,0,0,0,46.59417,165.4762,0,0,0,77.10226,49.0465,46.59417,0,0,77.53432,248.9773,28.05576,0,28.05576,373.0613,88.82395,0.114011,51.25359,61.6818,0,326.0796
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,79.14533,65.41934,38.39485,31.62513,31.62513,0,0,0,31.62513,250.2609,0,0,0,79.14533,33.28961,31.62513,0,0,49.47857,274.2275,45.85572,0,45.85572,416.5639,99.18169,0.1139529,34.78764,63.31627,0,353.3728
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,57.83302,59.22232,40.30935,4.596026,4.596026,0,0,0,4.596026,1258.327,49.37225,0,0,57.83302,4.837922,4.596026,0,0,3.622849,315.4977,3.622849,0,3.622849,420.0009,100,0.1139483,5.055629,46.26641,0,373.3307
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,78.40624,69.68224,42.0796,5.359725,5.359725,0,0,0,5.359725,1462.878,72.76442,0,0,78.40624,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1139483,5.895698,62.72499,0,397.1645
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,69.33885,66.84216,42.92539,0,0,0,-1,0,0,0,69.33885,0,0,69.33885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139483,0,55.47108,0,388.0971
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,61.82785,63.92717,43.03685,48.45467,48.45467,0,-1,0,48.45467,127.5994,10.82293,0,0,61.82785,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1139483,53.30014,49.46228,0,380.5861
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,40.14693,55.95652,43.11553,67.06542,67.06542,0,-1,0,67.06542,59.86234,0,1.421085E-14,5.071964,40.14693,70.59518,67.06542,0,0,0,318.7582,0,30.44825,-30.44825,387.9056,92.35828,0.1139483,73.77197,32.11755,0,358.9052
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.36827,46.77893,42.15173,0,0,0,-1,0,0,0,0,0,0,15.36827,0,0,0,0,33.83139,288.31,15.36827,0,15.36827,402.4852,95.82961,0.1139288,0,12.29461,0,303.6783
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,40.19789,40.19789,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,18.46312,302.1414,0,43.80717,-43.80717,356.3084,84.83516,0.1139288,45.77849,0,0,302.1414
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,38.42764,38.42764,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,67.13775,258.3343,0,3.699135,-3.699135,352.4091,83.90678,0.1139288,3.865596,0,0,258.3343
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,36.71639,36.71639,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,71.24789,254.6351,0,24.6415,-24.6415,326.4347,77.7224,0.1139288,25.75036,0,0,254.6351
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,35.18217,35.18217,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,98.62733,229.9936,0,27.25944,-27.25944,297.7007,70.88099,0.1139288,28.48612,0,0,229.9936
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,33.63483,33.63483,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,128.9156,202.7342,0,3.906472,-3.906472,293.583,69.90057,0.1139288,4.082264,0,0,202.7342
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,32.56612,32.56612,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,133.2561,198.8277,0,17.72231,-17.72231,274.902,65.45273,0.1139288,18.51982,0,0,198.8277
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.73345,31.73345,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,152.9476,181.1054,0,13.48947,-13.48947,260.6829,62.06723,0.1139288,14.0965,0,0,181.1054
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.9359,167.6159,0,0,0,260.6829,62.06723,0.1139288,0,0,0,167.6159
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.11399,30.11399,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,167.9359,167.6159,0,20.31048,-20.31048,239.2737,56.96982,0.1139288,21.22445,0,0,167.6159
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,29.48457,29.48457,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,190.5031,147.3054,0,0.8656664,-0.8656664,238.3612,56.75256,0.1139288,0.9046215,0,0,147.3054
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.82236,28.82236,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,191.465,146.4398,0,25.45349,-25.45349,211.5309,50.3644,0.1139288,26.5989,0,0,146.4398
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.12082,28.12082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.7466,120.9863,0,0,0,211.5309,50.3644,0.1139288,0,0,0,120.9863
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.049617,29.02415,27.66186,24.00226,24.00226,0,0,0,24.00226,21.03808,0,0,0,5.049617,25.26554,24.00226,0,0,219.7466,120.9863,0,20.21593,-20.21593,190.2215,45.29073,0.1139288,26.40249,4.039693,0,126.0359
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.84269,33.54818,27.21602,23.66375,23.66375,0,0,0,23.66375,96.53031,0,0,0,22.84269,24.90921,23.66375,0,0,242.2087,100.7704,0,2.066519,-2.066519,188.0432,44.77209,0.1139288,26.03013,18.27415,0,123.6131
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.52729,42.67041,28.73057,36.13162,36.13162,0,0,0,36.13162,131.5393,0,0,0,47.52729,38.03328,36.13162,0,0,244.5049,98.70383,9.494007,0,9.494007,197.05,46.91656,0.1139168,39.74478,38.02183,0,146.2311
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,72.86517,55.48321,32.25141,0,0,0,-1,0,0,0,0,0,0,72.86517,0,0,0,0,235.0109,107.2484,72.86517,0,72.86517,266.1759,63.37509,0.1138246,0,58.29214,0,180.1136
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,77.07424,61.32598,35.75258,0,0,0,0,0,0,0,0,0,0,77.07424,0,0,0,0,162.1457,172.8271,77.07424,0,77.07424,339.295,80.78436,0.1137272,0,61.65939,0,249.9013
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,88.76107,69.52965,38.31617,0,0,0,0,0,0,0,3.689613,0,0,88.76107,0,0,0,0,85.07146,242.1939,85.07146,0,85.07146,420.0009,100,0.11362,0,71.00886,0,330.955
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,81.44771,68.70962,40.23723,43.81715,43.81715,0,0,0,43.81715,185.8809,35.32439,0,0,81.44771,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.11362,48.19887,65.15816,0,400.2059
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,80.06431,70.32597,42.00748,47.11574,47.11574,0,0,0,47.11574,169.9311,30.46879,0,0,80.06431,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.11362,51.82732,64.05145,0,398.8225
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,58.51262,62.46096,42.89261,31.70472,31.70472,0,-1,0,31.70472,184.5549,25.13923,0,0,58.51262,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.11362,34.87519,46.81009,0,377.2708
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,45.58266,57.76308,43.00407,30.91962,30.91962,0,-1,0,30.91962,147.4231,13.0357,0,0,45.58266,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.11362,34.01158,36.46613,0,364.3409
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.554,50.98358,43.07619,0,0,0,-1,0,0,0,25.554,0,0,25.554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11362,0,20.4432,0,344.3122
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.90002,46.29096,42.11894,16.91863,16.91863,0,-1,0,16.91863,82.15807,0,0,0,13.90002,17.80908,16.91863,0,0,0,318.7582,0,3.909063,-3.909063,415.8803,99.01893,0.11362,18.61049,11.12002,0,332.6582
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,40.12577,40.12577,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.343403,314.8492,0,35.14584,-35.14584,378.8333,90.19823,0.11362,36.72741,0,0,314.8492
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,38.35551,38.35551,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.39434,279.7033,0,4.013408,-4.013408,374.6028,89.19098,0.11362,4.194011,0,0,279.7033
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.85368,275.6899,0,0,0,374.6028,89.19098,0.11362,0,0,0,275.6899
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.09038,35.09038,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.85368,275.6899,0,18.94892,-18.94892,354.6289,84.4353,0.11362,19.80162,0,0,275.6899
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,33.54304,33.54304,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.90804,256.741,0,34.4546,-34.4546,318.3106,75.78809,0.11362,36.00505,0,0,256.741
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1909,222.2864,0,0,0,318.3106,75.78809,0.11362,0,0,0,222.2864
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,31.62199,31.62199,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.1909,222.2864,0,47.10711,-47.10711,268.6553,63.96543,0.11362,49.22693,0,0,222.2864
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,30.7762,30.7762,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.5322,175.1793,0,16.22189,-16.22189,251.556,59.89416,0.11362,16.95187,0,0,175.1793
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.00253,30.00253,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.5565,158.9574,0,25.3245,-25.3245,224.8616,53.53837,0.11362,26.46411,0,0,158.9574
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,29.35344,29.35344,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.6948,133.6329,0,18.81261,-18.81261,205.0314,48.8169,0.11362,19.65918,0,0,133.6329
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,28.69123,28.69123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.5977,114.8203,0,0,0,205.0314,48.8169,0.11362,0,0,0,114.8203
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.95691,27.95691,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.5977,114.8203,0,32.50916,-32.50916,170.7637,40.65795,0.11362,33.97207,0,0,114.8203
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.447224,29.50629,27.4914,27.84233,27.84233,0,0,0,27.84233,26.74785,0,3.552714E-15,0,7.447224,29.30771,27.84233,0,0,262.719,82.31113,0,21.86049,-21.86049,147.7207,35.17154,0.11362,30.62656,5.957779,0,89.75835
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.7211,34.21093,27.05211,15.09228,15.09228,0,0,0,15.09228,170.4256,0,0,0,25.7211,15.88661,15.09228,0,0,287.0084,60.45064,9.834496,0,9.834496,157.0506,37.39291,0.1136076,16.60151,20.57688,0,86.17175
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,55.78762,45.20839,28.57977,24.15902,24.15902,0,0,0,24.15902,230.9184,0,0,0,55.78762,25.43055,24.15902,0,0,277.1739,69.30169,30.35707,0,30.35707,185.8498,44.24987,0.1135694,26.57492,44.63009,0,125.0893
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,74.07745,55.8103,32.13995,28.80941,28.80941,0,-1,0,28.80941,257.1293,0,0,0,74.07745,30.3257,28.80941,0,0,246.8169,96.62305,43.75175,0,43.75175,227.3564,54.13236,0.1135143,31.69035,59.26196,0,170.7005
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,70.65599,58.66637,35.64768,12.06294,12.06294,0,0,0,12.06294,585.7275,0,0,0,70.65599,12.69784,12.06294,0,0,203.0651,135.9996,57.95815,0,57.95815,282.3403,67.22375,0.1134415,13.26924,56.52479,0,206.6556
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,62.0487,58.42538,38.24405,14.32484,14.32484,0,0,0,14.32484,433.1544,0,0,0,62.0487,15.07878,14.32484,0,0,145.107,188.162,46.96991,0,46.96991,326.8999,77.83315,0.1133825,15.75733,49.63896,0,250.2107
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,60.06966,59.90129,40.1651,49.45118,49.45118,0,0,0,49.45118,121.4727,0,0,0,60.06966,52.05387,49.45118,0,0,98.13705,230.4349,8.01579,0,8.01579,334.5043,79.64372,0.1133725,54.3963,48.05573,0,290.5045
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,67.24155,64.83305,41.96814,22.00889,22.00889,0,0,0,22.00889,305.52,0,0,0,67.24155,23.16725,22.00889,0,0,90.12125,237.6491,44.0743,0,44.0743,376.3169,89.59908,0.1133172,24.20978,53.79324,0,304.8907
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,66.4549,65.5295,42.82049,45.42499,45.42499,0,-1,0,45.42499,146.2959,0,0,0,66.4549,47.81578,45.42499,0,0,46.04696,277.316,18.63912,0,18.63912,393.9995,93.80921,0.1132939,49.96749,53.16392,0,343.7709
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,55.32274,61.27513,42.92539,45.58883,45.58883,0,-1,0,45.58883,121.3515,0,0,0,55.32274,47.98824,45.58883,0,0,27.40783,294.0912,7.3345,0,7.3345,400.9576,95.4659,0.1132847,50.14771,44.25819,0,349.4139
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.41666,53.18181,43.00407,20.81764,20.81764,0,-1,0,20.81764,155.7173,0,0,0,32.41666,21.91331,20.81764,0,0,20.07333,300.6922,10.50336,0,10.50336,410.922,97.83836,0.1132716,22.8994,25.93333,0,333.1089
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.85281,45.58838,42.04682,0,0,0,-1,0,0,0,2.282832,0,0,11.85281,0,0,0,0,9.569975,310.1452,9.569975,0,9.569975,420.0009,100,0.1132596,0,9.482245,0,321.998
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,40.05365,40.05365,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1132596,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,38.28339,38.28339,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1132596,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,36.53281,36.53281,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1132596,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.97892,34.97892,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1132596,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1132596,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1132596,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1132596,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1132596,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.8714,29.8714,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1132596,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.24854,29.24854,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1132596,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.56666,28.56666,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1132596,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.82578,27.82578,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1132596,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.805869,28.36992,27.34715,0,0,0,0,0,0,0,0,0,0,3.805869,0,0,0,0,142.8263,190.2145,3.805869,0,3.805869,288.1144,68.59854,0.1132548,0,3.044695,0,194.0204
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.73143,32.6159,26.90131,0,0,0,0,0,0,0,0,0,0,20.73143,0,0,0,0,139.0205,193.6398,20.73143,0,20.73143,307.782,73.28128,0.1132289,0,16.58515,0,214.3712
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.30171,39.75377,28.43553,22.65458,22.65458,0,0,0,22.65458,173.4824,0,0,0,39.30171,23.84693,22.65458,0,0,118.289,212.2981,15.45478,0,15.45478,322.4437,76.77216,0.1132095,24.92004,31.44137,0,251.5998
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,71.26345,54.57954,31.99571,24.00181,24.00181,0,-1,0,24.00181,296.9087,0,0,0,71.26345,25.26506,24.00181,0,0,102.8343,226.2074,45.99839,0,45.99839,366.0816,87.16211,0.113152,26.40199,57.01076,0,297.4709
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,83.29626,63.61954,35.53622,0,0,0,0,0,0,0,26.4604,0,0,83.29626,0,0,0,0,56.83587,267.606,56.83587,0,56.83587,420.0009,100,0.1130811,0,66.63702,0,350.9022
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,63.31753,58.82179,38.17193,36.45924,36.45924,0,0,0,36.45924,173.6666,24.93938,0,0,63.31753,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,40.10516,50.65402,0,382.0757
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,62.89348,60.89204,40.08643,33.05861,33.05861,0,0,0,33.05861,190.2484,28.09495,0,0,62.89348,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,36.36446,50.31479,0,381.6517
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,69.24194,65.51578,41.85668,13.4392,13.4392,0,0,0,13.4392,515.2237,55.09541,0,0,69.24194,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,14.78312,55.39355,0,388.0002
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,54.19288,60.63773,42.74181,14.73483,14.73483,0,-1,0,14.73483,367.7875,38.68253,0,0,54.19288,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,16.20832,43.35431,0,372.9511
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,53.7579,60.60106,42.85327,6.599334,6.599334,0,-1,0,6.599334,814.5959,46.81124,0,0,53.7579,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,7.259268,43.00632,0,372.5161
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,36.85653,54.60765,42.92539,0,0,0,-1,0,0,0,36.85653,0,0,36.85653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,0,29.48522,0,355.6147
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.29767,46.25863,41.96814,34.94185,34.94185,0,-1,0,34.94185,40.91848,0,0,0,14.29767,36.78089,34.94185,0,0,0,318.7582,0,22.48322,-22.48322,396.3015,94.3573,0.1130811,38.43604,11.43814,0,333.0559
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.94218,39.94218,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.98136,296.275,0,15.83569,-15.83569,379.6092,90.38295,0.1130811,16.5483,0,0,296.275
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.17193,38.17193,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.57657,280.4393,0,37.76509,-37.76509,339.8013,80.9049,0.1130811,39.46452,0,0,280.4393
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.42134,36.42134,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.53778,242.6742,0,27.41786,-27.41786,310.9003,74.02374,0.1130811,28.65166,0,0,242.6742
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,34.86745,34.86745,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.0021,215.2564,0,8.039073,-8.039073,302.4264,72.00613,0.1130811,8.400832,0,0,215.2564
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,33.32012,33.32012,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.9344,207.2173,0,2.920026,-2.920026,299.3484,71.27328,0.1130811,3.051427,0,0,207.2173
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,32.23174,32.23174,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.1788,204.2973,0,9.753405,-9.753405,289.0674,68.82543,0.1130811,10.19231,0,0,204.2973
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.38595,31.38595,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.016,194.5439,0,22.86695,-22.86695,264.9635,63.08643,0.1130811,23.89596,0,0,194.5439
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.5205,30.5205,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.4237,171.6769,0,13.67171,-13.67171,250.5523,59.65519,0.1130811,14.28693,0,0,171.6769
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,29.74683,29.74683,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.6145,158.0052,0,3.254139,-3.254139,247.1221,58.83848,0.1130811,3.400575,0,0,158.0052
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2302,154.7511,0,0,0,247.1221,58.83848,0.1130811,0,0,0,154.7511
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.43553,28.43553,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.2302,154.7511,0,30.2965,-30.2965,215.1868,51.23485,0.1130811,31.65985,0,0,154.7511
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.68153,27.68153,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.893,124.4546,0,25.18458,-25.18458,188.6399,44.91418,0.1130811,26.31789,0,0,124.4546
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.805779,29.57986,27.19635,0,0,0,0,0,0,0,0,0,0,8.805779,0,0,0,0,243.8758,99.26998,8.805779,0,8.805779,196.9938,46.90319,0.1130701,0,7.044622,0,108.0758
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.49544,35.87392,26.7374,29.62776,29.62776,0,0,0,29.62776,109.679,0,0,0,32.49544,31.18711,29.62776,0,0,235.0701,107.1952,1.308326,0,1.308326,198.235,47.19872,0.1130685,32.59053,25.99635,0,139.6906
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,55.63676,44.82816,28.28473,37.01611,37.01611,0,0,0,37.01611,150.3042,0,0,0,55.63676,38.96432,37.01611,0,0,233.7617,108.3727,16.67244,0,16.67244,214.0519,50.96463,0.1130477,40.71771,44.50941,0,164.0094
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,67.13905,52.90532,31.86458,27.48281,27.48281,0,-1,0,27.48281,244.2948,0,0,0,67.13905,28.92927,27.48281,0,0,217.0893,123.3779,38.20978,0,38.20978,250.3009,59.59532,0.113,30.23108,53.71124,0,190.5169
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,80.9067,62.46309,35.40509,5.398999,5.398999,0,0,0,5.398999,1498.55,0,0,0,80.9067,5.683157,5.398999,0,0,178.8795,157.7667,75.22354,0,75.22354,321.6642,76.58656,0.1129064,5.9389,64.72536,0,238.6734
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,89.38911,69.4336,38.02113,59.16515,59.16515,0,0,0,59.16515,151.0841,0,0,0,89.38911,62.2791,59.16515,0,0,103.656,225.4679,27.11001,0,27.11001,347.383,82.71007,0.1128727,65.08166,71.51129,0,314.857
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,87.39576,71.05029,39.97497,19.42075,19.42075,0,0,0,19.42075,450.0122,0,0,0,87.39576,20.4429,19.42075,0,0,76.54594,249.8669,66.95287,0,66.95287,410.9001,97.83315,0.1127895,21.36283,69.91661,0,337.2626
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,80.91497,70.42445,41.78456,18.89323,18.89323,0,0,0,18.89323,428.2749,51.43428,0,0,80.91497,19.88761,18.89323,0,0,9.593078,310.1245,9.593078,0,9.593078,420.0009,100,0.1127776,20.78255,64.73198,0,391.0394
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,65.72238,65.05272,42.66969,31.18999,31.18999,0,-1,0,31.18999,210.7163,32.89081,0,0,65.72238,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1127776,34.30899,52.5779,0,384.4806
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,57.53187,61.95369,42.78115,24.00819,24.00819,0,-1,0,24.00819,239.6343,32.26009,0,0,57.53187,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1127776,26.40901,46.0255,0,376.2901
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,39.13316,55.31621,42.85327,40.05218,40.05218,0,-1,0,40.05218,97.70543,0,7.105427E-15,0,39.13316,42.16019,40.05218,0,0,0,318.7582,0,3.027034,-3.027034,416.8101,99.2403,0.1127776,44.0574,31.30653,0,357.8914
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.78473,47.22695,41.85668,3.797873,3.797873,0,-1,0,3.797873,468.2814,10.4236,0,0,17.78473,3.997761,3.797873,0,0,3.363371,315.7312,3.363371,0,3.363371,420.0009,100,0.1127734,4.177661,14.22779,0,333.5159
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,39.83072,39.83072,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1127734,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.02113,38.02113,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1127734,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,36.29021,36.29021,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1127734,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.74288,34.74288,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1127734,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,33.19555,33.19555,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1127734,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1127734,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.23516,31.23516,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1127734,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,30.3697,30.3697,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1127734,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,29.59603,29.59603,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1127734,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.95349,28.95349,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1127734,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.27162,28.27162,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1127734,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,27.53074,27.53074,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1127734,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.153054,27.34043,27.03244,31.6452,31.6452,20.25,0,7.39125,31.6452,3.643694,0,0,0,1.153054,11.99495,11.3952,0,0,338.2414,14.34099,0,10.84189,-10.84189,87.68855,20.87818,0.1127734,34.80972,0.9224435,81,15.49405
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.52802,30.24985,26.57348,0,0,72.31579,0,20.56389,0,0,0,0,0,13.52802,0,0,72.31579,68.7,350.2879,3.499099,82.22803,0,82.22803,165.6969,39.45156,0.1128324,0,10.82242,81,17.02712
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.38894,37.30798,28.12082,49.61671,49.61671,81,0,22.761,49.61671,65.27829,0,0,0,32.38894,0,0,31.38329,29.81413,268.0599,77.50432,62.20307,0,62.20307,224.7079,53.50177,0.1129429,54.57838,25.91115,81,109.8933
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,54.85573,48.41209,31.72034,41.64873,41.64873,0,-1,0,41.64873,131.7104,0,0,0,54.85573,43.84076,41.64873,0,0,205.8568,133.4871,11.01496,0,11.01496,235.1576,55.9898,0.1129292,45.8136,43.88458,0,188.3428
