Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,77.03172,60.70381,35.25429,0,0,0,0,0,0,0,0,0,0,77.03172,0,0,0,0,194.8419,143.4005,77.03172,0,77.03172,308.2363,73.38946,0.1128338,0,61.62538,0,220.4323
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,82.93689,66.43353,37.90967,1.424744,1.424744,0,0,0,1.424744,5821.178,0,0,0,82.93689,1.499731,1.424744,0,0,117.8101,212.7291,81.43716,0,81.43716,385.4944,91.78419,0.112733,1.567219,66.34951,0,295.666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,65.2906,61.57035,39.87006,48.44214,48.44214,0,0,0,48.44214,134.7806,0,0,0,65.2906,50.99173,48.44214,0,0,36.37299,286.0226,14.29887,0,14.29887,399.0595,95.01398,0.1127153,53.28635,52.23248,0,351.3131
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,86.07404,72.63707,41.6731,6.598753,6.598753,0,0,0,6.598753,1304.399,57.05387,0,0,86.07404,6.946056,6.598753,0,0,22.07411,298.8915,22.07411,0,22.07411,420.0009,100,0.112688,7.258629,68.85924,0,384.9656
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,63.97902,64.21992,42.55823,6.672712,6.672712,0,-1,0,6.672712,958.8157,56.95511,0,0,63.97902,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.112688,7.339983,51.18321,0,382.7372
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.24312,52.76497,42.66969,36.74203,36.74203,0,-1,0,36.74203,87.75541,0,0,0,32.24312,38.67582,36.74203,0,0,0,318.7582,0,6.432703,-6.432703,413.2202,98.38556,0.112688,40.41624,25.7945,0,351.0013
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.23077,46.10873,42.74181,40.24017,40.24017,0,-1,0,40.24017,27.90934,0,0,0,11.23077,42.35808,40.24017,0,0,7.147449,312.3255,0,31.12731,-31.12731,380.4091,90.57342,0.112688,44.26419,8.984613,0,323.5563
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.469469,43.99382,41.78456,0,0,0,-1,0,0,0,0,0,0,7.469469,0,0,0,0,41.73335,281.1982,7.469469,0,7.469469,387.4953,92.2606,0.1126788,0,5.975575,0,288.6677
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,39.71926,39.71926,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,34.26388,287.9207,0,23.23003,-23.23003,363.0087,86.43047,0.1126788,24.27538,0,0,287.9207
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,37.90967,37.90967,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,60.07502,264.6907,0,1.223709,-1.223709,361.7188,86.12334,0.1126788,1.278776,0,0,264.6907
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,36.15908,36.15908,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,61.4347,263.467,0,19.60688,-19.60688,341.0513,81.20253,0.1126788,20.48919,0,0,263.467
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,34.61175,34.61175,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,83.22012,243.8601,0,22.12402,-22.12402,317.7305,75.64998,0.1126788,23.1196,0,0,243.8601
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.06442,33.06442,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,107.8024,221.7361,0,31.71428,-31.71428,284.3008,67.69052,0.1126788,33.14143,0,0,221.7361
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.9367,31.9367,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,143.0405,190.0218,0,32.61293,-32.61293,249.9237,59.50552,0.1126788,34.08051,0,0,190.0218
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.09091,31.09091,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,179.2771,157.4089,0,20.67163,-20.67163,228.1339,54.31749,0.1126788,21.60185,0,0,157.4089
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2455,136.7373,0,0,0,228.1339,54.31749,0.1126788,0,0,0,136.7373
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,29.43212,29.43212,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,202.2455,136.7373,0,0.468309,-0.468309,227.6403,54.19995,0.1126788,0.4893829,0,0,136.7373
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.78303,28.78303,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,202.7659,136.269,0,16.0052,-16.0052,210.7693,50.18306,0.1126788,16.72544,0,0,136.269
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.10115,28.10115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.5494,120.2637,0,0,0,210.7693,50.18306,0.1126788,0,0,0,120.2637
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,27.36682,27.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.5494,120.2637,0,0,0,210.7693,50.18306,0.1126788,0,0,0,120.2637
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.52471,29.71968,26.86853,5.234986,5.234986,0,0,0,5.234986,201.0457,0,0,0,10.52471,5.510512,5.234986,0,0,220.5494,120.2637,5.014202,0,5.014202,215.5262,51.31565,0.1126726,5.758485,8.419771,0,130.7885
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.24729,32.80531,26.3899,0,0,0,0,0,0,0,0,0,0,23.24729,0,0,0,0,215.5352,124.7765,23.24729,0,23.24729,237.5805,56.56667,0.1126439,0,18.59783,0,148.0238
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.98538,39.14134,27.95691,20.05223,20.05223,0,0,0,20.05223,194.4192,0,0,0,38.98538,21.10761,20.05223,0,0,192.2879,145.6991,17.87777,0,17.87777,254.5408,60.60484,0.1126219,22.05745,31.1883,0,184.6845
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,55.69519,48.50756,31.54987,6.587469,6.587469,0,-1,0,6.587469,845.4717,0,0,0,55.69519,6.934178,6.587469,0,0,174.4102,161.7891,48.76101,0,48.76101,300.7996,71.6188,0.1125617,7.246216,44.55615,0,217.4843
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,65.43732,56.07682,35.12971,6.723416,6.723416,0,0,0,6.723416,973.275,0,0,0,65.43732,7.07728,6.723416,0,0,125.6491,205.674,58.36004,0,58.36004,356.1648,84.80097,0.1124898,7.395758,52.34986,0,271.1113
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,73.55428,62.39161,37.80476,7.056162,7.056162,0,0,0,7.056162,1042.412,0,0,0,73.55428,7.427539,7.056162,0,0,67.28911,258.198,66.12674,0,66.12674,418.8981,99.73745,0.1124085,7.761778,58.84343,0,331.7523
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,66.81755,62.03878,39.7586,23.14741,23.14741,0,0,0,23.14741,288.661,41.28949,0,0,66.81755,24.3657,23.14741,0,0,1.162364,317.7121,1.162364,0,1.162364,420.0009,100,0.1124071,25.46215,53.45404,0,384.5297
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,56.66018,60.21829,41.56164,0,0,0,0,0,0,0,56.66018,0,0,56.66018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124071,0,45.32814,0,375.4184
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,49.74761,58.65225,42.44677,40.32686,40.32686,0,-1,0,40.32686,123.361,7.29828,0,0,49.74761,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1124071,44.35955,39.79809,0,368.5058
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,42.34721,56.11771,42.55823,0,0,0,-1,0,0,0,42.34721,0,0,42.34721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124071,0,33.87777,0,361.1054
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.99071,49.69112,42.63691,25.08585,25.08585,0,-1,0,25.08585,91.64811,0,0,0,22.99071,26.40616,25.08585,0,0,0,318.7582,0,3.415451,-3.415451,416.4006,99.14281,0.1124071,27.59444,18.39257,0,341.7489
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.96334,45.54542,41.6731,22.68235,22.68235,0,-1,0,22.68235,57.15165,0,0,0,12.96334,23.87616,22.68235,0,0,3.794946,315.3428,0,10.91282,-10.91282,404.8975,96.40398,0.1124071,24.95059,10.37067,0,328.3061
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,39.6078,39.6078,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,15.9203,304.43,0,14.60422,-14.60422,389.5033,92.7387,0.1124071,15.26141,0,0,304.43
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14722,289.8257,0,0,0,389.5033,92.7387,0.1124071,0,0,0,289.8257
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14722,289.8257,0,0,0,389.5033,92.7387,0.1124071,0,0,0,289.8257
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14722,289.8257,0,0,0,389.5033,92.7387,0.1124071,0,0,0,289.8257
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.91362,32.91362,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,32.14722,289.8257,0,7.445928,-7.445928,381.6546,90.86996,0.1124071,7.780994,0,0,289.8257
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.79246,31.79246,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,40.42047,282.3798,0,24.59444,-24.59444,355.7298,84.6974,0.1124071,25.70119,0,0,282.3798
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.94011,30.94011,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,67.74763,257.7854,0,41.18986,-41.18986,312.3119,74.35982,0.1124071,43.0434,0,0,257.7854
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.05499,30.05499,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,113.5141,216.5955,0,6.553592,-6.553592,305.4038,72.71504,0.1124071,6.848504,0,0,216.5955
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,29.26165,29.26165,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,120.7959,210.0419,0,60.29696,-60.29696,241.8452,57.58208,0.1124071,63.01033,0,0,210.0419
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,28.61911,28.61911,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,187.7925,149.7449,0,23.71657,-23.71657,216.8457,51.62984,0.1124071,24.78381,0,0,149.7449
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.91757,27.91757,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,214.1443,126.0284,0,27.95685,-27.95685,187.3766,44.6134,0.1124071,29.21491,0,0,126.0284
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.18324,27.18324,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,245.2074,98.07153,0,29.47847,-29.47847,156.3036,37.21507,0.1124071,30.805,0,0,98.07153
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01192279,26.68812,26.68495,39.87803,39.87803,0,0,0,39.87803,0.02989815,0,7.105427E-15,0,0.01192279,41.97688,39.87803,0,0,277.9613,68.59306,0,41.96495,-41.96495,112.0687,26.68296,0.1124071,43.86583,0.009538234,0,68.60499
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.810122,27.22332,26.20632,27.91172,27.91172,20.25,0,7.39125,27.91172,13.65062,0,3.552714E-15,0,3.810122,8.064966,7.661718,0,0,324.589,26.62811,0,4.254844,-4.254844,107.5837,25.61511,0.1124071,30.70289,3.048098,81,30.43823
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.5887,29.83047,27.77332,11.51974,11.51974,81,0,22.761,11.51974,65.87562,0,0,0,7.5887,0,0,69.48026,66.00625,329.3166,22.37327,73.59495,0,73.59495,177.402,42.23848,0.1125033,12.67171,6.07096,81,29.96197
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.52928,39.59373,31.38595,15.35013,15.35013,0,-1,0,15.35013,185.8569,0,0,0,28.52928,16.15803,15.35013,0,0,255.7217,88.60872,12.37125,0,12.37125,189.1384,45.03285,0.1124881,16.88514,22.82343,0,117.138
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,49.4887,50.23751,34.99858,26.21648,26.21648,0,0,0,26.21648,188.7694,0,0,0,49.4887,27.59629,26.21648,0,0,243.3504,99.74284,21.8924,0,21.8924,209.9073,49.97783,0.1124612,28.83813,39.59096,0,149.2315
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,39.7847,49.91856,37.69331,0,0,0,0,0,0,0,0,0,0,39.7847,0,0,0,0,221.458,119.446,39.7847,0,39.7847,247.6504,58.96426,0.1124123,0,31.82776,0,159.2307
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.43956,51.28841,39.67992,10.88161,10.88161,0,0,0,10.88161,344.0626,0,0,0,37.43956,11.45433,10.88161,0,0,181.6733,155.2522,25.98523,0,25.98523,272.3022,64.83372,0.1123804,11.96977,29.95164,0,192.6918
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.16002,49.14243,41.45018,30.1926,30.1926,0,0,0,30.1926,83.33174,0,0,0,25.16002,31.78168,30.1926,0,0,155.6881,178.6389,0,6.621665,-6.621665,265.3223,63.17185,0.1123804,33.21186,20.12802,0,203.799
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.47862,54.22363,42.37465,14.23828,14.23828,0,-1,0,14.23828,263.2244,0,0,0,37.47862,14.98766,14.23828,0,0,163.0455,172.0173,22.49096,0,22.49096,286.6591,68.25203,0.1123529,15.66211,29.98289,0,209.4959
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.50865,48.73987,42.48611,36.66929,36.66929,0,-1,0,36.66929,55.92868,0,0,0,20.50865,38.59925,36.66929,0,0,140.5545,192.2591,0,18.0906,-18.0906,267.5899,63.71176,0.1123529,40.33622,16.40692,0,212.7678
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.673825,43.64242,42.55823,2.324851,2.324851,0,-1,0,2.324851,158.0241,0,0,0,3.673825,2.447211,2.324851,0,0,160.6552,174.1685,1.226613,0,1.226613,268.7536,63.98882,0.1123514,2.557336,2.939059,0,177.8424
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.632293,42.62671,41.56164,20.65187,20.65187,0,-1,0,20.65187,17.5882,0,3.552714E-15,0,3.632293,21.73881,20.65187,0,0,159.4286,175.2725,0,18.10652,-18.10652,249.6676,59.44456,0.1123514,22.71706,2.905834,0,178.9048
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,39.49634,39.49634,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,179.547,157.166,0,22.96502,-22.96502,225.4604,53.68094,0.1123514,23.99845,0,0,157.166
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,37.6343,37.6343,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,205.0636,134.2009,0,13.43393,-13.43393,211.2998,50.30937,0.1123514,14.03845,0,0,134.2009
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,35.86404,35.86404,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,219.9902,120.767,0,36.33358,-36.33358,173.0008,41.19059,0.1123514,37.96859,0,0,120.767
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,34.33638,34.33638,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,260.3609,84.43345,0,64.00725,-64.00725,105.5313,25.12644,0.1123514,66.88757,0,0,84.43345
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,32.78904,32.78904,50.51799,19.40489,0,-1,0,19.40489,0,0,31.11309,36.16489,0,20.4262,19.40489,0,0,331.48,20.4262,0,20.4262,-20.4262,84.00017,20,0.1123514,55.56979,0,0,20.4262
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,31.66133,31.66133,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.79587,30.79587,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.91074,29.91074,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.11741,29.11741,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,28.47487,28.47487,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.77332,27.77332,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.05211,27.05211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123514,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.249195,26.86688,26.53415,36.15644,36.15644,81,0,22.761,36.15644,3.454974,0,0,0,1.249195,0,0,44.84356,42.60139,354.1758,0,43.85058,0,43.85058,125.6005,29.90482,0.1124387,39.77208,0.9993563,81,1.249195
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.29575,29.10436,26.05552,47.79682,47.79682,81,0,22.761,47.79682,23.63286,0,0,0,11.29575,0,0,33.20318,31.54302,310.3252,39.46552,42.83878,0,42.83878,166.2409,39.58109,0.1125209,52.5765,9.036604,81,50.76128
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.86361,36.62264,27.62253,19.98438,19.98438,81,0,22.761,19.98438,159.4426,0,0,0,31.86361,0,0,61.01562,57.96484,267.4865,78.02042,89.82845,0,89.82845,251.4597,59.87123,0.1125968,21.98281,25.49089,81,109.884
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,58.16858,49.00308,31.23516,2.365885,2.365885,0,-1,0,2.365885,2458.639,0,0,0,58.16858,2.490406,2.365885,0,0,177.658,158.866,55.67817,0,55.67817,304.2806,72.44762,0.1125285,2.602474,46.53486,0,217.0346
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,54.73588,51.89355,34.85434,40.4597,40.4597,0,0,0,40.4597,135.285,0,0,0,54.73588,42.58915,40.4597,0,0,121.9798,208.9764,12.14673,0,12.14673,315.804,75.19128,0.1125137,44.50566,43.7887,0,263.7122
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,63.45304,58.16343,37.56218,18.66799,18.66799,0,0,0,18.66799,339.9029,0,0,0,63.45304,19.65052,18.66799,0,0,109.8331,219.9084,43.80252,0,43.80252,357.3587,85.08524,0.1124601,20.53479,50.76243,0,283.3615
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,63.29335,60.44895,39.57502,18.51557,18.51557,0,0,0,18.51557,341.8386,0,0,0,63.29335,19.49007,18.51557,0,0,66.03057,259.3307,43.80328,0,43.80328,398.9142,94.97938,0.1124065,20.36713,50.63468,0,322.6241
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,44.37187,55.49345,41.34528,40.53495,40.53495,0,0,0,40.53495,109.4657,0,0,0,44.37187,42.66837,40.53495,0,0,22.22729,298.7537,1.703495,0,1.703495,400.5302,95.36416,0.1124044,44.58845,35.49749,0,343.1255
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.35545,51.37001,42.26318,30.51223,30.51223,0,-1,0,30.51223,96.20879,0,0,0,29.35545,32.11814,30.51223,0,0,20.5238,300.2868,0,2.762691,-2.762691,397.6181,94.67079,0.1124044,33.56345,23.48436,0,329.6422
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,36.40574,53.85625,42.37465,27.74826,27.74826,0,-1,0,27.74826,131.2001,0,0,0,36.40574,29.20869,27.74826,0,0,23.59345,297.5241,7.197049,0,7.197049,404.4458,96.29644,0.1123956,30.52308,29.12459,0,333.9299
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.96133,46.33823,42.44677,11.72127,11.72127,0,-1,0,11.72127,110.5796,0,0,0,12.96133,12.33818,11.72127,0,0,16.3964,304.0015,0.6231533,0,0.6231533,405.037,96.43719,0.1123949,12.8934,10.36907,0,316.9628
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.626889,42.51289,41.45018,5.856049,5.856049,0,-1,0,5.856049,61.93406,0,8.881784E-16,0,3.626889,6.164262,5.856049,0,0,15.77325,304.5623,0,2.537373,-2.537373,402.3624,95.80038,0.1123949,6.441654,2.901511,0,308.1892
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,39.38488,39.38488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59256,302.0249,0,0,0,402.3624,95.80038,0.1123949,0,0,0,302.0249
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59256,302.0249,0,0,0,402.3624,95.80038,0.1123949,0,0,0,302.0249
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,35.73947,35.73947,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,18.59256,302.0249,0,13.8519,-13.8519,387.7612,92.32391,0.1123949,14.47523,0,0,302.0249
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,34.20525,34.20525,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,33.98355,288.173,0,43.2732,-43.2732,342.1472,81.46347,0.1123949,45.2205,0,0,288.173
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,32.65792,32.65792,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,82.06489,244.8998,0,35.36169,-35.36169,304.8728,72.58861,0.1123949,36.95296,0,0,244.8998
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3557,209.5381,0,0,0,304.8728,72.58861,0.1123949,0,0,0,209.5381
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,30.66474,30.66474,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,121.3557,209.5381,0,32.72076,-32.72076,270.382,64.37655,0.1123949,34.1932,0,0,209.5381
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.77961,29.77961,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,157.7121,176.8174,0,23.30316,-23.30316,245.8184,58.52806,0.1123949,24.3518,0,0,176.8174
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.98628,28.98628,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,183.6044,153.5142,0,14.13632,-14.13632,230.9174,54.98022,0.1123949,14.77245,0,0,153.5142
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,28.32407,28.32407,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,199.3115,139.3779,0,4.725206,-4.725206,225.9366,53.79432,0.1123949,4.937841,0,0,139.3779
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,27.64219,27.64219,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,204.5617,134.6527,0,14.87127,-14.87127,210.2609,50.06201,0.1123949,15.54048,0,0,134.6527
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.90131,26.90131,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,221.0853,119.7814,0,13.1779,-13.1779,196.3701,46.7547,0.1123949,13.7709,0,0,119.7814
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9942002,26.65439,26.3899,17.0542,17.0542,0,0,0,17.0542,5.829649,0,0,0,0.9942002,17.95179,17.0542,0,0,235.7274,106.6035,0,16.95759,-16.95759,178.4953,42.49879,0.1123949,18.75962,0.7953601,0,107.5977
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.823637,26.93012,25.91128,34.91824,34.91824,0,0,0,34.91824,10.95026,0,7.105427E-15,0,3.823637,36.75604,34.91824,0,0,254.5692,89.64594,0,32.9324,-32.9324,143.7815,34.23362,0.1123949,38.41006,3.058909,0,93.46957
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.81997,35.84121,27.45861,0,0,0,0,0,0,0,0,0,0,29.81997,0,0,0,0,291.1608,56.71353,29.81997,0,29.81997,172.0712,40.96925,0.1123585,0,23.85598,0,86.5335
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.3147,38.31632,31.09091,19.94896,19.94896,0,-1,0,19.94896,126.8973,0,0,0,25.3147,20.99891,19.94896,0,0,261.3408,83.55151,4.315788,0,4.315788,176.1655,41.94408,0.1123532,21.94386,20.25176,0,108.8662
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.59882,42.80522,34.70354,34.27337,34.27337,0,0,0,34.27337,80.52556,0,7.105427E-15,0,27.59882,36.07723,34.27337,0,0,257.025,87.43571,0,8.478408,-8.478408,167.2285,39.81622,0.1123532,37.7007,22.07906,0,115.0345
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.70171,40.82354,37.43105,0,0,0,0,0,0,0,0,0,0,11.70171,0,0,0,0,266.4455,78.95731,11.70171,0,11.70171,178.3297,42.45937,0.1123389,0,9.361367,0,90.65901
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.92105,48.53607,39.42422,21.01753,21.01753,0,0,0,21.01753,142.3623,0,0,0,29.92105,22.12372,21.01753,0,0,254.7438,89.48885,7.797334,0,7.797334,185.7269,44.2206,0.1123294,23.11929,23.93684,0,119.4099
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.6714,51.70247,41.23381,72.34068,72.34068,20.25,0,7.39125,72.34068,46.54559,0,0,0,33.6714,54.8323,52.09068,0,0,246.9464,96.50645,0,21.1609,-21.1609,163.4213,38.90977,0.1123294,79.57475,26.93712,81,130.1778
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.03722,46.98682,42.15173,40.55487,40.55487,0,-1,0,40.55487,39.5445,0,7.105427E-15,0,16.03722,42.68933,40.55487,0,0,270.4585,75.34554,0,26.65211,-26.65211,135.3275,32.22078,0.1123294,44.61036,12.82978,0,91.38277
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.4007,45.36646,42.26318,39.40026,39.40026,0,-1,0,39.40026,26.39754,0,0,0,10.4007,41.47396,39.40026,0,0,300.072,48.69343,0,31.07326,-31.07326,102.5735,24.4222,0.1123294,43.34029,8.320561,0,59.09413
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.05853,46.56227,42.33531,45.68559,30.09476,0,-1,0,30.09476,46.71421,0,15.59083,30.84387,14.05853,31.6787,30.09476,0,0,334.5978,17.62017,0,17.62017,-17.62017,84.00017,20,0.1123294,50.25415,11.24683,0,31.6787
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.937746,42.49897,41.34528,31.54208,3.740858,0,-1,0,3.740858,105.2632,0,27.80122,33.94812,3.937746,3.937746,3.740858,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,34.69629,3.150196,0,3.937746
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,39.24064,39.24064,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,37.35892,37.35892,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.061,34.061,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,32.52679,32.52679,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,31.38595,31.38595,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,30.5205,30.5205,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,29.63537,29.63537,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.84203,28.84203,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.17327,28.17327,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,27.47828,27.47828,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.7374,26.7374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123294,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.93388,30.55759,26.21943,5.412199,5.412199,77.72799,0,21.93318,5.412199,294.4068,0,0,0,15.93388,0,0,72.31579,68.7,354.1758,0,84.63388,0,84.63388,164.2909,39.11681,0.1124016,5.953419,12.7471,81,15.93388
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.43017,34.77849,25.72114,65.1059,65.1059,81,0,22.761,65.1059,49.81141,0,0,0,32.43017,0,0,15.8941,15.09939,269.5419,76.17049,47.52956,0,47.52956,209.3814,49.85262,0.112486,71.61649,25.94413,81,108.6007
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,53.92079,43.1368,27.27503,34.2789,34.2789,81,0,22.761,34.2789,157.3002,0,0,0,53.92079,0,0,46.7211,44.38504,222.0124,118.9471,98.30583,0,98.30583,302.6425,72.0576,0.1125513,37.70679,43.13663,81,172.8679
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,80.28049,56.71726,30.90733,38.72879,38.72879,0,-1,0,38.72879,207.2889,0,0,0,80.28049,40.76715,38.72879,0,0,123.7065,207.4223,39.51334,0,39.51334,340.1282,80.98273,0.1125031,42.60167,64.22439,0,287.7028
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,87.08459,63.97318,34.53963,53.60186,53.60186,0,0,0,53.60186,162.4656,0,0,0,87.08459,56.42301,53.60186,0,0,84.19319,242.9843,30.66159,0,30.66159,369.2163,87.90847,0.1124657,58.96204,69.66768,0,330.0689
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,71.71192,61.0327,37.2868,0,0,0,0,0,0,0,18.18031,0,0,71.71192,0,0,0,0,53.53161,270.5798,53.53161,0,53.53161,420.0009,100,0.1124006,0,57.36954,0,342.2917
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,77.64979,65.8807,39.27998,25.04256,25.04256,0,0,0,25.04256,310.0713,51.2892,0,0,77.64979,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1124006,27.54682,62.11983,0,396.408
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,72.18754,65.798,41.08302,1.704804,1.704804,0,0,0,1.704804,4234.359,70.39301,0,0,72.18754,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1124006,1.875285,57.75003,0,390.9458
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,68.86729,65.54313,42.00748,16.55286,16.55286,0,-1,0,16.55286,416.0447,51.44323,0,0,68.86729,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1124006,18.20814,55.09384,0,387.6255
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,55.69493,60.49245,42.11894,0,0,0,-1,0,0,0,55.69493,0,0,55.69493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124006,0,44.55594,0,374.4532
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,35.44093,53.32923,42.19106,5.878911,5.878911,0,-1,0,5.878911,602.8485,29.2526,0,0,35.44093,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1124006,6.466803,28.35275,0,354.1992
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.02843,46.65773,41.23381,24.78678,24.78678,0,-1,0,24.78678,72.73404,0,0,0,18.02843,26.09135,24.78678,0,0,0,318.7582,0,8.062922,-8.062922,411.5018,97.97642,0.1124006,27.26546,14.42274,0,336.7867
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,39.09639,39.09639,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.958801,310.6953,0,60.84378,-60.84378,347.3668,82.70621,0.1124006,63.58176,0,0,310.6953
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,37.21468,37.21468,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.563,249.8515,0,64.68056,-64.68056,279.1875,66.47308,0.1124006,67.59119,0,0,249.8515
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,35.45754,35.45754,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.4303,185.171,0,30.78986,-30.78986,246.7321,58.74563,0.1124006,32.1754,0,0,185.171
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.92987,33.92987,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.6413,154.3811,0,46.82222,-46.82222,197.3772,46.99447,0.1124006,48.92923,0,0,154.3811
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.40221,32.40221,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.6659,107.5589,0,14.6081,-14.6081,181.9789,43.32822,0.1124006,15.26546,0,0,107.5589
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,31.23516,31.23516,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.8972,92.95078,0,41.40804,-41.40804,138.331,32.93589,0.1124006,43.2714,0,0,92.95078
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,30.3697,30.3697,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.9061,51.54275,0,7.755991,-7.755991,130.1555,30.98933,0.1124006,8.105011,0,0,51.54275
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,29.48457,29.48457,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.5239,43.78675,0,29.78806,-29.78806,98.75608,23.51331,0.1124006,31.12853,0,0,43.78675
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,28.7109,28.7109,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.6217,13.99869,0,10.93088,-10.93088,87.23393,20.76994,0.1124006,11.42277,0,0,13.99869
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.02903,28.02903,48.7868,2.914424,0,-1,0,2.914424,0,0,45.87238,50.75106,0,3.067815,2.914424,0,0,350.7671,3.067815,0,3.067815,-3.067815,84.00017,20,0.1124006,53.66549,0,0,3.067815
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,27.32748,27.32748,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124006,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,26.60627,26.60627,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1125082,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.560079,27.31268,26.09486,13.615,13.615,81,0,22.761,13.615,33.49305,0,0,0,4.560079,0,0,67.385,64.01575,299.9576,48.79636,68.57583,0,68.57583,200.4928,47.73628,0.1126094,14.9765,3.648063,81,53.35644
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.30827,32.57085,25.59657,25.40073,25.40073,81,0,22.761,25.40073,99.63602,0,0,0,25.30827,0,0,55.59927,52.81931,231.3818,110.5146,78.12758,0,78.12758,274.6111,65.38347,0.1126988,27.9408,20.24662,81,135.8229
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.28794,42.13613,27.1439,0,0,72.31579,0,20.56389,0,0,0,0,0,51.28794,0,0,72.31579,68.7,153.2542,180.8294,119.9879,0,119.9879,388.4417,92.48593,0.1127108,0,41.03036,81,232.1174
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,69.62335,52.52019,30.75653,7.209136,7.209136,0,-1,0,7.209136,965.7656,28.76851,0,0,69.62335,7.588564,7.209136,0,0,33.26627,288.8186,33.26627,0,33.26627,420.0009,100,0.1126704,7.93005,55.69868,0,358.4419
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,86.6687,63.6065,34.38883,25.93139,25.93139,0,0,0,25.93139,334.2231,59.3725,0,0,86.6687,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,28.52453,69.33496,0,405.4269
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,76.37045,62.72333,37.13601,3.265334,3.265334,0,0,0,3.265334,2338.825,72.93326,0,0,76.37045,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,3.591867,61.09636,0,395.1287
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,67.39679,61.52198,39.12918,2.882685,2.882685,0,0,0,2.882685,2337.987,64.36238,0,0,67.39679,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,3.170954,53.91743,0,386.155
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,74.65596,66.65523,40.93877,27.7896,27.7896,0,0,0,27.7896,268.6471,45.40375,0,0,74.65596,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,30.56856,59.72477,0,393.4142
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,82.63496,71.29097,41.85668,53.57275,53.57275,0,-1,0,53.57275,154.2481,26.24259,0,0,82.63496,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,58.93003,66.10797,0,401.3932
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,68.01917,65.14919,41.96814,41.04468,41.04468,0,-1,0,41.04468,165.7198,24.81424,0,0,68.01917,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,45.14915,54.41533,0,386.7774
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,40.89998,55.08503,42.0796,33.11609,33.11609,0,-1,0,33.11609,123.5049,6.040938,0,0,40.89998,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1126704,36.4277,32.71999,0,359.6582
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.57678,46.71325,41.12235,33.62167,33.62167,0,-1,0,33.62167,55.25242,0,0,0,18.57678,35.39123,33.62167,0,0,0,318.7582,0,16.81444,-16.81444,402.2769,95.78001,0.1126704,36.98383,14.86143,0,337.335
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,38.98494,38.98494,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.68271,301.9438,0,12.73258,-12.73258,388.8555,92.58447,0.1126704,13.30555,0,0,301.9438
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,37.06388,37.06388,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.83003,289.2112,0,36.56927,-36.56927,350.3081,83.40653,0.1126704,38.21488,0,0,289.2112
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,35.33297,35.33297,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.46255,252.6419,0,35.23442,-35.23442,313.1678,74.56361,0.1126704,36.81997,0,0,252.6419
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,33.79875,33.79875,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.6119,217.4075,0,63.6595,-63.6595,246.0648,58.58674,0.1126704,66.52418,0,0,217.4075
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,32.27108,32.27108,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.3447,153.748,0,8.493567,-8.493567,237.1118,56.45508,0.1126704,8.875776,0,0,153.748
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.11058,31.11058,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.782,145.2544,0,10.08119,-10.08119,226.4853,53.92496,0.1126704,10.53484,0,0,145.2544
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,30.24512,30.24512,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.9833,135.1733,0,9.268255,-9.268255,216.7157,51.59887,0.1126704,9.685328,0,0,135.1733
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,29.35344,29.35344,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.2814,125.905,0,51.62801,-51.62801,162.295,38.64159,0.1126704,53.95127,0,0,125.905
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.54699,28.54699,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.6458,74.27699,0,11.74421,-11.74421,149.9155,35.6941,0.1126704,12.2727,0,0,74.27699
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.86511,27.86511,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.6949,62.53279,0,4.142735,-4.142735,145.5487,34.65438,0.1126704,4.329158,0,0,62.53279
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.16357,27.16357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.298,58.39005,0,0,0,145.5487,34.65438,0.1126704,0,0,0,58.39005
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,26.44236,26.44236,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.298,58.39005,0,7.982212,-7.982212,137.1347,32.65105,0.1126704,8.341412,0,0,58.39005
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.52342,30.40586,25.91128,11.78346,11.78346,0,0,0,11.78346,140.2256,0,0,0,16.52342,12.40364,11.78346,0,0,298.1671,50.40784,4.119781,0,4.119781,141.0431,33.58162,0.1126654,12.9618,13.21874,0,66.93126
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.01338,33.74273,25.41298,0,0,0,0,0,0,0,0,0,0,30.01338,0,0,0,0,294.0473,54.11564,30.01338,0,30.01338,169.5163,40.36093,0.1126289,0,24.01071,0,84.12902
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,59.96241,44.78506,26.96032,0,0,0,0,0,0,0,0,0,0,59.96241,0,0,0,0,264.0339,81.12769,59.96241,0,59.96241,226.4016,53.90503,0.1125562,0,47.96992,0,141.0901
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,77.46606,55.25319,30.59262,7.551252,7.551252,0,-1,0,7.551252,1025.87,0,0,0,77.46606,7.948686,7.551252,0,0,204.0715,135.0939,69.51737,0,69.51737,292.3516,69.60738,0.112472,8.306377,61.97285,0,212.5599
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,92.54319,65.96677,34.24459,10.63875,10.63875,0,0,0,10.63875,869.869,0,0,0,92.54319,11.19868,10.63875,0,0,134.5542,197.6595,81.34451,0,81.34451,369.5217,87.98119,0.1123736,11.70263,74.03455,0,290.2027
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,93.03407,69.78915,37.01143,62.65135,62.65135,24.81816,0,8.546994,62.65135,148.4949,0,0,0,93.03407,39.82442,37.83319,0,0,53.20965,270.8695,53.20965,0,53.20965,420.0009,100,0.1123232,68.91649,74.42725,81,363.9036
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,94.56619,73.17107,39.01772,0,0,0,0,0,0,0,94.56619,0,0,94.56619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,0,75.65295,0,413.3244
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,93.75668,75.20458,40.82731,2.806027,2.806027,0,0,0,2.806027,3341.26,90.80296,0,0,93.75668,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,3.08663,75.00534,0,412.5149
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,78.72385,69.41202,41.75178,58.62711,58.62711,0,-1,0,58.62711,134.2789,17.01111,0,0,78.72385,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,64.48982,62.97908,0,397.4821
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,66.83804,64.53695,41.85668,3.174619,3.174619,0,-1,0,3.174619,2105.387,63.49633,0,0,66.83804,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,3.492081,53.47043,0,385.5963
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,46.87346,57.07429,41.96814,33.27709,33.27709,0,-1,0,33.27709,140.858,11.84494,0,0,46.87346,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,36.6048,37.49877,0,365.6317
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.73979,46.96131,41.01089,9.018921,9.018921,0,-1,0,9.018921,218.8708,10.24619,0,0,19.73979,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,9.920814,15.79183,0,338.498
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123232,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,35.18217,35.18217,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1123232,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,33.67417,33.67417,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1123232,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.13995,32.13995,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1123232,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.97945,30.97945,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1123232,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1123232,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.18953,29.18953,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1123232,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.37652,28.37652,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1123232,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.71432,27.71432,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1123232,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.99966,26.99966,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1123232,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.29811,26.29811,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1123232,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.39153,29.63758,25.74081,25.95348,25.95348,0,0,0,25.95348,55.45126,0,0,0,14.39153,27.31945,25.95348,0,0,319.1667,31.50818,0,12.92792,-12.92792,103.5855,24.66316,0.1123232,28.54883,11.51323,0,45.89971
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.57763,32.27862,25.24252,33.34089,33.34089,81,0,22.761,33.34089,76.71548,0,0,0,25.57763,0,0,47.65911,45.27615,333.5311,18.58026,70.85378,0,70.85378,170.8033,40.66736,0.1124211,36.67498,20.4621,81,44.15788
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.4403,38.95817,26.79641,0,0,72.31579,0,20.56389,0,0,0,0,0,42.4403,0,0,72.31579,68.7,262.6773,82.34866,111.1403,0,111.1403,276.2402,65.77135,0.1124441,0,33.95224,81,124.7889
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,68.54855,51.74718,30.42871,26.6099,26.6099,0,-1,0,26.6099,257.6055,0,0,0,68.54855,28.01042,26.6099,0,0,151.537,182.3749,40.53813,0,40.53813,314.6981,74.92796,0.1123952,29.27089,54.83884,0,250.9235
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,82.02765,61.30719,34.09379,2.728083,2.728083,0,0,0,2.728083,3006.787,0,0,0,82.02765,2.871666,2.728083,0,0,110.9989,218.8592,79.15598,0,79.15598,389.792,92.80744,0.1122999,3.000891,65.62212,0,300.8869
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,66.52686,58.51115,36.86063,1.3546,1.3546,0,0,0,1.3546,4911.181,33.25807,0,0,66.52686,1.425895,1.3546,0,0,31.84289,290.0996,31.84289,0,31.84289,420.0009,100,0.1122616,1.49006,53.22148,0,356.6265
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,93.0958,72.27396,38.87347,1.478389,1.478389,0,0,0,1.478389,6297.111,91.5396,0,0,93.0958,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1122616,1.626228,74.47665,0,411.854
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,77.92085,67.77227,40.71585,0,0,0,0,0,0,0,77.92085,0,0,77.92085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122616,0,62.33668,0,396.6791
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,79.11005,69.44235,41.64032,44.08471,44.08471,0,-1,0,44.08471,179.4501,32.70509,0,0,79.11005,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1122616,48.49319,63.28804,0,397.8683
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,62.71639,62.77148,41.75178,47.59159,47.59159,0,-1,0,47.59159,131.7804,12.61998,0,0,62.71639,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1122616,52.35075,50.17311,0,381.4746
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,41.81269,55.15893,41.85668,11.48911,11.48911,0,-1,0,11.48911,363.9331,29.71888,0,0,41.81269,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1122616,12.63803,33.45015,0,360.5709
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.04328,43.86757,40.89943,45.11618,45.11618,0,-1,0,45.11618,22.26092,0,0,0,10.04328,47.49071,45.11618,0,0,0,318.7582,0,37.44744,-37.44744,380.5278,90.60167,0.1122616,49.6278,8.034621,0,328.8015
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,38.72268,38.72268,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.60826,281.3108,0,31.97159,-31.97159,346.8268,82.57764,0.1122616,33.41032,0,0,281.3108
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,36.78851,36.78851,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.13226,249.3392,0,41.38877,-41.38877,303.1992,72.19013,0.1122616,43.25127,0,0,249.3392
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.05759,35.05759,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.1198,207.9504,0,29.52232,-29.52232,272.0799,64.7808,0.1122616,30.85083,0,0,207.9504
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,33.52337,33.52337,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.9224,178.4281,0,64.12656,-64.12656,204.4846,48.68671,0.1122616,67.01225,0,0,178.4281
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.99571,31.99571,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.1741,114.3015,0,13.49071,-13.49071,190.2641,45.30089,0.1122616,14.09779,0,0,114.3015
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.82865,30.82865,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.1638,100.8108,0,1.39693,-1.39693,188.7916,44.95029,0.1122616,1.459792,0,0,100.8108
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.95008,29.95008,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.7159,99.4139,0,32.55327,-32.55327,154.4775,36.78027,0.1122616,34.01817,0,0,99.4139
