Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.04528,29.04528,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.8862,66.86063,0,20.65779,-20.65779,132.7022,31.59571,0.1122616,21.58739,0,0,66.86063
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.25195,28.25195,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.8393,46.20284,0,22.47118,-22.47118,109.0155,25.95603,0.1122616,23.48238,0,0,46.20284
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,27.57007,27.57007,24.99272,22.54508,0,-1,0,22.54508,0,0,2.447632,4.946903,0,23.73167,22.54508,0,0,327.8073,23.73167,0,23.73167,-23.73167,84.00017,20,0.1122616,27.49199,0,0,23.73167
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.84886,26.84886,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122616,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.12764,26.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122616,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.82615,29.868,25.5769,4.490319,4.490319,76.80611,0,21.69995,4.490319,352.4503,0,0,0,15.82615,0,0,72.31579,68.7,354.1758,0,84.52615,0,84.52615,164.1887,39.09247,0.1123302,4.939352,12.66092,81,15.82615
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.07695,31.6575,25.05894,21.48976,21.48976,81,0,22.761,21.48976,112.0392,0,0,0,24.07695,0,0,59.51024,56.53473,269.6497,76.07353,80.61168,0,80.61168,240.6637,57.30076,0.1124159,23.63874,19.26156,81,100.1505
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.68897,33.17799,26.62594,39.52341,39.52341,81,0,22.761,39.52341,59.93656,0,0,0,23.68897,0,0,41.47659,39.40276,189.038,148.624,63.09173,0,63.09173,300.5177,71.5517,0.1125226,43.47575,18.95118,81,172.313
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.59471,41.80851,30.25824,7.160967,7.160967,0,-1,0,7.160967,552.9241,0,0,0,39.59471,7.53786,7.160967,0,0,125.9463,205.4066,32.05685,0,32.05685,330.9295,78.79259,0.1124841,7.877063,31.67577,0,245.0013
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,62.05156,53.46887,33.94955,1.509286,1.509286,0,0,0,1.509286,4111.319,0,0,0,62.05156,1.588722,1.509286,0,0,93.8894,234.2578,60.46284,0,60.46284,388.2896,92.44972,0.1124115,1.660214,49.64125,0,296.3093
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,42.22038,49.68328,36.7295,22.035,22.035,0,0,0,22.035,191.6059,0,0,0,42.22038,23.19474,22.035,0,0,33.42656,288.6743,19.02563,0,19.02563,406.3389,96.74717,0.1123887,24.2385,33.7763,0,330.8947
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.82011,60.08609,38.76202,16.10229,16.10229,0,0,0,16.10229,402.552,33.46941,0,0,64.82011,16.94978,16.10229,0,0,14.40092,305.7974,14.40092,0,14.40092,420.0009,100,0.1123714,17.71252,51.85609,0,370.6175
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,63.10862,61.54266,40.57161,41.45348,41.45348,0,0,0,41.45348,152.2396,19.47338,0,0,63.10862,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1123714,45.59882,50.4869,0,381.8669
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,76.66853,68.19136,41.48952,2.882904,2.882904,0,-1,0,2.882904,2659.42,73.6339,0,0,76.66853,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1123714,3.171194,61.33482,0,395.4268
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.99973,56.04175,41.64032,29.7734,29.7734,0,-1,0,29.7734,151.1407,13.65932,0,0,44.99973,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1123714,32.75074,35.99979,0,363.758
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.48945,50.54198,41.75178,5.451625,5.451625,0,-1,0,5.451625,522.5864,22.75089,0,0,28.48945,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1123714,5.996788,22.79156,0,347.2477
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.75267,46.69945,40.75519,0,0,0,-1,0,0,0,19.75267,0,0,19.75267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123714,0,15.80214,0,338.5109
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1123714,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1123714,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1123714,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1123714,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1123714,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1123714,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1123714,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1123714,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123714,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123714,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1123714,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1123714,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.45778,29.02397,25.39332,28.70941,28.70941,0,0,0,28.70941,46.87584,0,3.552714E-15,0,13.45778,30.22043,28.70941,0,0,306.2834,43.1032,0,16.76266,-16.76266,111.7655,26.61079,0.1123714,31.58035,10.76622,0,56.56097
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.69982,30.52981,24.89502,25.05267,25.05267,0,0,0,25.05267,82.62518,0,0,0,20.69982,26.37123,25.05267,0,0,324.9085,26.34054,0,5.671417,-5.671417,105.7873,25.18741,0.1123714,27.55794,16.55985,0,47.04036
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.92513,36.58748,26.44236,33.73376,33.73376,81,0,22.761,33.73376,106.4961,0,0,0,35.92513,0,0,47.26624,44.90293,331.2101,20.66912,80.82806,0,80.82806,182.4676,43.44457,0.1124566,37.10714,28.7401,81,56.59425
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.34418,43.46051,30.09432,28.60426,28.60426,0,-1,0,28.60426,158.5225,0,0,0,45.34418,30.10975,28.60426,0,0,250.3821,93.41438,15.23443,0,15.23443,196.9202,46.88567,0.1124384,31.46469,36.27534,0,138.7585
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,80.0457,60.11768,33.77908,68.2167,68.2167,81,0,22.761,68.2167,117.3403,0,0,0,80.0457,0,0,12.78331,12.14414,235.1476,107.1254,92.18984,0,92.18984,284.3792,67.70919,0.1125098,75.03836,64.03656,81,187.1711
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,88.70577,67.27753,36.58526,55.22211,55.22211,81,0,22.761,55.22211,160.6345,0,0,0,88.70577,0,0,25.77789,24.48899,142.9578,190.0962,113.1948,0,113.1948,391.7652,93.27723,0.112556,60.74432,70.96462,81,278.802
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,93.65341,72.19134,38.61122,53.34694,53.34694,0,0,0,53.34694,175.5554,7.735722,0,0,93.65341,56.15467,53.34694,0,0,29.76302,291.9715,29.76302,0,29.76302,420.0009,100,0.1125204,58.68163,74.92273,0,385.6249
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,90.12576,72.90698,40.42081,22.66031,22.66031,0,0,0,22.66031,397.7253,66.2728,0,0,90.12576,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1125204,24.92634,72.10061,0,408.884
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.82065,59.69183,41.37806,4.936138,4.936138,0,-1,0,4.936138,1130.857,50.62471,0,0,55.82065,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1125204,5.429752,44.65652,0,374.5789
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,52.08307,58.43007,41.48952,44.82814,44.82814,0,-1,0,44.82814,116.1839,4.895548,0,0,52.08307,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1125204,49.31096,41.66645,0,370.8413
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.79424,53.49157,41.60098,17.093,17.093,0,-1,0,17.093,221.1094,19.8016,0,0,37.79424,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1125204,18.8023,30.23539,0,356.5525
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.78206,44.73946,40.64373,36.32231,36.32231,0,-1,0,36.32231,37.94378,0,0,0,13.78206,38.23401,36.32231,0,0,0,318.7582,0,24.45195,-24.45195,394.2262,93.8632,0.1125204,39.95454,11.02565,0,332.5403
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.16883,294.3063,0,57.65631,-57.65631,333.4511,79.39297,0.1125204,60.25085,0,0,294.3063
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.23141,236.65,0,12.66738,-12.66738,320.0985,76.21378,0.1125204,13.23742,0,0,236.65
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.3063,223.9826,0,39.0389,-39.0389,278.9479,66.41604,0.1125204,40.79565,0,0,223.9826
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.6828,184.9437,0,18.66262,-18.66262,259.2758,61.73221,0.1125204,19.50244,0,0,184.9437
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.4191,166.2811,0,33.44225,-33.44225,224.0246,53.33908,0.1125204,34.94715,0,0,166.2811
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.5771,132.8388,0,11.77179,-11.77179,211.616,50.38466,0.1125204,12.30152,0,0,132.8388
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.6569,121.067,0,23.14666,-23.14666,187.2173,44.57545,0.1125204,24.18826,0,0,121.067
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.3754,97.92036,0,17.089,-17.089,169.2039,40.28656,0.1125204,17.85801,0,0,97.92036
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.3632,80.83135,0,0,0,169.2039,40.28656,0.1125204,0,0,0,80.83135
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.3632,80.83135,0,16.26134,-16.26134,152.0629,36.20539,0.1125204,16.9931,0,0,80.83135
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4313,64.57001,0,0,0,152.0629,36.20539,0.1125204,0,0,0,64.57001
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.4313,64.57001,0,12.75816,-12.75816,138.6147,33.00342,0.1125204,13.33228,0,0,64.57001
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.224945,25.79866,25.20973,14.57734,14.57734,0,0,0,14.57734,15.26304,0,1.776357E-15,0,2.224945,15.34457,14.57734,0,0,296.6071,51.81185,0,13.11962,-13.11962,124.7854,29.71074,0.1125204,16.03507,1.779956,0,54.0368
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.46928,28.58515,24.69177,11.38552,11.38552,0,0,0,11.38552,127.085,0,0,0,14.46928,11.98475,11.38552,0,0,311.1844,38.69223,2.484527,0,2.484527,127.1424,30.27194,0.1125174,12.52407,11.57543,0,53.16151
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.96675,33.7636,26.27844,36.72692,36.72692,0,0,0,36.72692,73.42503,0,7.105427E-15,0,26.96675,38.65992,36.72692,0,0,308.6999,40.92831,0,11.69316,-11.69316,114.8167,27.33726,0.1125174,40.39962,21.5734,0,67.89507
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.42637,44.60643,29.93041,22.06627,22.06627,0,-1,0,22.06627,223.9906,0,0,0,49.42637,23.22766,22.06627,0,0,321.6923,29.23515,26.19872,0,26.19872,139.671,33.25493,0.1124861,24.2729,39.5411,0,78.66151
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,80.28607,60.03806,33.63483,22.06736,22.06736,0,0,0,22.06736,363.8228,0,0,0,80.28607,23.2288,22.06736,0,0,295.4936,52.81399,57.05727,0,57.05727,193.8003,46.14283,0.1124179,24.27409,64.22886,0,133.1001
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,93.33594,69.17182,36.43446,9.916186,9.916186,0,0,0,9.916186,941.2484,0,0,0,93.33594,10.43809,9.916186,0,0,238.4363,104.1655,82.89785,0,82.89785,272.4441,64.86751,0.112319,10.90781,74.66875,0,197.5015
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.88658,60.53976,38.46697,7.145542,7.145542,0,0,0,7.145542,936.0602,0,0,0,66.88658,7.521624,7.145542,0,0,155.5385,178.7736,59.36496,0,59.36496,328.7626,78.27666,0.1122483,7.860096,53.50927,0,245.6602
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,51.17566,56.76779,40.30935,19.78938,19.78938,0,0,0,19.78938,258.6016,0,0,0,51.17566,20.83092,19.78938,0,0,96.17352,232.2021,30.34473,0,30.34473,357.5502,85.13082,0.1122122,21.76832,40.94053,0,283.3777
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,59.52293,60.96748,41.2666,0,0,0,-1,0,0,0,0,0,0,59.52293,0,0,0,0,65.82879,259.5123,59.52293,0,59.52293,414.0186,98.57565,0.1121414,0,47.61834,0,319.0352
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,50.06703,57.5675,41.37806,38.8773,38.8773,0,-1,0,38.8773,128.7822,2.837699,0,0,50.06703,40.92347,38.8773,0,0,6.305859,313.0829,6.305859,0,6.305859,420.0009,100,0.1121339,42.76503,40.05362,0,363.15
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.82926,50.7447,41.52886,46.51282,46.51282,0,-1,0,46.51282,64.13127,0,7.105427E-15,0,29.82926,48.96086,46.51282,0,0,0,318.7582,0,19.1316,-19.1316,399.8344,95.19847,0.1121339,51.1641,23.86341,0,348.5875
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.020331,42.88788,40.53227,11.07525,11.07525,0,-1,0,11.07525,72.41672,0,1.776357E-15,0,8.020331,11.65816,11.07525,0,0,21.25733,299.6266,0,3.637825,-3.637825,395.9998,94.28547,0.1121339,12.18277,6.416265,0,307.647
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.29936,295.9888,0,26.76527,-26.76527,367.7867,87.56808,0.1121339,27.96971,0,0,295.9888
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.03854,269.2235,0,32.27217,-32.27217,333.7688,79.46861,0.1121339,33.72442,0,0,269.2235
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,90.89651,236.9514,0,66.25667,-66.25667,263.9282,62.83992,0.1121339,69.23822,0,0,236.9514
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.515,170.6947,0,36.94049,-36.94049,224.9895,53.56881,0.1121339,38.60281,0,0,170.6947
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.56,133.7542,0,35.79542,-35.79542,187.2578,44.5851,0.1121339,37.40621,0,0,133.7542
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.3327,97.95878,0,9.095579,-9.095579,177.6702,42.30235,0.1121339,9.50488,0,0,97.95878
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4389,88.8632,0,0,0,177.6702,42.30235,0.1121339,0,0,0,88.8632
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4389,88.8632,0,0,0,177.6702,42.30235,0.1121339,0,0,0,88.8632
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.4389,88.8632,0,15.15257,-15.15257,161.698,38.49945,0.1121339,15.83444,0,0,88.8632
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.2751,73.71063,0,14.59301,-14.59301,146.3156,34.83698,0.1121339,15.2497,0,0,73.71063
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.4896,59.11762,0,15.02114,-15.02114,130.4819,31.06706,0.1121339,15.6971,0,0,59.11762
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.1797,44.09647,0,23.65895,-23.65895,105.5432,25.12929,0.1121339,24.7236,0,0,44.09647
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.046509,25.84588,25.03926,0,0,0,0,0,0,0,0,0,0,3.046509,0,0,0,0,331.4674,20.43753,3.046509,0,3.046509,108.4334,25.81742,0.1121303,0,2.437207,0,23.48404
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.25794,28.08472,24.52786,11.49301,11.49301,0,0,0,11.49301,115.3566,0,0,0,13.25794,12.0979,11.49301,0,0,328.4209,23.17939,1.160039,0,1.160039,109.5339,26.07945,0.1121289,12.64231,10.60635,0,36.43733
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.23512,35.41304,26.09486,10.07226,10.07226,0,0,0,10.07226,329.9668,0,0,0,33.23512,10.60238,10.07226,0,0,327.2609,24.22342,22.63274,0,22.63274,131.0052,31.19165,0.1121021,11.07949,26.58809,0,57.45854
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.69068,35.27603,29.75994,25.21993,25.21993,0,-1,0,25.21993,78.07587,0,0,0,19.69068,26.54729,25.21993,0,0,304.6282,44.59288,0,6.856613,-6.856613,123.7777,29.47082,0.1121021,27.74192,15.75254,0,64.28356
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.63227,37.64309,33.48404,8.492719,8.492719,0,0,0,8.492719,172.292,0,0,0,14.63227,8.939704,8.492719,0,0,312.2466,37.73627,5.692569,0,5.692569,129.1781,30.75664,0.1120953,9.34199,11.70582,0,52.36854
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.89076,40.02858,36.30988,63.98678,63.98678,20.25,0,7.39125,63.98678,20.14597,0,7.105427E-15,0,12.89076,46.03872,43.73678,0,0,306.554,42.85958,0,33.14796,-33.14796,94.23711,22.43736,0.1120953,70.38546,10.31261,81,55.75034
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.13357,45.21174,38.31617,11.84601,11.84601,81,0,22.761,11.84601,195.2858,0,0,0,23.13357,0,0,69.15399,65.69629,343.3851,9.711623,88.82986,0,88.82986,178.5085,42.50195,0.1121706,13.03061,18.50686,81,32.8452
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.86377,53.66634,40.1651,28.79215,28.79215,81,0,22.761,28.79215,148.8731,0,0,0,42.86377,0,0,52.20785,49.59746,254.5553,89.6585,92.46123,0,92.46123,266.2249,63.38676,0.1122415,31.67137,34.29102,81,132.5223
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.20373,46.2858,41.12235,6.225687,6.225687,0,-1,0,6.225687,276.3347,0,0,0,17.20373,6.553355,6.225687,0,0,162.094,172.8736,10.65038,0,10.65038,276.3288,65.79243,0.1122289,6.848256,13.76299,0,190.0773
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.831843,42.09417,41.2666,4.811909,4.811909,0,-1,0,4.811909,58.85072,0,0,0,2.831843,5.065167,4.811909,0,0,151.4436,182.4589,0,2.233324,-2.233324,273.9746,65.23193,0.1122289,5.2931,2.265474,0,185.2908
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.14898,41.71303,41.37806,38.30865,38.30865,0,-1,0,38.30865,2.999271,0,7.105427E-15,0,1.14898,40.3249,38.30865,0,0,153.9251,180.2256,0,39.17592,-39.17592,232.6796,55.3998,0.1122289,42.13952,0.9191842,0,181.3746
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.79337,41.52541,40.42081,0,0,0,-1,0,0,0,0,0,0,3.79337,0,0,0,0,197.4539,141.0497,3.79337,0,3.79337,236.2783,56.25663,0.1122244,0,3.034696,0,144.8431
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,193.6606,144.4637,0,72.31579,-72.31579,160.0508,38.10725,0.1122244,111.64,0,0,144.4637
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,274.0114,72.14794,0,4.047002,-4.047002,155.7849,37.09156,0.1122244,4.229117,0,0,72.14794
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,278.5081,68.10094,0,0.7958193,-0.7958193,154.946,36.89183,0.1122244,0.8316311,0,0,68.10094
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,279.3923,67.30512,0,19.01977,-19.01977,134.8974,32.11836,0.1122244,19.87566,0,0,67.30512
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,2.046421,0,45.85407,43.56136,0,0,300.5254,48.28535,0,45.85407,-45.85407,86.56296,20.61019,0.1122244,47.9175,0,0,48.28535
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,57.58865,2.309715,0,-1,0,2.309715,0,0,55.27893,61.0378,0,2.431279,2.309715,0,0,351.4744,2.431279,0,2.431279,-2.431279,84.00017,20,0.1122244,63.34752,0,0,2.431279
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122244,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122244,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122244,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122244,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122244,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.112326,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.448689,26.34186,24.89502,34.58229,34.58229,81,0,22.761,34.58229,15.75572,0,0,0,5.448689,0,0,46.41771,44.09682,287.7657,59.76908,49.54551,0,49.54551,194.0053,46.19165,0.1124204,38.04052,4.358951,81,65.21777
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.65922,29.1446,24.37706,28.93235,28.93235,81,0,22.761,28.93235,61.03624,0,0,0,17.65922,0,0,52.06765,49.46427,238.2202,104.36,67.12349,0,67.12349,257.6842,61.35327,0.1125209,31.82558,14.12737,81,122.0193
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.55526,37.76451,25.94406,0,0,72.31579,0,20.56389,0,0,0,0,0,41.55526,0,0,72.31579,68.7,171.0967,164.7712,110.2553,0,110.2553,362.2816,86.25735,0.1125444,0,33.24421,81,206.3264
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.6704,42.06352,29.59603,43.11295,43.11295,0,-1,0,43.11295,98.97353,0,7.105427E-15,0,42.6704,45.38205,43.11295,0,0,60.84145,264.0009,0,2.711647,-2.711647,359.4232,85.57679,0.1125444,47.42424,34.13632,0,306.6713
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,57.51315,51.13457,33.32012,9.223259,9.223259,0,0,0,9.223259,623.5665,0,0,0,57.51315,9.708694,9.223259,0,0,63.85439,261.2893,47.80446,0,47.80446,404.7745,96.37469,0.1124878,10.14559,46.01052,0,318.8024
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,65.22935,57.18331,36.14597,57.41884,57.41884,0,0,0,57.41884,113.6027,0,0,0,65.22935,60.44088,57.41884,0,0,16.04993,304.3133,4.788473,0,4.788473,409.3173,97.4563,0.1124821,63.16072,52.18348,0,369.5426
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,53.07822,55.04531,38.17193,43.86059,43.86059,0,0,0,43.86059,121.0157,0,0,0,53.07822,46.16904,43.86059,0,0,11.26146,308.6229,6.909173,0,6.909173,415.8719,99.01692,0.1124739,48.24665,42.46257,0,361.7011
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.79947,53.13374,40.01431,12.86792,12.86792,0,0,0,12.86792,324.8348,23.90202,0,0,41.79947,13.54517,12.86792,0,0,4.352282,314.8412,4.352282,0,4.352282,420.0009,100,0.1124688,14.15471,33.43958,0,356.6407
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.30857,47.09885,40.97155,21.67467,21.67467,0,-1,0,21.67467,93.69724,0,0,0,20.30857,22.81544,21.67467,0,0,0,318.7582,0,2.506874,-2.506874,417.3584,99.37084,0.1124688,23.84214,16.24686,0,339.0668
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.14379,46.57819,41.12235,54.19201,54.19201,0,-1,0,54.19201,33.48056,0,7.105427E-15,0,18.14379,57.04422,54.19201,0,0,2.785416,316.2513,0,38.90043,-38.90043,376.3537,89.60785,0.1124688,59.61121,14.51503,0,334.3951
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.74014,47.54204,41.2666,15.47825,15.47825,0,-1,0,15.47825,133.9953,0,0,0,20.74014,16.2929,15.47825,0,0,46.00812,277.3509,4.447241,0,4.447241,380.5727,90.61237,0.1124635,17.02608,16.59211,0,298.0911
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.218477,43.01911,40.30935,41.76661,41.76661,0,-1,0,41.76661,22.0714,0,7.105427E-15,0,9.218477,43.96486,41.76661,0,0,41.56087,281.3534,0,34.74638,-34.74638,343.9468,81.89194,0.1124635,45.94328,7.374782,0,290.5719
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,80.16797,246.6071,0,19.09996,-19.09996,323.8137,77.09835,0.1124635,19.95946,0,0,246.6071
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,101.3901,227.5071,0,42.44469,-42.44469,279.0731,66.44584,0.1124635,44.3547,0,0,227.5071
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5509,185.0624,0,0,0,279.0731,66.44584,0.1124635,0,0,0,185.0624
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5509,185.0624,0,0,0,279.0731,66.44584,0.1124635,0,0,0,185.0624
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,148.5509,185.0624,0,1.917661,-1.917661,277.0517,65.96455,0.1124635,2.003956,0,0,185.0624
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,150.6816,183.1447,0,22.91875,-22.91875,252.8932,60.21255,0.1124635,23.95009,0,0,183.1447
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,176.1469,160.226,0,13.3546,-13.3546,238.8162,56.86089,0.1124635,13.95556,0,0,160.226
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9854,146.8714,0,0,0,238.8162,56.86089,0.1124635,0,0,0,146.8714
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9854,146.8714,0,0,0,238.8162,56.86089,0.1124635,0,0,0,146.8714
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,190.9854,146.8714,0,30.24195,-30.24195,206.9384,49.27095,0.1124635,31.60284,0,0,146.8714
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5875,116.6294,0,0,0,206.9384,49.27095,0.1124635,0,0,0,116.6294
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,224.5875,116.6294,0,5.499236,-5.499236,201.1417,47.89079,0.1124635,5.746702,0,0,116.6294
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.6373,27.58968,24.74422,29.04002,29.04002,0,0,0,29.04002,36.62981,0,0,0,10.6373,30.56845,29.04002,0,0,230.6978,111.1302,0,19.93114,-19.93114,180.1324,42.88859,0.1124635,31.94403,8.509844,0,121.7675
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.60602,31.49784,24.21315,24.6234,24.6234,0,0,0,24.6234,108.0518,0,0,0,26.60602,25.91937,24.6234,0,0,252.8435,91.19907,0.6866566,0,0.6866566,180.7838,43.04369,0.1124627,27.08574,21.28482,0,117.8051
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.46631,41.00854,25.78015,7.176021,7.176021,0,0,0,7.176021,731.1338,0,0,0,52.46631,7.553706,7.176021,0,0,252.1568,91.81706,44.91261,0,44.91261,223.3917,53.18839,0.1124095,7.893623,41.97305,0,144.2834
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,68.16723,50.45223,29.43212,37.54487,37.54487,0,-1,0,37.54487,181.562,0,0,0,68.16723,39.52092,37.54487,0,0,207.2442,132.2384,28.64631,0,28.64631,250.568,59.65892,0.1123757,41.29936,54.53378,0,200.4056
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,84.65639,61.25033,33.17588,9.071074,9.071074,0,0,0,9.071074,933.2565,0,0,0,84.65639,9.548498,9.071074,0,0,178.5979,158.0201,75.10789,0,75.10789,321.8216,76.62403,0.1122869,9.978181,67.72511,0,242.6765
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,99.39671,71.41153,35.9755,22.03028,22.03028,0,0,0,22.03028,451.1821,0,0,0,99.39671,23.18977,22.03028,0,0,103.49,225.6172,76.20694,0,76.20694,394.1178,93.83739,0.1121971,24.23331,79.51737,0,325.0139
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,100.2887,74.63813,38.02113,36.66121,36.66121,0,0,0,36.66121,273.5554,34.41486,0,0,100.2887,38.59075,36.66121,0,0,27.2831,294.2034,27.2831,0,27.2831,420.0009,100,0.1121649,40.32734,80.23096,0,394.4922
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,89.86254,72.10274,39.90285,34.40702,34.40702,0,0,0,34.40702,261.175,53.64463,0,0,89.86254,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1121649,37.84772,71.89003,0,408.6208
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,81.46606,69.50262,40.8601,0,0,0,-1,0,0,0,81.46606,0,0,81.46606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121649,0,65.17284,0,400.2243
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,65.85402,63.13895,41.01089,26.18361,26.18361,0,-1,0,26.18361,251.5085,38.29232,0,0,65.85402,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1121649,28.80198,52.68321,0,384.6122
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.28962,53.86213,41.15514,45.37143,45.37143,0,-1,0,45.37143,88.79955,7.105427E-15,0,0,40.28962,47.7594,45.37143,0,0,0,318.7582,0,7.469776,-7.469776,412.127,98.12528,0.1121649,49.90857,32.2317,0,359.0479
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.41936,46.29399,40.1651,29.61787,29.61787,0,-1,0,29.61787,68.9427,0,3.552714E-15,0,20.41936,31.17671,29.61787,0,0,8.299751,311.2885,0,10.75735,-10.75735,400.7878,95.42547,0.1121649,32.57966,16.33549,0,331.7078
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,20.25236,300.5311,0,72.31579,-72.31579,324.5602,77.27609,0.1121649,118.2448,0,0,300.5311
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,100.6032,228.2153,0,35.95644,-35.95644,286.6588,68.25196,0.1121649,37.57448,0,0,228.2153
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,140.5548,192.2589,0,72.31579,-72.31579,210.4313,50.10258,0.1121649,87.72681,0,0,192.2589
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,220.9057,119.9431,0,11.31646,-11.31646,198.5027,47.26245,0.1121649,11.8257,0,0,119.9431
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,233.4796,108.6266,0,27.05622,-27.05622,169.9829,40.47204,0.1121649,28.27376,0,0,108.6266
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,263.542,81.5704,0,11.08757,-11.08757,158.2956,37.68935,0.1121649,11.58651,0,0,81.5704
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,275.8616,70.48283,0,37.76721,-37.76721,118.4855,28.21077,0.1121649,39.46673,0,0,70.48283
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,317.8251,32.71561,0,21.99862,-21.99862,95.29688,22.68969,0.1121649,22.98855,0,0,32.71561
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,14.55343,10.18115,0,-1,0,10.18115,0,0,4.372279,5.827621,0,10.717,10.18115,0,0,342.268,10.717,0,10.717,-10.717,84.00017,20,0.1121649,16.00877,0,0,10.717
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121649,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.85227,25.85227,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121649,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.13106,25.13106,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122611,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.58031,24.58031,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1123567,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.63529,32.77799,24.04923,0,0,72.31579,0,20.56389,0,0,0,0,0,31.63529,0,0,72.31579,68.7,235.8464,106.4965,100.3353,0,100.3353,291.4437,69.39122,0.1123919,0,25.30823,81,138.1317
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.28133,43.68649,25.59657,39.34495,39.34495,81,0,22.761,39.34495,155.754,0,0,0,61.28133,0,0,41.65505,39.5723,135.5111,196.7982,100.8536,0,100.8536,387.1219,92.17168,0.112452,43.27944,49.02506,81,258.0795
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.86986,51.58987,29.26165,43.07795,43.07795,0,-1,0,43.07795,166.8367,0,0,0,71.86986,45.34521,43.07795,0,0,34.6575,287.5665,26.52464,0,26.52464,412.2853,98.16298,0.1124208,47.38575,57.49588,0,359.4363
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,82.08181,59.99032,33.00541,37.29381,37.29381,0,0,0,37.29381,220.095,34.69231,0,0,82.08181,39.25664,37.29381,0,0,8.132859,311.4387,8.132859,0,8.132859,420.0009,100,0.1124112,41.02319,65.66545,0,393.5205
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,95.01712,69.15399,35.83126,6.973438,6.973438,0,0,0,6.973438,1362.558,87.67666,0,0,95.01712,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,7.670782,76.01369,0,413.7753
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,82.21719,66.08273,37.87689,26.48149,26.48149,0,0,0,26.48149,310.4704,54.34193,0,0,82.21719,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,29.12964,65.77375,0,400.9754
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,73.57104,64.76352,39.7586,0,0,0,0,0,0,0,73.57104,0,0,73.57104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,0,58.85684,0,392.3293
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,73.35132,65.83607,40.71585,14.34955,14.34955,0,-1,0,14.34955,511.1749,58.24652,0,0,73.35132,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,15.78451,58.68105,0,392.1096
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,64.29049,62.34308,40.8601,21.40485,21.40485,0,-1,0,21.40485,300.3547,41.75906,0,0,64.29049,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,23.54534,51.43239,0,383.0487
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.37177,52.70749,41.01089,31.77374,31.77374,0,-1,0,31.77374,117.6184,3.925726,0,0,37.37177,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1124112,34.95111,29.89742,0,356.13
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.47927,44.65117,40.05365,28.7187,28.7187,0,-1,0,28.7187,53.8996,0,3.552714E-15,0,15.47927,30.23021,28.7187,0,0,0,318.7582,0,14.75095,-14.75095,404.452,96.2979,0.1124112,31.59057,12.38341,0,334.2375
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,37.80476,37.80476,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.38994,304.0073,0,12.62943,-12.62943,391.1394,93.12824,0.1124112,13.19775,0,0,304.0073
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,35.77225,35.77225,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.42264,291.3778,0,3.339183,-3.339183,387.6196,92.29019,0.1124112,3.489446,0,0,291.3778
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.04134,34.04134,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.13284,288.0387,0,38.57771,-38.57771,346.9551,82.60819,0.1124112,40.31371,0,0,288.0387
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,32.50712,32.50712,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.99696,249.461,0,44.03371,-44.03371,300.5395,71.55688,0.1124112,46.01523,0,0,249.461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.99912,30.99912,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.9233,205.4272,0,24.11264,-24.11264,275.1225,65.50523,0.1124112,25.19771,0,0,205.4272
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.79928,29.79928,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.7151,181.3146,0,16.88036,-16.88036,257.3291,61.26871,0.1124112,17.63997,0,0,181.3146
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.89449,28.89449,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.4711,164.4342,0,18.64682,-18.64682,237.6736,56.58884,0.1124112,19.48592,0,0,164.4342
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.95691,27.95691,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.1898,145.7874,0,21.9158,-21.9158,214.5723,51.08855,0.1124112,22.90201,0,0,145.7874
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.12423,27.12423,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.5407,123.8716,0,9.658978,-9.658978,204.3909,48.6644,0.1124112,10.09363,0,0,123.8716
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,26.42269,26.42269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2729,114.2127,0,0,0,204.3909,48.6644,0.1124112,0,0,0,114.2127
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.66869,25.66869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2729,114.2127,0,0,0,204.3909,48.6644,0.1124112,0,0,0,114.2127
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.94748,24.94748,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.2729,114.2127,0,16.37408,-16.37408,187.1311,44.55493,0.1124112,17.11091,0,0,114.2127
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.37706,24.37706,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.4663,97.83857,0,12.1334,-12.1334,174.3414,41.50976,0.1124112,12.6794,0,0,97.83857
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.17976,27.91433,23.84598,0,0,0,0,0,0,0,0,0,0,15.17976,0,0,0,0,258.9478,85.70518,15.17976,0,15.17976,188.7421,44.93851,0.1123934,0,12.1438,0,100.8849
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.9982,34.32505,25.41298,11.23053,11.23053,0,0,0,11.23053,284.9216,0,0,0,31.9982,11.82161,11.23053,0,0,243.7681,99.36696,20.17659,0,20.17659,207.8833,49.49593,0.1123696,12.35358,25.59856,0,131.3651
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.6537,36.31026,29.07807,53.69987,53.69987,0,-1,0,53.69987,47.77238,0,7.105427E-15,0,25.6537,56.52618,53.69987,0,0,223.5915,117.5259,0,30.87247,-30.87247,175.3409,41.74775,0.1123696,59.06985,20.52296,0,143.1796
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.59906,41.43605,32.82183,60.38329,60.38329,0,0,0,60.38329,49.01863,0,0,0,29.59906,63.56136,60.38329,0,0,257.8942,86.65341,0,33.9623,-33.9623,139.5415,33.22409,0.1123696,66.42162,23.67925,0,116.2525
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,56.52468,53.43788,35.66079,0.5796354,0.5796354,0,0,0,0.5796354,9751.765,0,0,0,56.52468,0.6101425,0.5796354,0,0,295.6301,52.69112,55.91454,0,55.91454,192.5867,45.85388,0.112304,0.6375989,45.21975,0,109.2158
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,81.831,65.71265,37.71297,75.71371,75.71371,81,0,22.761,75.71371,108.0795,0,0,0,81.831,0,0,5.286283,5.021969,239.7156,103.0142,86.85297,0,86.85297,274.9826,65.47192,0.1123805,83.28509,65.4648,81,184.8452
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,80.69958,67.55209,39.57502,28.27121,28.27121,81,0,22.761,28.27121,285.4479,0,0,0,80.69958,0,0,52.72879,50.09235,152.8626,181.1819,130.7919,0,130.7919,399.0627,95.01475,0.1124053,31.09833,64.55966,81,261.8814
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.96024,60.71272,40.57161,19.51874,19.51874,0,-1,0,19.51874,312.3165,18.34351,0,0,60.96024,20.54604,19.51874,0,0,22.07068,298.8946,22.07068,0,22.07068,420.0009,100,0.1123794,21.47061,48.76819,0,359.8549
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.99624,56.43832,40.71585,15.26879,15.26879,0,-1,0,15.26879,320.8914,32.92383,0,0,48.99624,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1123794,16.79567,39.19699,0,367.7545
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.00036,53.78456,40.8601,43.72318,43.72318,0,-1,0,43.72318,93.7726,0,0,0,41.00036,46.02439,43.72318,0,0,0,318.7582,0,5.024037,-5.024037,414.705,98.7391,0.1123794,48.09549,32.80029,0,359.7586
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.6068,43.32119,39.90285,0,0,0,-1,0,0,0,6.024541,0,0,11.6068,0,0,0,0,5.582263,313.7342,5.582263,0,5.582263,420.0009,100,0.1123729,0,9.285443,0,325.341
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,37.67364,37.67364,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1123729,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60834,35.60834,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1123729,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.89054,33.89054,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1123729,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.3432,32.3432,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1123729,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.82865,30.82865,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1123729,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.64848,29.64848,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1123729,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.73057,28.73057,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1123729,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.78644,27.78644,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1123729,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.96032,26.96032,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1123729,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1123729,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,25.48511,25.48511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1123729,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.76389,24.76389,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1123729,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.19348,24.19348,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1123729,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.80247,32.41133,23.65584,14.86177,14.86177,0,0,0,14.86177,213.9885,0,0,0,31.80247,15.64396,14.86177,0,0,202.817,136.2229,16.15851,0,16.15851,242.921,57.83822,0.1123539,16.34794,25.44198,0,168.0254
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.27874,41.94626,25.22285,38.73534,38.73534,0,0,0,38.73534,147.872,0,0,0,57.27874,40.77405,38.73534,0,0,186.6585,150.7655,16.50469,0,16.50469,258.5787,61.56624,0.1123346,42.60888,45.82299,0,208.0443
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.07903,50.8731,28.89449,0,0,0,-1,0,0,0,0,0,0,71.07903,0,0,0,0,170.1538,165.6198,71.07903,0,71.07903,326.0102,77.62132,0.1122515,0,56.86322,0,236.6988
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,87.13789,61.60722,32.63824,0,0,0,0,0,0,0,0,0,0,87.13789,0,0,0,0,99.07481,229.5909,87.13789,0,87.13789,408.6765,97.30373,0.1121497,0,69.71031,0,316.7288
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,97.90038,70.05601,35.49688,33.25806,33.25806,0,0,0,33.25806,294.3659,50.95498,0,0,97.90038,35.00848,33.25806,0,0,11.93692,308.015,11.93692,0,11.93692,420.0009,100,0.1121358,36.58386,78.3203,0,405.9154
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,92.73806,70.37505,37.56218,0,0,0,0,0,0,0,92.73806,0,0,92.73806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121358,0,74.19044,0,411.4963
