Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1114333,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1115266,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1115972,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.8749,30.93766,22.23964,49.05645,49.05645,81,0,22.761,49.05645,64.97595,0,0,0,31.8749,0,0,31.94355,30.34637,235.6317,106.6897,62.22127,0,62.22127,255.4892,60.83065,0.1116998,53.96209,25.49992,81,138.5646
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.9889,40.89653,23.78697,60.52873,60.52873,81,0,22.761,60.52873,97.45603,0,0,0,58.9889,0,0,20.47127,19.44771,173.4105,162.6888,78.43661,0,78.43661,329.9007,78.54764,0.1117839,66.5816,47.19112,81,221.6777
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,76.911,51.26213,27.41927,39.87358,39.87358,0,-1,0,39.87358,192.8871,0,0,0,76.911,41.97219,39.87358,0,0,94.97386,233.2818,34.93881,0,34.93881,363.0466,86.43949,0.1117444,43.86094,61.5288,0,310.1927
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,81.03182,57.29745,31.14336,25.9881,25.9881,0,0,0,25.9881,311.8036,0,0,0,81.03182,27.35589,25.9881,0,0,60.03505,264.7267,53.67593,0,53.67593,413.968,98.56362,0.1116838,28.58691,64.82545,0,345.7585
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,69.70152,56.40255,34.04134,37.76474,37.76474,0,0,0,37.76474,184.5677,23.59004,0,0,69.70152,39.75236,37.76474,0,0,6.359126,313.035,6.359126,0,6.359126,420.0009,100,0.1116766,41.54121,55.76122,0,382.7365
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,70.04,59.03465,36.15908,49.90998,49.90998,0,0,0,49.90998,140.3327,17.50318,0,0,70.04,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1116766,54.90098,56.032,0,388.7982
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,73.21614,62.6111,38.09981,10.56485,10.56485,0,0,0,10.56485,693.0167,62.09525,0,0,73.21614,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1116766,11.62133,58.57291,0,391.9744
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,54.83307,56.80801,39.16852,39.3648,39.3648,0,-1,0,39.3648,139.2947,13.39644,0,0,54.83307,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1116766,43.30127,43.86646,0,373.5913
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,51.92699,55.99842,39.38488,0,0,0,-1,0,0,0,51.92699,0,0,51.92699,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116766,0,41.5416,0,370.6852
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.05443,49.09951,39.6078,14.69748,14.69748,0,-1,0,14.69748,211.2909,15.58341,0,0,31.05443,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1116766,16.16722,24.84355,0,349.8127
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.35295,44.12262,38.68989,37.05075,37.05075,0,-1,0,37.05075,49.53463,0,0,0,18.35295,39.00079,37.05075,0,0,0,318.7582,0,20.64784,-20.64784,398.2361,94.81793,0.1116766,40.75583,14.68236,0,337.1112
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,36.36234,36.36234,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.94204,298.1104,0,34.2171,-34.2171,362.1681,86.23033,0.1116766,35.75687,0,0,298.1104
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,34.20525,34.20525,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.96104,263.8933,0,35.03402,-35.03402,325.239,77.43771,0.1116766,36.61056,0,0,263.8933
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,32.47433,32.47433,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.88774,228.8593,0,22.86288,-22.86288,301.1394,71.69971,0.1116766,23.89171,0,0,228.8593
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.95978,30.95978,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.2909,205.9964,0,34.89788,-34.89788,264.3538,62.94126,0.1116766,36.46828,0,0,205.9964
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,29.45179,29.45179,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.0664,171.0985,0,42.93905,-42.93905,219.0921,52.16468,0.1116766,44.87131,0,0,171.0985
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.23228,28.23228,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.7764,128.1594,0,32.09052,-32.09052,185.2657,44.11079,0.1116766,33.5346,0,0,128.1594
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.2947,27.2947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.4326,96.06892,0,0,0,185.2657,44.11079,0.1116766,0,0,0,96.06892
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.31123,26.31123,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.4326,96.06892,0,54.24121,-54.24121,128.0905,30.49767,0.1116766,56.68206,0,0,96.06892
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,25.46544,25.46544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.7006,41.82772,0,0,0,128.0905,30.49767,0.1116766,0,0,0,41.82772
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.71144,24.71144,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.7006,41.82772,0,26.54892,-26.54892,100.1054,23.83458,0.1116766,27.74362,0,0,41.82772
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.9181,23.9181,34.10821,14.51486,0,-1,0,14.51486,0,0,19.59334,23.00416,0,15.2788,14.51486,0,0,337.1994,15.2788,0,15.2788,-15.2788,84.00017,20,0.1116766,37.51903,0,0,15.2788
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.23623,23.23623,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1117785,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.66581,22.66581,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1118488,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.84845,29.89916,22.07573,46.73132,46.73132,81,0,22.761,46.73132,61.73258,0,0,0,28.84845,0,0,34.26868,32.55524,222.9184,118.1317,61.4037,0,61.4037,266.7746,63.51762,0.1119517,51.40445,23.07876,81,146.9801
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.67226,41.58879,23.62306,83.81422,83.81422,81,0,22.761,83.81422,73.58209,0,0,0,61.67226,2.962332,2.814215,0,0,161.5147,173.395,58.70992,0,58.70992,322.4717,76.77882,0.1120435,92.19564,49.3378,81,235.0673
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,76.98238,51.07063,27.23569,18.35409,18.35409,0,-1,0,18.35409,419.4291,0,0,0,76.98238,19.32009,18.35409,0,0,102.8048,226.2339,57.66228,0,57.66228,377.1749,89.80338,0.1119784,20.1895,61.5859,0,303.2163
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,80.98676,57.08057,30.97945,22.22148,22.22148,0,0,0,22.22148,364.4526,12.45325,0,0,80.98676,23.39103,22.22148,0,0,45.14248,278.13,45.14248,0,45.14248,420.0009,100,0.1119275,24.44363,64.78941,0,359.1168
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,91.89803,65.18462,33.85775,11.72982,11.72982,0,0,0,11.72982,783.4563,79.55085,0,0,91.89803,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,12.9028,73.51842,0,410.6562
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,97.16088,70.346,35.9755,56.51505,56.51505,0,0,0,56.51505,171.9204,37.67136,0,0,97.16088,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,62.16655,77.7287,0,415.9191
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,93.78005,71.32119,37.90967,14.95132,14.95132,0,0,0,14.95132,627.236,78.04182,0,0,93.78005,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,16.44645,75.02404,0,412.5383
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,81.94144,67.39296,39.01772,15.16409,15.16409,0,-1,0,15.16409,540.365,65.97924,0,0,81.94144,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,16.6805,65.55315,0,400.6997
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,66.27955,61.21551,39.24064,28.25335,28.25335,0,-1,0,28.25335,234.59,36.53918,0,0,66.27955,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,31.07869,53.02364,0,385.0378
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,42.87868,52.90094,39.46356,16.90741,16.90741,0,-1,0,16.90741,253.6087,25.0814,0,0,42.87868,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1119275,18.59815,34.30294,0,361.6369
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.41345,43.67921,38.53909,27.02539,27.02539,0,-1,0,27.02539,64.43366,0,3.552714E-15,0,17.41345,28.44778,27.02539,0,0,0,318.7582,0,11.03433,-11.03433,408.3696,97.23067,0.1119275,29.72793,13.93076,0,336.1717
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,36.23776,36.23776,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.26037,307.7239,0,6.643805,-6.643805,401.3665,95.56325,0.1119275,6.942776,0,0,307.7239
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.07412,34.07412,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.64237,301.0801,0,27.34375,-27.34375,372.5436,88.70068,0.1119275,28.57422,0,0,301.0801
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,32.3432,32.3432,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.02432,273.7363,0,15.49371,-15.49371,356.2118,84.81216,0.1119275,16.19093,0,0,273.7363
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.81554,30.81554,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.23956,258.2426,0,51.25933,-51.25933,302.1797,71.94741,0.1119275,53.56601,0,0,258.2426
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,29.32066,29.32066,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.1944,206.9833,0,41.76657,-41.76657,258.1539,61.46509,0.1119275,43.64606,0,0,206.9833
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.10115,28.10115,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.6017,165.2167,0,22.65271,-22.65271,234.2758,55.77985,0.1119275,23.67208,0,0,165.2167
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.1439,27.1439,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.7713,142.564,0,39.41022,-39.41022,192.7338,45.88891,0.1119275,41.18369,0,0,142.564
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.16698,26.16698,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.5605,103.1538,0,43.57081,-43.57081,146.8061,34.95377,0.1119275,45.53149,0,0,103.1538
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.33431,25.33431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.9725,59.58297,0,0,0,146.8061,34.95377,0.1119275,0,0,0,59.58297
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,24.58031,24.58031,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.9725,59.58297,0,44.77941,-44.77941,99.6045,23.71531,0.1119275,46.79448,0,0,59.58297
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.76731,23.76731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7274,14.80357,0,0,0,99.6045,23.71531,0.1119275,0,0,0,14.80357
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.1051,23.1051,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.7274,14.80357,63.50609,0,63.50609,159.8517,38.05984,0.1120279,15.56663,0,81,14.80357
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.51501,22.51501,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.2213,71.95905,63.60365,0,63.60365,220.1914,52.42641,0.1121279,15.45367,0,81,71.95905
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.10226,31.85032,21.9446,2.064316,2.064316,74.3801,0,21.08617,2.064316,1748.873,0,0,0,36.10226,0,0,72.31579,68.7,210.6177,129.2023,104.8023,0,104.8023,319.6155,76.09879,0.1121628,2.270747,28.8818,81,165.3046
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.12923,42.20688,23.45259,46.30953,46.30953,81,0,22.761,46.30953,138.4795,0,0,0,64.12923,0,0,34.69047,32.95594,105.8154,223.5244,97.08517,0,97.08517,411.7186,98.02805,0.1122249,50.94049,51.30338,81,287.6536
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,81.5185,52.56058,27.07178,38.97611,38.97611,0,-1,0,38.97611,209.1499,31.7608,0,0,81.5185,41.02748,38.97611,0,0,8.730228,310.901,8.730228,0,8.730228,420.0009,100,0.112215,42.87372,65.21481,0,392.4195
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,94.21654,62.26075,30.79587,30.34086,30.34086,0,0,0,30.34086,310.5269,62.2788,0,0,94.21654,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,33.37494,75.37323,0,412.9748
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,97.42651,67.41766,33.67417,7.523621,7.523621,0,0,0,7.523621,1294.942,89.50691,0,0,97.42651,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,8.275983,77.94122,0,416.1848
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,92.45358,67.95675,35.81159,33.67128,33.67128,0,0,0,33.67128,274.5769,57.01012,0,0,92.45358,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,37.03841,73.96286,0,411.2118
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,85.08801,67.19516,37.77198,48.80542,48.80542,0,0,0,48.80542,174.3413,33.71389,0,0,85.08801,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,53.68596,68.0704,0,403.8462
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,75.07395,64.25935,38.83414,0,0,0,-1,0,0,0,75.07395,0,0,75.07395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,0,60.05916,0,393.8322
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,58.01865,57.89943,39.09639,39.59422,39.59422,0,-1,0,39.59422,146.5331,16.34053,0,0,58.01865,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.112215,43.55364,46.41492,0,376.7769
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.50271,48.93092,39.31276,33.72273,33.72273,0,-1,0,33.72273,93.41684,0,0,0,31.50271,35.49761,33.72273,0,0,0,318.7582,0,3.994901,-3.994901,415.7899,98.99738,0.112215,37.095,25.20217,0,350.2609
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.53271,42.65696,38.39485,40.18494,40.18494,0,-1,0,40.18494,36.16457,0,7.105427E-15,0,14.53271,42.29993,40.18494,0,0,4.438779,314.7633,0,27.76722,-27.76722,386.5206,92.02853,0.112215,44.20343,11.62617,0,329.296
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,36.08696,36.08696,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,35.29125,286.9961,0,72.31579,-72.31579,310.2931,73.87916,0.112215,114.6704,0,0,286.9961
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.92987,33.92987,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,115.6421,214.6803,0,9.410263,-9.410263,300.3738,71.51743,0.112215,9.833724,0,0,214.6803
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.19896,32.19896,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,126.098,205.2701,0,25.29667,-25.29667,273.7088,65.16862,0.112215,26.43502,0,0,205.2701
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.68441,30.68441,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,154.2054,179.9734,0,18.27556,-18.27556,254.4446,60.58193,0.112215,19.09796,0,0,179.9734
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.18953,29.18953,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,174.5116,161.6978,0,21.45171,-21.45171,231.8325,55.19811,0.112215,22.41704,0,0,161.6978
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.97658,27.97658,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.3468,140.2461,0,16.7536,-16.7536,214.1727,50.9934,0.112215,17.50751,0,0,140.2461
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.03244,27.03244,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,216.9619,123.4925,0,18.29166,-18.29166,194.8916,46.40267,0.112215,19.11478,0,0,123.4925
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.05552,26.05552,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,237.286,105.2008,0,39.00001,-39.00001,153.782,36.61468,0.112215,40.75501,0,0,105.2008
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.20973,25.20973,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,280.6193,66.20084,0,18.15307,-18.15307,134.647,32.05873,0.112215,18.96996,0,0,66.20084
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.44918,24.44918,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,300.7894,48.04777,0,10.81917,-10.81917,123.2426,29.34341,0.112215,11.30603,0,0,48.04777
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8107,37.2286,0,0,0,123.2426,29.34341,0.112215,0,0,0,37.2286
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.99364,22.99364,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,312.8107,37.2286,0,26.0386,-26.0386,95.79546,22.8084,0.112215,27.21034,0,0,37.2286
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.40355,22.40355,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,341.7425,11.19,0,6.714673,-6.714673,88.71758,21.12319,0.112215,29.29183,0,81,11.19
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.64186,29.28218,21.81347,18.33127,18.33127,81,0,22.761,18.33127,150.7908,0,0,0,27.64186,0,0,62.66873,59.53529,349.2032,4.475328,87.17715,0,87.17715,171.4211,40.81446,0.1122882,20.1644,22.11349,81,32.11719
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.03041,35.71541,23.34769,37.46041,37.46041,81,0,22.761,37.46041,117.5385,0,0,0,44.03041,0,0,43.53959,41.36261,262.0261,82.93477,85.39301,0,85.39301,252.432,60.10274,0.1123632,41.20646,35.22433,81,126.9652
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,62.27867,45.52161,26.92098,9.498018,9.498018,0,-1,0,9.498018,655.7018,0,0,0,62.27867,9.997913,9.498018,0,0,176.633,159.7885,52.28076,0,52.28076,302.0299,71.91174,0.1123044,10.44782,49.82294,0,222.0672
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,84.37197,58.00932,30.64507,37.2071,37.2071,0,0,0,37.2071,226.7631,0,0,0,84.37197,39.16536,37.2071,0,0,124.3523,206.8412,45.20661,0,45.20661,344.9167,82.12285,0.1122536,40.9278,67.49758,0,291.2131
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,85.8875,62.16859,33.5037,8.731243,8.731243,0,0,0,8.731243,983.6801,0,0,0,85.8875,9.190783,8.731243,0,0,79.14568,247.5271,76.69672,0,76.69672,417.6776,99.44684,0.1121675,9.604368,68.71,0,333.4146
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,80.74754,62.69643,35.64768,39.3494,39.3494,0,0,0,39.3494,205.2065,36.87816,0,0,80.74754,41.42042,39.3494,0,0,2.448961,316.5542,2.448961,0,2.448961,420.0009,100,0.1121647,43.28434,64.59803,0,397.3017
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,89.23933,68.84868,37.62118,0,0,0,0,0,0,0,89.23933,0,0,89.23933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121647,0,71.39147,0,407.9976
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,80.2802,66.30821,38.72268,10.08731,10.08731,0,-1,0,10.08731,795.8533,69.66198,0,0,80.2802,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1121647,11.09604,64.22416,0,399.0384
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,63.43121,59.76701,38.9456,27.58471,27.58471,0,-1,0,27.58471,229.9507,34.39468,0,0,63.43121,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1121647,30.34318,50.74497,0,382.1894
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,36.17329,50.34813,39.2013,0,0,0,-1,0,0,0,36.17329,0,0,36.17329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121647,0,28.93864,0,354.9315
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.57565,43.76972,38.28339,14.05356,14.05356,0,-1,0,14.05356,132.1776,3.78243,0,0,18.57565,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1121647,15.45891,14.86052,0,337.3339
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.9755,35.9755,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1121647,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,33.81842,33.81842,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1121647,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.10717,32.10717,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1121647,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,30.59262,30.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1121647,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.07807,29.07807,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1121647,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.86511,27.86511,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1121647,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.92098,26.92098,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1121647,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.94406,25.94406,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1121647,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1121647,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.34427,24.34427,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1121647,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,23.53127,23.53127,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1121647,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.86906,22.86906,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1121647,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.27242,22.27242,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1121647,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.77575,28.06001,21.68234,38.45497,38.45497,81,0,22.761,38.45497,61.82753,7.105427E-15,0,0,23.77575,0,0,42.54503,40.41778,332.8587,19.18536,64.19353,0,64.19353,165.1227,39.31484,0.1122634,42.30046,19.0206,81,42.96111
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.89951,34.92935,23.21656,19.8841,19.8841,81,0,22.761,19.8841,210.7187,0,0,0,41.89951,0,0,61.1159,58.06011,268.6652,76.95954,99.95961,0,99.95961,259.9527,61.89337,0.1123219,21.87251,33.5196,81,118.859
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,71.30585,48.48416,26.77674,17.53436,17.53436,0,-1,0,17.53436,406.6635,0,0,0,71.30585,18.45722,17.53436,0,0,168.7056,166.9232,52.84863,0,52.84863,310.0893,73.83064,0.1122627,19.2878,57.04468,0,238.229
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,57.28299,47.84785,30.48116,22.82383,22.82383,0,0,0,22.82383,250.9789,0,0,0,57.28299,24.02508,22.82383,0,0,115.857,214.487,33.2579,0,33.2579,341.6405,81.34281,0.1122254,25.10621,45.82639,0,271.77
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,80.13299,59.61639,33.33979,5.451407,5.451407,0,0,0,5.451407,1469.951,0,0,0,80.13299,5.738323,5.451407,0,0,82.59906,244.4191,74.39467,0,74.39467,412.2175,98.14682,0.1121422,5.996548,64.10639,0,324.5521
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,77.07314,60.991,35.47721,37.87646,37.87646,0,0,0,37.87646,203.4856,28.99879,0,0,77.07314,39.86996,37.87646,0,0,8.204392,311.3743,8.204392,0,8.204392,420.0009,100,0.112133,41.66411,61.65851,0,388.4474
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,84.77956,66.67904,37.47039,24.36156,24.36156,0,0,0,24.36156,348.0055,59.13582,0,0,84.77956,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.112133,26.79771,67.82365,0,403.5378
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,75.2815,64.03346,38.57843,19.65696,19.65696,0,-1,0,19.65696,382.9763,54.58997,0,0,75.2815,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.112133,21.62266,60.2252,0,394.0397
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,66.67628,60.89096,38.83414,34.78117,34.78117,0,-1,0,34.78117,191.7022,30.06452,0,0,66.67628,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.112133,38.25929,53.34102,0,385.4345
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,47.06496,53.94886,39.09639,19.54749,19.54749,0,-1,0,19.54749,240.7724,26.48866,0,0,47.06496,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.112133,21.50224,37.65197,0,365.8232
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.34367,42.67231,38.17193,12.17154,12.17154,0,-1,0,12.17154,126.0618,2.531519,0,0,15.34367,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.112133,13.3887,12.27494,0,334.1019
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,35.86404,35.86404,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.112133,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,33.70695,33.70695,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.112133,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.00882,32.00882,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.112133,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.50083,30.50083,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.112133,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.98628,28.98628,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.112133,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.77332,27.77332,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.112133,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.82919,26.82919,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.112133,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.85227,25.85227,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.112133,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.112133,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.24593,24.24593,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.112133,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,23.43948,23.43948,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.112133,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.77072,22.77072,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1122372,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.18063,22.18063,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1123041,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.71054,22.81591,21.59055,44.21948,44.21948,81,0,22.761,44.21948,10.65263,0,0,0,4.71054,0,0,36.78052,34.94149,260.6805,84.14581,39.65203,0,39.65203,210.3148,50.07487,0.1123752,48.64143,3.768432,81,88.85635
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.61876,28.63515,23.08543,24.17512,24.17512,81,0,22.761,24.17512,85.28918,0,0,0,20.61876,0,0,56.82488,53.98363,221.0284,119.8326,74.6024,0,74.6024,281.0889,66.9258,0.1124617,26.59264,16.49501,81,140.4514
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.59721,36.70542,26.64561,0,0,0,-1,0,0,0,0,0,0,35.59721,0,0,0,0,146.426,186.9748,35.59721,0,35.59721,314.8594,74.96637,0.1124219,0,28.47777,0,222.572
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.14725,42.36236,30.31725,45.57909,45.57909,0,0,0,45.57909,90.27657,0,0,0,41.14725,47.978,45.57909,0,0,110.8288,219.0123,0,6.830749,-6.830749,307.6591,73.25203,0.1124219,50.137,32.9178,0,260.1595
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.59253,51.37281,33.19555,31.32531,31.32531,0,0,0,31.32531,187.0453,0,0,0,58.59253,32.97401,31.32531,0,0,118.4185,212.1815,25.61852,0,25.61852,331.963,79.03865,0.1123933,34.45784,46.87402,0,270.7741
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,48.97358,50.43256,35.33297,0,0,0,0,0,0,0,0,0,0,48.97358,0,0,0,0,92.80003,235.2382,48.97358,0,48.97358,378.4234,90.10063,0.1123386,0,39.17886,0,284.2118
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,51.3504,53.45845,37.30647,21.11104,21.11104,0,0,0,21.11104,243.2396,0,0,0,51.3504,22.22214,21.11104,0,0,43.82645,279.3144,29.12826,0,29.12826,406.0569,96.68002,0.1123061,23.22214,41.08032,0,330.6648
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,58.4189,57.28099,38.42764,36.87745,36.87745,0,-1,0,36.87745,158.4136,4.902342,0,0,58.4189,38.81836,36.87745,0,0,14.69819,305.5298,14.69819,0,14.69819,420.0009,100,0.1122897,40.56519,46.73512,0,363.9488
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.52988,51.59244,38.68989,33.21154,33.21154,0,-1,0,33.21154,125.0466,6.570371,0,0,41.52988,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1122897,36.53269,33.22391,0,360.2881
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.24305,48.13135,38.9456,39.78477,39.78477,0,-1,0,39.78477,76.01666,0,0,0,30.24305,41.8787,39.78477,0,0,0,318.7582,0,11.63565,-11.63565,407.7358,97.07976,0.1122897,43.76324,24.19444,0,349.0013
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.74482,41.4393,38.02113,66.17151,66.17151,0,-1,0,66.17151,17.74906,0,1.421085E-14,4.088659,11.74482,69.65422,66.17151,0,0,12.9285,307.1226,0,57.9094,-57.9094,346.6939,82.54601,0.1122897,72.78866,9.395859,0,318.8674
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,35.75258,35.75258,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,77.27227,249.2132,0,65.47581,-65.47581,277.6764,66.11329,0.1122897,68.42222,0,0,249.2132
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,33.59549,33.59549,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,150.0232,183.7374,0,72.31579,-72.31579,201.4488,47.96391,0.1122897,93.57455,0,0,183.7374
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.90392,31.90392,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,230.374,111.4216,0,22.99474,-22.99474,177.2103,42.19283,0.1122897,24.0295,0,0,111.4216
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,30.38937,30.38937,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,255.9238,88.42684,0,28.77837,-28.77837,146.8752,34.97021,0.1122897,30.07339,0,0,88.42684
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.89449,28.89449,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,287.8997,59.64848,0,34.55585,-34.55585,110.4501,26.29759,0.1122897,36.11086,0,0,59.64848
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.68153,27.68153,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,326.2951,25.09263,0,12.50626,-12.50626,97.26736,23.15885,0.1122897,13.06904,0,0,25.09263
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.71773,26.71773,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,340.1909,12.58637,0,9.924348,-9.924348,86.80618,20.6681,0.1122897,10.37094,0,0,12.58637
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.74081,25.74081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.218,2.662019,0,0,0,86.80618,20.6681,0.1122897,0,0,0,2.662019
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.91469,24.91469,11.35733,2.528918,0,-1,0,2.528918,0,0,8.828415,9.964149,0,2.662019,2.528918,0,0,351.218,2.662019,0,2.662019,-2.662019,84.00017,20,0.1122897,12.49307,0,0,2.662019
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.14102,24.14102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122897,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.32802,23.32802,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122897,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.64614,22.64614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122897,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.05606,22.05606,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1123803,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.25217,26.03894,21.46597,31.76462,31.76462,81,0,22.761,31.76462,54.31253,0,0,0,17.25217,0,0,49.23539,46.77362,304.4449,44.75782,64.02578,0,64.02578,191.9193,45.69497,0.1124784,34.94108,13.80173,81,62.00999
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.45736,36.97376,22.97397,26.49319,26.49319,81,0,22.761,26.49319,186.6795,-7.105427E-15,0,0,49.45736,0,0,54.50681,51.78147,240.4191,102.381,101.2388,0,101.2388,287.9628,68.56244,0.1125348,29.14251,39.56589,81,151.8384
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,74.30602,49.2325,26.50136,14.21519,14.21519,0,-1,0,14.21519,522.7227,0,0,0,74.30602,14.96336,14.21519,0,0,139.1803,193.496,59.34267,0,59.34267,344.2602,81.96655,0.1124686,15.63671,59.44482,0,267.802
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,80.25603,55.78745,30.14678,18.08366,18.08366,0,0,0,18.08366,443.8042,0,0,0,80.25603,19.03543,18.08366,0,0,79.83762,246.9044,61.2206,0,61.2206,402.3392,95.79485,0.1124005,19.89202,64.20483,0,327.1604
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,79.56905,58.98426,33.00541,0,0,0,0,0,0,0,60.95203,0,0,79.56905,0,0,0,0,18.61702,302.0029,18.61702,0,18.61702,420.0009,100,0.1123798,0,63.65524,0,381.572
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,68.1561,57.12141,35.14938,40.18011,40.18011,0,0,0,40.18011,169.6265,25.86125,0,0,68.1561,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,44.19812,54.52488,0,386.9143
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,77.60803,63.23027,37.13601,0,0,0,0,0,0,0,77.60803,0,0,77.60803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,0,62.08642,0,396.3662
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,75.61629,63.81184,38.28339,28.38495,28.38495,0,-1,0,28.38495,266.3958,45.73741,0,0,75.61629,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,31.22344,60.49304,0,394.3745
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,59.84363,57.93878,38.53909,0.1586708,0.1586708,0,-1,0,0.1586708,37715.59,59.67661,0,0,59.84363,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,0.1745379,47.8749,0,378.6019
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.63982,47.49731,38.83414,17.07335,17.07335,0,-1,0,17.07335,167.7458,10.66787,0,0,28.63982,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,18.78068,22.91185,0,347.398
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.59788,41.87808,37.90967,0,0,0,-1,0,0,0,13.59788,0,0,13.59788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123798,0,10.87831,0,332.3561
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,35.62801,35.62801,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1123798,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,33.47092,33.47092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1123798,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,31.79246,31.79246,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1123798,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,30.27791,30.27791,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1123798,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.78303,28.78303,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1123798,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,27.57007,27.57007,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1123798,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.60627,26.60627,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1123798,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,25.64902,25.64902,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1123798,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.80323,24.80323,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1123798,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.02956,24.02956,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1123798,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.19689,23.19689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1123798,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,22.53468,22.53468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1123798,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.9446,21.9446,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1123798,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.348998,23.80042,21.35451,87.01574,87.01574,20.25,0,7.39125,87.01574,10.74403,0,0,0,9.348998,70.27973,66.76574,0,0,222.7313,118.3001,0,60.93073,-60.93073,144.4728,34.39821,0.1123798,95.71732,7.479198,81,127.6491
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.1826,30.2359,22.84939,0,0,72.31579,0,20.56389,0,0,0,0,0,27.1826,0,0,72.31579,68.7,290.4321,57.36935,95.88261,0,95.88261,235.435,56.05584,0.1124179,0,21.74608,81,84.55195
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.35725,33.66203,26.35056,0.467431,0.467431,0,-1,0,0.467431,5638.748,0,0,0,26.35725,0.4920326,0.467431,0,0,194.5495,143.6637,25.86522,0,25.86522,259.9729,61.89819,0.1123892,0.514174,21.0858,0,170.021
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.07825,39.49342,29.98286,40.32988,40.32988,0,0,0,40.32988,82.01922,0,0,0,33.07825,42.4525,40.32988,0,0,168.6843,166.9424,0,9.374252,-9.374252,250.0916,59.54549,0.1123892,44.36287,26.4626,0,200.0206
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,62.5674,52.359,32.82183,7.42197,7.42197,0,0,0,7.42197,843.0026,0,0,0,62.5674,7.8126,7.42197,0,0,179.1001,157.5681,54.7548,0,54.7548,302.0365,71.91331,0.1123284,8.164167,50.05392,0,220.1355
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,57.99891,53.18956,34.97892,17.22179,17.22179,0,0,0,17.22179,336.7763,0,0,0,57.99891,18.1282,17.22179,0,0,124.3453,206.8475,39.87071,0,39.87071,339.8612,80.91917,0.1122842,18.94397,46.39913,0,264.8464
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,80.9593,64.42189,36.97209,22.26594,22.26594,0,0,0,22.26594,363.6016,0,0,0,80.9593,23.43783,22.26594,0,0,84.47459,242.7311,57.52148,0,57.52148,394.4309,93.91193,0.1122204,24.49253,64.76744,0,323.6904
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,64.67208,59.25392,38.09981,0,0,0,-1,0,0,0,37.71897,0,0,64.67208,0,0,0,0,26.95311,294.5004,26.95311,0,26.95311,420.0009,100,0.1121906,0,51.73766,0,359.1725
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,63.46207,59.13647,38.39485,8.093096,8.093096,0,-1,0,8.093096,784.1508,54.94302,0,0,63.46207,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1121906,8.902405,50.76966,0,382.2203
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,43.51524,52.26986,38.68989,17.33651,17.33651,0,-1,0,17.33651,251.0034,25.26628,0,0,43.51524,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1121906,19.07016,34.81219,0,362.2735
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.24331,42.23048,37.77198,0,0,0,-1,0,0,0,15.24331,0,0,15.24331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121906,0,12.19465,0,334.0015
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,35.49688,35.49688,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1121906,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,33.33979,33.33979,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1121906,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1121906,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.16645,30.16645,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1121906,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.67157,28.67157,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1121906,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1121906,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,26.51448,26.51448,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1121906,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,25.53756,25.53756,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1121906,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.69177,24.69177,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1121906,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.9181,23.9181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1121906,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.08543,23.08543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1121906,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.42322,22.42322,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1121906,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.83314,21.83314,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1121906,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.18713,29.38479,21.22338,0,0,0,0,0,0,0,0,0,0,30.18713,0,0,0,0,328.9613,22.69302,30.18713,0,30.18713,136.5587,32.51392,0.1121572,0,24.1497,0,52.88015
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.4582,36.38575,22.71827,3.363079,3.363079,0,0,0,3.363079,1440.888,0,0,0,48.4582,3.540083,3.363079,0,0,298.7742,49.86143,44.91812,0,44.91812,179.1718,42.65987,0.1121075,3.699387,38.76656,0,98.31963
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.65047,51.56979,26.20632,8.28118,8.28118,0,-1,0,8.28118,985.9763,0,0,0,81.65047,8.717032,8.28118,0,0,253.8561,90.28774,72.93344,0,72.93344,248.3625,59.13382,0.1120269,9.109299,65.32038,0,171.9382
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,85.74232,57.51456,29.79928,46.16375,46.16375,0,0,0,46.16375,185.7352,0,0,0,85.74232,48.59342,46.16375,0,0,180.9227,155.9278,37.1489,0,37.1489,283.6051,67.52489,0.1119859,50.78012,68.59386,0,241.6702
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,71.72234,55.50975,32.63824,0,0,0,0,0,0,0,0,0,0,71.72234,0,0,0,0,143.7738,189.3618,71.72234,0,71.72234,351.6469,83.72527,0.1119069,0,57.37787,0,261.0842
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.41801,51.36662,34.79533,12.33346,12.33346,0,0,0,12.33346,433.1147,0,0,0,53.41801,12.98259,12.33346,0,0,72.05141,253.912,40.43542,0,40.43542,390.0073,92.85869,0.1118624,13.5668,42.73441,0,307.33
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,57.38606,55.0294,36.78851,23.38935,23.38935,0,0,0,23.38935,245.3513,1.1497,0,0,57.38606,24.62037,23.38935,0,0,31.61599,290.3038,31.61599,0,31.61599,420.0009,100,0.1118276,25.72828,45.90885,0,347.6899
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,60.62836,57.55137,37.94901,10.43606,10.43606,0,-1,0,10.43606,580.9505,49.64304,0,0,60.62836,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1118276,11.47967,48.50269,0,379.3866
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,44.19015,52.01107,38.24405,65.50343,65.50343,0,-1,0,65.50343,67.46235,0,0,3.353766,44.19015,68.95097,65.50343,0,0,0,318.7582,0,24.76083,-24.76083,393.9006,93.78568,0.1118276,72.05376,35.35212,0,362.9484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.22154,44.5409,38.53909,5.89173,5.89173,0,-1,0,5.89173,343.2191,0,0,0,20.22154,6.201821,5.89173,0,0,27.51203,293.9974,14.01972,0,14.01972,407.2009,96.95241,0.1118122,6.480904,16.17723,0,314.2189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.142,42.35949,37.6343,23.10464,23.10464,0,-1,0,23.10464,69.86475,0,3.552714E-15,0,16.142,24.32067,23.10464,0,0,13.49231,306.6151,0,8.178674,-8.178674,398.5798,94.89977,0.1118122,25.4151,12.9136,0,322.7571
