Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,35.35263,35.35263,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,22.57972,298.4365,0,43.97086,-43.97086,352.2305,83.86423,0.1118122,45.94954,0,0,298.4365
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,33.19555,33.19555,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,71.43623,254.4656,0,27.87476,-27.87476,322.8479,76.86839,0.1118122,29.12913,0,0,254.4656
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,31.54987,31.54987,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,102.4082,226.5909,0,9.385962,-9.385962,312.9542,74.51276,0.1118122,9.808331,0,0,226.5909
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.04187,30.04187,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,112.837,217.2049,0,26.38871,-26.38871,285.1381,67.88988,0.1118122,27.5762,0,0,217.2049
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,28.56666,28.56666,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,142.1578,190.8162,0,26.02892,-26.02892,257.7012,61.3573,0.1118122,27.20023,0,0,190.8162
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,27.34715,27.34715,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,171.0788,164.7873,0,26.10345,-26.10345,230.1857,54.80602,0.1118122,27.27811,0,0,164.7873
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,26.3899,26.3899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0827,138.6838,0,0,0,230.1857,54.80602,0.1118122,0,0,0,138.6838
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,25.41298,25.41298,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,200.0827,138.6838,0,45.60244,-45.60244,182.1165,43.361,0.1118122,47.65455,0,0,138.6838
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,24.56064,24.56064,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,250.7521,93.08137,0,4.599723,-4.599723,177.268,42.20658,0.1118122,4.806711,0,0,93.08137
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.76731,23.76731,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,255.8629,88.48164,0,2.946573,-2.946573,174.162,41.46707,0.1118122,3.079169,0,0,88.48164
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.94118,22.94118,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,259.1368,85.53507,0,43.28133,-43.28133,128.5395,30.60459,0.1118122,45.22898,0,0,85.53507
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.27242,22.27242,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,307.2272,42.25375,0,4.401433,-4.401433,123.9,29.49994,0.1118122,4.599498,0,0,42.25375
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.68234,21.68234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.1177,37.85231,0,0,0,123.9,29.49994,0.1118122,0,0,0,37.85231
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.34955,25.14623,21.09881,34.43555,34.43555,0,0,0,34.43555,44.57472,0,0,0,15.34955,36.24796,34.43555,0,0,312.1177,37.85231,0,20.8984,-20.8984,101.8712,24.25499,0.1118122,37.87911,12.27964,0,53.20187
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.53294,26.72093,22.58714,31.30779,31.30779,81,0,22.761,31.30779,49.61367,0,0,0,15.53294,0,0,49.69221,47.2076,335.3381,16.95391,62.74055,0,62.74055,161.3921,38.42661,0.1119111,34.43856,12.42635,81,32.48685
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.52523,31.09581,26.03585,0,0,0,-1,0,0,0,0,0,0,18.52523,0,0,0,0,272.5976,73.4204,18.52523,0,18.52523,178.9666,42.61102,0.1118907,0,14.82019,0,91.94564
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.2198,36.15553,29.6157,28.0141,28.0141,0,0,0,28.0141,82.8861,0,0,0,23.2198,29.48853,28.0141,0,0,254.0723,90.09312,0,6.268732,-6.268732,172.3588,41.03773,0.1118907,30.81552,18.57584,0,113.3129
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.04316,49.30052,32.45466,39.33683,39.33683,0,0,0,39.33683,139.9278,0,0,0,55.04316,41.40719,39.33683,0,0,261.0376,83.82438,13.63597,0,13.63597,185.295,44.11778,0.1118757,43.27051,44.03453,0,138.8675
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,57.14555,52.46889,34.61175,7.165146,7.165146,0,0,0,7.165146,797.549,0,0,0,57.14555,7.542259,7.165146,0,0,247.4016,96.09676,49.60329,0,49.60329,232.3528,55.32199,0.1118212,7.88166,45.71644,0,153.2423
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,44.43893,50.32996,36.63771,61.95529,61.95529,0,0,0,61.95529,71.72741,0,0,0,44.43893,65.21609,61.95529,0,0,197.7984,140.7397,0,20.77717,-20.77717,210.4518,50.10747,0.1118212,68.15083,35.55114,0,185.1786
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,76.12424,63.43727,37.80476,38.33999,38.33999,0,-1,0,38.33999,198.5505,0,0,0,76.12424,40.35789,38.33999,0,0,220.8841,119.9625,35.76636,0,35.76636,244.3827,58.18625,0.1117819,42.17399,60.89939,0,196.0868
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.99761,48.44711,38.09981,27.5764,27.5764,0,-1,0,27.5764,123.2851,0,0,0,33.99761,29.02779,27.5764,0,0,185.1177,152.1523,4.969818,0,4.969818,249.0975,59.30882,0.1117765,30.33404,27.19809,0,186.1499
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.1482,47.51536,38.39485,18.9676,18.9676,0,-1,0,18.9676,158.9458,0,0,0,30.1482,19.9659,18.9676,0,0,180.1479,156.6251,10.1823,0,10.1823,258.7573,61.60876,0.1117653,20.86436,24.11856,0,186.7733
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.08952,41.01895,37.50972,21.47532,21.47532,0,-1,0,21.47532,56.29498,0,3.552714E-15,0,12.08952,22.60559,21.47532,0,0,169.9656,165.7892,0,10.51607,-10.51607,247.6724,58.9695,0.1117653,23.62285,9.671619,0,177.8787
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,35.24118,35.24118,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,181.6501,155.2731,0,56.41488,-56.41488,188.2059,44.81083,0.1117653,58.95355,0,0,155.2731
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.06442,33.06442,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,244.3333,98.85822,0,14.66564,-14.66564,172.7469,41.13014,0.1117653,15.32559,0,0,98.85822
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,31.42529,31.42529,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,260.6285,84.19258,0,53.85675,-53.85675,115.9769,27.6135,0.1117653,56.2803,0,0,84.19258
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.93041,29.93041,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,320.4693,30.33583,0,2.427458,-2.427458,113.4182,27.00427,0.1117653,2.536694,0,0,30.33583
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.43553,28.43553,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,323.1665,27.90837,0,11.4708,-11.4708,101.3269,24.1254,0.1117653,11.98698,0,0,27.90837
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.21602,27.21602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.9118,16.43758,0,0,0,101.3269,24.1254,0.1117653,0,0,0,16.43758
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.27844,26.27844,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,335.9118,16.43758,0,2.276961,-2.276961,98.92677,23.55395,0.1117653,2.379425,0,0,16.43758
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.30153,25.30153,28.98515,13.45259,0,-1,0,13.45259,0,0,15.53256,18.43108,0,14.16062,13.45259,0,0,338.4418,14.16062,0,14.16062,-14.16062,84.00017,20,0.1117653,31.88367,0,0,14.16062
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.43607,24.43607,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117653,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.65584,23.65584,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117653,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.82973,22.82973,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117653,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.14785,22.14785,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1118672,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.55776,21.55776,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1119353,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.72243,27.85934,20.96768,28.31039,28.31039,81,0,22.761,28.31039,90.8586,0,0,0,25.72243,0,0,52.68961,50.05513,225.6106,115.7087,75.77755,0,75.77755,277.8567,66.15623,0.1120195,31.14143,20.57794,81,141.4311
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.97686,35.93747,22.44289,92.73177,92.73177,81,0,22.761,92.73177,51.73724,0,0,0,47.97686,12.34923,11.73177,0,0,149.833,183.9085,35.62763,0,35.62763,311.6561,74.20368,0.1120736,102.0049,38.38149,81,231.8853
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,77.48232,49.66072,25.89161,38.32413,38.32413,0,-1,0,38.32413,202.1763,0,0,0,77.48232,40.34119,38.32413,0,0,114.2054,215.9734,37.14113,0,37.14113,346.8912,82.59299,0.1120329,42.15654,61.98586,0,293.4557
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,85.71647,57.07648,29.45179,5.548999,5.548999,0,0,0,5.548999,1544.72,2.811141,0,0,85.71647,5.841052,5.548999,0,0,77.06428,249.4004,77.06428,0,77.06428,420.0009,100,0.1119484,6.103899,68.57318,0,335.1169
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,87.73325,61.3951,32.27108,15.14284,15.14284,0,0,0,15.14284,579.371,71.79341,0,0,87.73325,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,16.65713,70.1866,0,406.4915
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,82.603,61.95615,34.42817,17.25816,17.25816,0,0,0,17.25816,478.6316,64.43652,0,0,82.603,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,18.98397,66.0824,0,401.3612
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,86.22358,66.04647,36.4738,18.40044,18.40044,0,0,0,18.40044,468.5951,66.85469,0,0,86.22358,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,20.24049,68.97887,0,404.9818
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,67.012,59.60694,37.6343,0,0,0,-1,0,0,0,67.012,0,0,67.012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,0,53.6096,0,385.7702
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,61.09698,57.7264,37.94901,19.73977,19.73977,0,-1,0,19.73977,309.5121,40.31828,0,0,61.09698,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,21.71375,48.87759,0,379.8552
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,40.91272,50.9397,38.28339,0,0,0,-1,0,0,0,40.91272,0,0,40.91272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,0,32.73018,0,359.671
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.94318,41.11828,37.35892,9.216132,9.216132,0,-1,0,9.216132,140.4405,3.241989,0,0,12.94318,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1119484,10.13775,10.35454,0,331.7014
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.09038,35.09038,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1119484,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.93329,32.93329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1119484,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1119484,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.77961,29.77961,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1119484,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,28.3044,28.3044,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1119484,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1119484,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.14731,26.14731,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1119484,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.17039,25.17039,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1119484,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.30494,24.30494,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1119484,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,23.53127,23.53127,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1119484,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.67893,22.67893,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1119484,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.99705,21.99705,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1119484,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.40697,21.40697,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1119484,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93472,25.01539,20.81688,47.06517,47.06517,0,0,0,47.06517,33.85672,0,7.105427E-15,0,15.93472,49.54229,47.06517,0,0,239.9289,102.8222,0,33.60757,-33.60757,156.9588,37.37107,0.1119484,51.77169,12.74778,0,118.7569
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.32292,28.28815,22.29209,35.02926,35.02926,0,0,0,35.02926,63.7265,0,7.105427E-15,0,22.32292,36.87291,35.02926,0,0,277.2707,69.21462,0,14.54998,-14.54998,141.6218,33.7194,0.1119484,38.53219,17.85834,0,91.53754
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.06358,36.16036,25.72114,26.49961,26.49961,0,-1,0,26.49961,139.8646,0,0,0,37.06358,27.89433,26.49961,0,0,293.4373,54.66464,9.169256,0,9.169256,150.3205,35.79052,0.1119384,29.14957,29.65087,0,91.72823
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,71.31055,51.38643,29.26165,45.16332,45.16332,0,0,0,45.16332,157.8948,0,0,0,71.31055,47.54034,45.16332,0,0,284.2681,62.91697,23.77021,0,23.77021,172.8709,41.15965,0.1119124,49.67965,57.04844,0,134.2275
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,78.86528,57.59352,32.0875,11.99355,11.99355,0,0,0,11.99355,657.564,0,0,0,78.86528,12.62479,11.99355,0,0,260.4978,84.31017,66.24049,0,66.24049,235.7121,56.12182,0.1118399,13.19291,63.09222,0,163.1754
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,74.0665,58.34041,34.26426,2.701824,2.701824,0,0,0,2.701824,2741.352,0,0,0,74.0665,2.844025,2.701824,0,0,194.2574,143.9266,71.22247,0,71.22247,303.2797,72.2093,0.1117622,2.972006,59.2532,0,217.9931
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,84.06987,64.88867,36.29021,32.71441,32.71441,0,0,0,32.71441,256.9811,0,0,0,84.06987,34.43622,32.71441,0,0,123.0349,208.0268,49.63365,0,49.63365,350.3663,83.42039,0.111708,35.98585,67.2559,0,292.0967
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,72.61978,61.61394,37.47039,2.932674,2.932674,0,-1,0,2.932674,2476.231,0,0,0,72.61978,3.087025,2.932674,0,0,73.40124,252.6971,69.53276,0,69.53276,416.3309,99.12621,0.1116323,3.225941,58.09583,0,325.3169
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,42.66619,51.00957,37.80476,11.88203,11.88203,0,-1,0,11.88203,359.0816,26.29031,0,0,42.66619,12.5074,11.88203,0,0,3.868478,315.2766,3.868478,0,3.868478,420.0009,100,0.111628,13.07023,34.13295,0,357.9428
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.24897,47.91381,38.13259,0,0,0,-1,0,0,0,32.24897,0,0,32.24897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111628,0,25.79918,0,351.0072
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.23836,41.36987,37.22779,25.98843,25.98843,0,-1,0,25.98843,54.78729,0,3.552714E-15,0,14.23836,27.35624,25.98843,0,0,0,318.7582,0,13.11788,-13.11788,406.1734,96.70776,0.111628,28.58727,11.39069,0,332.9966
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.95925,34.95925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57543,305.6404,0,0,0,406.1734,96.70776,0.111628,0,0,0,305.6404
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,32.80216,32.80216,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.57543,305.6404,0,59.15674,-59.15674,343.8167,81.86095,0.111628,61.81879,0,0,305.6404
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.14336,31.14336,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.30514,246.4836,0,49.75333,-49.75333,291.3721,69.37417,0.111628,51.99223,0,0,246.4836
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,29.64848,29.64848,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.5866,196.7303,0,42.26282,-42.26282,246.8232,58.7673,0.111628,44.16464,0,0,196.7303
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.17327,28.17327,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.5453,154.4675,0,22.23069,-22.23069,223.39,53.18798,0.111628,23.23108,0,0,154.4675
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.96032,26.96032,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.2461,132.2368,0,8.416658,-8.416658,214.518,51.07561,0.111628,8.795408,0,0,132.2368
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.00307,26.00307,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.5979,123.8201,0,34.64315,-34.64315,178.0009,42.38109,0.111628,36.20209,0,0,123.8201
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0903,89.17695,0,0,0,178.0009,42.38109,0.111628,0,0,0,89.17695
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.17381,24.17381,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.0903,89.17695,0,21.78141,-21.78141,155.0413,36.91452,0.111628,22.76157,0,0,89.17695
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.40014,23.40014,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.2919,67.39554,0,48.76455,-48.76455,103.639,24.67589,0.111628,50.95896,0,0,67.39554
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.4747,18.63099,0,0,0,103.639,24.67589,0.111628,0,0,0,18.63099
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.87248,21.87248,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.4747,18.63099,0,11.22157,-11.22157,91.81038,21.85957,0.111628,11.72654,0,0,18.63099
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.28239,21.28239,29.68424,29.68424,22.64529,0,7.997259,29.68424,0,0,0,0,0,7.409419,7.038948,0,0,345.9431,7.409419,0,7.409419,-7.409419,84.00017,20,0.111628,32.65266,0,81,7.409419
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.853778,21.94861,20.69231,0,0,72.31579,0,20.56389,0,0,0,0,0,4.853778,0,0,72.31579,68.7,354.1758,0,73.55378,0,73.55378,153.7794,36.61407,0.1116907,0,3.883022,81,4.853778
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.98885,28.88375,22.14785,22.64405,22.64405,81,0,22.761,22.64405,110.355,0,0,0,24.98885,0,0,58.35595,55.43815,280.622,66.1984,80.427,0,80.427,230.0792,54.78064,0.1117695,24.90845,19.99108,81,91.18725
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.17938,36.92749,25.55723,41.44706,41.44706,0,-1,0,41.44706,96.94144,7.105427E-15,0,0,40.17938,43.62849,41.44706,0,0,200.195,138.5827,0,3.449107,-3.449107,226.4435,53.91501,0.1117695,45.59177,32.14351,0,178.7621
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.49525,39.26933,29.07807,0,0,0,0,0,0,0,0,0,0,35.49525,0,0,0,0,204.0274,135.1336,35.49525,0,35.49525,260.1172,61.93255,0.1117309,0,28.3962,0,170.6288
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.33831,46.09435,31.90392,6.155505,6.155505,0,0,0,6.155505,769.0402,0,0,0,47.33831,6.479479,6.155505,0,0,168.5321,167.0793,40.85883,0,40.85883,298.8793,71.1616,0.1116864,6.771056,37.87064,0,214.4176
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.55027,46.24119,34.07412,0,0,0,0,0,0,0,0,0,0,40.55027,0,0,0,0,127.6733,203.8523,40.55027,0,40.55027,337.3487,80.32095,0.1116424,0,32.44021,0,244.4025
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.01215,48.29189,36.1263,0,0,0,0,0,0,0,0,0,0,40.01215,0,0,0,0,87.12302,240.3475,40.01215,0,40.01215,375.3075,89.35876,0.111599,0,32.00972,0,280.3596
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.04602,43.81985,37.30647,53.20879,53.20879,0,-1,0,53.20879,41.43304,0,0,0,22.04602,56.00925,53.20879,0,0,47.11088,276.3584,0,33.96323,-33.96323,339.5071,80.83488,0.111599,58.52967,17.63682,0,298.4044
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.27018,49.35064,37.6343,20.07157,20.07157,0,-1,0,20.07157,190.6687,0,0,0,38.27018,21.12796,20.07157,0,0,84.8478,242.3952,17.14222,0,17.14222,355.7697,84.7069,0.1115804,22.07872,30.61615,0,280.6654
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.04783,45.78093,37.98835,20.935,20.935,0,-1,0,20.935,124.4224,0,0,0,26.04783,22.03684,20.935,0,0,67.70558,257.8232,4.01099,0,4.01099,359.5749,85.61288,0.111576,23.0285,20.83827,0,283.871
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.587217,39.26186,37.08355,36.77625,36.77625,0,-1,0,36.77625,20.63075,0,7.105427E-15,0,7.587217,38.71185,36.77625,0,0,63.69459,261.4331,0,31.12463,-31.12463,326.7666,77.80141,0.111576,40.45388,6.069774,0,269.0203
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,34.815,34.815,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,98.27751,230.3085,0,10.02745,-10.02745,316.1967,75.28479,0.111576,10.47869,0,0,230.3085
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,32.65792,32.65792,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,109.4191,220.281,0,8.850025,-8.850025,306.868,73.06366,0.111576,9.248276,0,0,220.281
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.01879,31.01879,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,119.2525,211.431,0,17.18876,-17.18876,288.7495,68.74973,0.111576,17.96225,0,0,211.431
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,29.52391,29.52391,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,138.3511,194.2422,0,50.30421,-50.30421,235.7242,56.12469,0.111576,52.5679,0,0,194.2422
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.02903,28.02903,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,194.2447,143.938,0,27.2881,-27.2881,206.96,49.27608,0.111576,28.51607,0,0,143.938
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.80952,26.80952,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,224.5648,116.6499,0,5.572827,-5.572827,201.0857,47.87745,0.111576,5.823605,0,0,116.6499
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.87194,25.87194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7568,111.0771,0,0,0,201.0857,47.87745,0.111576,0,0,0,111.0771
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.89502,24.89502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7568,111.0771,0,0,0,201.0857,47.87745,0.111576,0,0,0,111.0771
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.02956,24.02956,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,230.7568,111.0771,0,0.04300244,-0.04300244,201.0404,47.86666,0.111576,0.04493755,0,0,111.0771
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.2559,23.2559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8046,111.0341,0,0,0,201.0404,47.86666,0.111576,0,0,0,111.0341
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.40355,22.40355,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,230.8046,111.0341,0,39.89987,-39.89987,158.9822,37.85283,0.111576,41.69537,0,0,111.0341
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.72168,21.72168,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,275.1378,71.13421,0,13.54132,-13.54132,144.7084,34.45432,0.111576,14.15068,0,0,71.13421
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.15126,21.15126,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,290.1837,57.5929,0,12.81022,-12.81022,131.2052,31.23928,0.111576,13.38668,0,0,57.5929
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.782099,21.25874,20.54151,26.63395,26.63395,0,0,0,26.63395,10.44568,0,3.552714E-15,0,2.782099,28.03574,26.63395,0,0,304.4173,44.78268,0,25.25364,-25.25364,104.5856,24.90128,0.111576,29.29735,2.225679,0,47.56477
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.10497,26.27177,21.99705,43.71387,43.71387,20.25,0,7.39125,43.71387,36.84178,0,0,0,16.10497,24.69882,23.46388,0,0,332.4769,19.52904,0,8.593848,-8.593848,95.52687,22.74445,0.111576,48.08526,12.88398,81,35.63401
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.883125,28.04414,25.39332,32.59785,19.7774,0,-1,0,19.7774,49.97182,0,12.82045,23.59141,9.883125,20.81831,19.7774,0,0,342.0256,10.93519,0,10.93519,-10.93519,84.00017,20,0.111576,35.85763,7.9065,0,20.81831
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.60165,41.93541,28.91416,25.11077,25.11077,81,0,22.761,25.11077,177.6196,0,0,0,44.60165,0,0,55.88923,53.09476,354.1758,0,97.69641,0,97.69641,176.6831,42.06733,0.111636,27.62185,35.68132,81,44.60165
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,63.68111,51.49172,31.72034,0,0,72.31579,0,20.56389,0,0,0,0,0,63.68111,0,0,72.31579,68.7,256.4794,87.92677,132.3811,0,132.3811,302.2709,71.96911,0.1116346,0,50.94489,81,151.6079
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.92934,44.55546,33.89054,31.7855,31.7855,81,0,22.761,31.7855,113.0369,0,0,0,35.92934,0,0,49.2145,46.75378,124.0983,207.0698,82.68312,0,82.68312,380.711,90.64529,0.1117107,34.96405,28.74347,81,242.9991
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.33128,44.65464,35.94272,34.09183,34.09183,0,0,0,34.09183,86.03609,0,7.105427E-15,0,29.33128,35.88614,34.09183,0,0,41.41516,281.4846,0,6.554861,-6.554861,373.8015,89.00019,0.1117107,37.50101,23.46502,0,310.8159
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.2357,41.27483,37.13601,22.67061,22.67061,0,-1,0,22.67061,62.79362,0,0,0,14.2357,23.8638,22.67061,0,0,48.69834,274.9297,0,9.628106,-9.628106,363.6526,86.58379,0.1117107,24.93768,11.38856,0,289.1654
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.26951,44.3693,37.47039,39.18512,39.18512,0,-1,0,39.18512,59.38353,0,7.105427E-15,0,23.26951,41.24749,39.18512,0,0,59.39624,265.3016,0,17.97799,-17.97799,344.7021,82.07178,0.1117107,43.10363,18.61561,0,288.5711
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.78315,47.44851,37.83755,0,0,0,-1,0,0,0,0,0,0,31.78315,0,0,0,0,79.37177,247.3236,31.78315,0,31.78315,374.8543,89.25085,0.1116763,0,25.42652,0,279.1068
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.2724,41.97666,36.93275,11.94785,11.94785,0,-1,0,11.94785,144.5649,0,0,0,17.2724,12.57668,11.94785,0,0,47.58863,275.9285,4.695716,0,4.695716,379.3091,90.3115,0.1116712,13.14264,13.81792,0,293.2009
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,34.67076,34.67076,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,42.89291,280.1546,0,25.70576,-25.70576,352.2128,83.86002,0.1116712,26.86252,0,0,280.1546
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,32.50712,32.50712,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,71.45487,254.4488,0,33.56816,-33.56816,316.8289,75.43529,0.1116712,35.07872,0,0,254.4488
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.86799,30.86799,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,108.7528,220.8807,0,41.54008,-41.54008,273.0418,65.00981,0.1116712,43.40939,0,0,220.8807
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.37311,29.37311,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,154.9085,179.3406,0,26.9423,-26.9423,244.6421,58.248,0.1116712,28.1547,0,0,179.3406
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.8979,27.8979,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,184.8443,152.3983,0,35.86108,-35.86108,206.8412,49.24781,0.1116712,37.47483,0,0,152.3983
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.68495,26.68495,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,224.69,116.5372,0,32.1102,-32.1102,172.9941,41.18898,0.1116712,33.55516,0,0,116.5372
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.74081,25.74081,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,260.368,84.42703,0,5.009634,-5.009634,167.7135,39.93169,0.1116712,5.235068,0,0,84.42703
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.74422,24.74422,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,265.9343,79.4174,0,38.99928,-38.99928,126.6046,30.14389,0.1116712,40.75424,0,0,79.4174
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.89843,23.89843,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,309.2668,40.41812,0,14.53478,-14.53478,111.2836,26.49604,0.1116712,15.18884,0,0,40.41812
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.1051,23.1051,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,325.4165,25.88334,0,22.12341,-22.12341,87.96349,20.94365,0.1116712,23.11897,0,0,25.88334
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.27242,22.27242,8.690239,3.571935,0,-1,0,3.571935,0,0,5.118304,5.987328,0,3.759932,3.571935,0,0,349.9981,3.759932,0,3.759932,-3.759932,84.00017,20,0.1116712,9.559262,0,0,3.759932
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.61022,21.61022,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117441,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.02013,21.02013,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1118261,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.50994,25.56752,20.41038,28.03706,28.03706,81,0,22.761,28.03706,69.58625,0,0,0,19.50994,0,0,52.96294,50.31479,239.4321,103.2693,69.82473,0,69.82473,259.0972,61.68967,0.1119158,30.84076,15.60795,81,122.7793
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.14537,34.45631,21.87248,46.16782,46.16782,81,0,22.761,46.16782,97.78535,0,0,0,45.14537,0,0,34.83218,33.09057,169.6074,166.1116,78.23594,0,78.23594,333.3183,79.36134,0.1119962,50.78461,36.11629,81,211.257
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.82102,41.79705,25.22285,71.27563,68.7,0,-1,0,68.7,82.7089,0,2.575636,9.703199,56.82102,72.31579,68.7,0,0,91.37144,236.5239,0,15.49477,-15.49477,316.9854,75.47255,0.1119962,78.4032,45.45681,0,293.3449
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,86.25546,56.40251,28.73057,13.71824,13.71824,0,0,0,13.71824,628.765,0,0,0,86.25546,14.44025,13.71824,0,0,108.5879,221.0292,71.81522,0,71.81522,385.1152,91.69392,0.1119185,15.09006,69.00437,0,307.2846
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,91.74603,62.14544,31.5302,7.374377,7.374377,0,0,0,7.374377,1244.119,47.21089,0,0,91.74603,7.762502,7.374377,0,0,36.77264,285.6628,36.77264,0,36.77264,420.0009,100,0.1118788,8.111814,73.39683,0,377.4089
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,90.78636,64.50719,33.70695,0,0,0,0,0,0,0,90.78636,0,0,90.78636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118788,0,72.62909,0,409.5446
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,88.32761,66.07207,35.77225,25.538,25.538,0,0,0,25.538,345.8673,61.4455,0,0,88.32761,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1118788,28.0918,70.66209,0,407.0858
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,84.1245,65.76778,36.97209,22.62712,22.62712,0,-1,0,22.62712,371.7863,60.30649,0,0,84.1245,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1118788,24.88983,67.29961,0,402.8827
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,60.35623,56.73248,37.32614,27.36594,27.36594,0,-1,0,27.36594,220.5524,31.54998,0,0,60.35623,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1118788,30.10253,48.28498,0,379.1144
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,40.59316,50.16767,37.67364,14.41576,14.41576,0,-1,0,14.41576,281.5887,25.41867,0,0,40.59316,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1118788,15.85734,32.47453,0,359.3514
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.87249,42.02905,36.80818,60.5618,60.5618,0,-1,0,60.5618,29.51116,7.105427E-15,0,0,17.87249,63.74926,60.5618,0,0,0,318.7582,0,45.87678,-45.87678,371.6425,88.48612,0.1118788,66.61798,14.29799,0,336.6307
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,34.53963,34.53963,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.9742,272.8814,0,50.59807,-50.59807,318.3074,75.78733,0.1118788,52.87498,0,0,272.8814
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.38254,32.38254,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.1943,222.2834,0,19.62961,-19.62961,297.616,70.86081,0.1118788,20.51294,0,0,222.2834
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,30.73686,30.73686,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.005,202.6538,0,47.35591,-47.35591,247.6985,58.97571,0.1118788,49.48692,0,0,202.6538
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,29.26165,29.26165,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.6226,155.2979,0,65.43311,-65.43311,178.7259,42.55371,0.1118788,68.37761,0,0,155.2979
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.78644,27.78644,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.3261,89.86475,0,42.14402,-42.14402,134.3022,31.97666,0.1118788,44.04051,0,0,89.86475
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,26.55382,26.55382,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.1528,47.72072,0,18.96838,-18.96838,114.3078,27.21609,0.1118788,19.82196,0,0,47.72072
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,25.59657,25.59657,34.50098,27.31472,0,-1,0,27.31472,0,0,7.186262,10.63636,0,28.75234,27.31472,0,0,322.2288,28.75234,0,28.75234,-28.75234,84.00017,20,0.1118788,37.95108,0,0,28.75234
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,24.61965,24.61965,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118788,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.76731,23.76731,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118788,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.97397,22.97397,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118788,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.14785,22.14785,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118788,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,21.49876,21.49876,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1119457,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.90867,20.90867,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1120329,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.40596,28.19995,20.30547,42.05618,42.05618,81,0,22.761,42.05618,69.92066,0,0,0,29.40596,0,0,38.94382,36.99663,267.3526,78.14085,66.40259,0,66.40259,229.3629,54.6101,0.1121258,46.2618,23.52477,81,107.5468
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.60674,36.30974,21.76101,20.9176,20.9176,81,0,22.761,20.9176,246.7145,0,0,0,51.60674,0,0,60.0824,57.07828,200.95,137.9032,108.685,0,108.685,332.4706,79.1595,0.1121729,23.00936,41.28539,81,189.5099
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.01192,44.37342,25.09827,81.0036,68.7,0,-1,0,68.7,94.63161,0,12.30361,20.40396,65.01192,72.31579,68.7,0,0,92.26501,235.7197,0,7.303875,-7.303875,324.7716,77.32642,0.1121729,89.10397,52.00953,0,300.7316
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,78.29871,53.14357,28.56666,51.49502,51.49502,0,0,0,51.49502,152.051,0,0,0,78.29871,54.20529,51.49502,0,0,100.3804,228.4158,24.09342,0,24.09342,347.6286,82.76855,0.1121469,56.64453,62.63897,0,306.7145
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,91.39246,61.76286,31.34662,44.48769,44.48769,0,0,0,44.48769,205.4331,0,0,0,91.39246,46.82915,44.48769,0,0,76.28702,250.0999,44.5633,0,44.5633,389.9051,92.83436,0.1120988,48.93646,73.11397,0,341.4924
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,77.69882,58.89595,33.54304,24.4846,24.4846,0,0,0,24.4846,317.3376,20.20185,0,0,77.69882,25.77326,24.4846,0,0,31.72371,290.2069,31.72371,0,31.72371,420.0009,100,0.1120646,26.93306,62.15906,0,367.9057
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,89.36084,66.31578,35.60834,0,0,0,0,0,0,0,89.36084,0,0,89.36084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120646,0,71.48867,0,408.1191
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,77.24451,62.68064,36.80818,23.70901,23.70901,0,-1,0,23.70901,325.8024,52.28765,0,0,77.24451,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1120646,26.07991,61.7956,0,396.0027
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,60.16971,56.49002,37.17534,57.40419,57.40419,0,-1,0,57.40419,104.8176,0,0,0,60.16971,60.42547,57.40419,0,0,0,318.7582,0,0.2557602,-0.2557602,419.7312,99.93581,0.1120646,63.14462,48.13577,0,378.9279
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.45292,44.8128,37.54251,0,0,0,-1,0,0,0,24.16875,0,0,24.45292,0,0,0,0,0.284178,318.5025,0.284178,0,0.284178,420.0009,100,0.1120643,0,19.56234,0,342.9554
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.28697,39.93111,36.67705,23.42782,23.42782,0,-1,0,23.42782,48.17764,0,0,0,11.28697,24.66087,23.42782,0,0,0,318.7582,0,13.37389,-13.37389,405.9035,96.6435,0.1120643,25.77061,9.029578,0,330.0452
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,34.4085,34.4085,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.85988,305.3843,0,0.7899084,-0.7899084,405.0709,96.44525,0.1120643,0.8254542,0,0,305.3843
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,32.27108,32.27108,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.73756,304.5944,0,27.93736,-27.93736,375.6223,89.43371,0.1120643,29.19454,0,0,304.5944
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,30.63196,30.63196,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.77907,276.6571,0,69.19214,-69.19214,302.6874,72.06828,0.1120643,72.30579,0,0,276.6571
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.15674,29.15674,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.6592,207.4649,0,10.40657,-10.40657,291.7179,69.4565,0.1120643,10.87487,0,0,207.4649
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,27.68153,27.68153,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.2221,197.0583,0,7.910801,-7.910801,283.3792,67.4711,0.1120643,8.266787,0,0,197.0583
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,26.44236,26.44236,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.0119,189.1476,0,26.99963,-26.99963,254.9191,60.6949,0.1120643,28.21462,0,0,189.1476
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,25.48511,25.48511,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.0115,162.1479,0,12.95034,-12.95034,241.2682,57.4447,0.1120643,13.53311,0,0,162.1479
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,24.50819,24.50819,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.4007,149.1976,0,13.77813,-13.77813,226.7448,53.98675,0.1120643,14.39815,0,0,149.1976
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7098,135.4194,0,0,0,226.7448,53.98675,0.1120643,0,0,0,135.4194
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.84939,22.84939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7098,135.4194,0,0,0,226.7448,53.98675,0.1120643,0,0,0,135.4194
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.01672,22.01672,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.7098,135.4194,0,12.71125,-12.71125,213.346,50.79655,0.1120643,13.28326,0,0,135.4194
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.39385,21.39385,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.8334,122.7082,0,3.833298,-3.833298,209.3053,49.8345,0.1120643,4.005797,0,0,122.7082
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.79721,20.79721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.0926,118.8749,0,0,0,209.3053,49.8345,0.1120643,0,0,0,118.8749
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.12686,27.70326,20.17434,0,0,0,0,0,0,0,0,0,0,28.12686,0,0,0,0,222.0926,118.8749,28.12686,0,28.12686,235.9888,56.18769,0.112034,0,22.50149,0,147.0018
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.49503,36.44096,21.62989,13.1569,13.1569,0,0,0,13.1569,398.9924,0,0,0,52.49503,13.84937,13.1569,0,0,193.9657,144.1891,38.64566,0,38.64566,272.6513,64.91684,0.1119924,14.47259,41.99603,0,196.6841
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,73.75368,47.21661,24.94748,40.11102,40.11102,0,-1,0,40.11102,183.8739,0,0,0,73.75368,42.22212,40.11102,0,0,155.3201,178.9702,31.53156,0,31.53156,302.5648,72.03909,0.1119584,44.12212,59.00294,0,252.7238
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,79.7041,53.44471,28.37652,15.30945,15.30945,0,0,0,15.30945,520.6202,0,0,0,79.7041,16.11521,15.30945,0,0,123.7885,207.3486,63.58889,0,63.58889,362.8905,86.40232,0.11189,16.8404,63.76328,0,287.0527
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,84.8221,58.80299,31.14336,0,0,0,0,0,0,0,24.62248,0,0,84.8221,0,0,0,0,60.19962,264.5786,60.19962,0,60.19962,420.0009,100,0.1118254,0,67.85767,0,349.4007
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,93.28891,65.15344,33.35946,2.88278,2.88278,0,0,0,2.88278,3236.074,90.2544,0,0,93.28891,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,3.171058,74.63113,0,412.0471
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,82.65166,63.21113,35.42476,25.90421,25.90421,0,0,0,25.90421,319.0665,55.38407,0,0,82.65166,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,28.49463,66.12133,0,401.4099
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,61.8269,56.48348,36.63771,0,0,0,-1,0,0,0,61.8269,0,0,61.8269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,0,49.46152,0,380.5851
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,61.33282,56.73167,37.01143,31.79,31.79,0,-1,0,31.79,192.9312,27.86967,0,0,61.33282,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,34.96899,49.06626,0,380.091
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,44.63272,51.23191,37.39826,41.17506,41.17506,0,-1,0,41.17506,108.3975,1.290548,0,0,44.63272,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,45.29257,35.70617,0,363.3909
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.28273,41.86811,36.53281,15.13082,15.13082,0,-1,0,15.13082,120.8311,2.355554,0,0,18.28273,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1118254,16.6439,14.62618,0,337.041
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,34.27737,34.27737,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1118254,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.13995,32.13995,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1118254,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,30.5205,30.5205,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1118254,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.04528,29.04528,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1118254,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,27.57007,27.57007,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1118254,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.31123,26.31123,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1118254,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.35398,25.35398,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1118254,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1118254,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,23.5116,23.5116,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1118254,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.71827,22.71827,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1118254,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.88559,21.88559,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1118254,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.26272,21.26272,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1118254,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.67264,20.67264,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1118254,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.23287,27.05814,20.06288,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.47815,0,1.421085E-14,0,26.23287,72.31579,68.7,0,0,291.8434,56.09914,0,46.08292,-46.08292,94.55819,22.51381,0.1118254,97.88999,20.9863,81,82.33201
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.90722,33.96583,21.48564,55.88765,55.88765,81,0,22.761,55.88765,80.35267,0,0,0,44.90722,0,0,25.11235,23.85673,343.0467,10.01622,68.76395,0,68.76395,159.7934,38.04597,0.1119154,61.47642,35.92578,81,54.92344
