Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.03189,22.03189,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.27217,21.27217,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,20.499,20.499,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.79979,19.79979,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.16109,19.16109,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.370139,20.38604,18.49549,17.45969,17.45969,0,0,0,17.45969,42.2123,0,3.552714E-15,0,7.370139,18.37863,17.45969,0,0,231.6447,110.278,0,11.00849,-11.00849,188.6394,44.91405,0,19.20566,5.896111,0,117.6481
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.25537,23.90039,19.64516,17.89183,17.89183,0,0,0,17.89183,90.85358,0,0,0,16.25537,18.83351,17.89183,0,0,243.8764,99.26946,0,2.578138,-2.578138,185.9218,44.267,0,19.68102,13.0043,0,115.5248
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.59273,30.92392,22.57647,37.14302,37.14302,0,-1,0,37.14302,82.36469,0,0,0,30.59273,39.09792,37.14302,0,0,246.741,96.69133,0,8.505186,-8.505186,176.9565,42.13242,0,40.85732,24.47419,0,127.2841
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.582596,27.61031,25.58173,11.18036,11.18036,0,0,0,11.18036,67.82069,0,0,0,7.582596,11.7688,11.18036,0,0,256.1912,88.18614,0,4.186202,-4.186202,172.5439,41.08179,0,12.29839,6.066077,0,95.76874
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.067636,29.78087,28.13654,44.99193,44.99193,0,0,0,44.99193,13.48606,0,7.105427E-15,0,6.067636,47.35993,44.99193,0,0,260.8425,83.99994,0,41.29229,-41.29229,129.018,30.71851,0,49.49112,4.854109,0,90.06757
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.32,39.50901,30.50311,39.03371,39.03371,0,0,0,39.03371,80.23833,0,0,0,31.32,41.08812,39.03371,0,0,306.7229,42.70765,0,9.768121,-9.768121,118.7215,28.26696,0,42.93708,25.056,0,74.02765
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.48964,40.734,32.76882,29.63541,29.63541,0,0,0,29.63541,92.75943,0,0,0,27.48964,31.19517,29.63541,0,0,317.5763,32.93953,0,3.70553,-3.70553,114.8155,27.33697,0,32.59895,21.99171,0,60.42917
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.84499,37.55232,34.18741,18.0029,18.0029,0,-1,0,18.0029,65.79488,0,0,0,11.84499,18.95042,18.0029,0,0,321.6936,29.234,0,7.105434,-7.105434,107.3257,25.55369,0,19.80319,9.47599,0,41.07899
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.742949,36.69798,34.7925,0,0,0,-1,0,0,0,0,0,0,6.742949,0,0,0,0,329.5885,22.12856,6.742949,0,6.742949,113.7226,27.07677,0,0,5.394359,0,28.87151
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.12384,39.14252,35.37742,24.06969,24.06969,0,-1,0,24.06969,54.52436,0,0,0,13.12384,25.33652,24.06969,0,0,322.8456,28.19722,0,12.21267,-12.21267,100.8494,24.01171,0,26.47666,10.49908,0,41.32106
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.993738,36.71527,34.73871,0,0,0,-1,0,0,0,0,0,0,6.993738,0,0,0,0,336.4152,15.98455,6.993738,0,6.993738,107.4842,25.59143,0,0,5.59499,0,22.97829
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,32.71503,32.71503,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,2.06035,0,22.22518,21.11393,0,0,329.4214,22.27891,0,22.22518,-22.22518,84.0568,20.01348,0,23.22532,0,0,22.27891
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.80565,30.80565,29.19959,0.05104221,0,-1,0,0.05104221,0,0,29.14855,32.06851,0,0.05372864,0.05104221,0,0,354.1161,0.05372864,0,0.05372864,-0.05372864,84.00017,20,0,32.11956,0,0,0.05372864
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.27276,29.27276,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.78021,27.78021,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.24733,26.24733,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.90269,24.90269,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.88077,23.88077,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.85884,22.85884,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.01172,22.01172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.252,21.252,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.47883,20.47883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.79979,19.79979,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2011496,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.14764,19.14764,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2065573,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.20614,21.37293,18.48205,11.413,11.413,81,0,22.761,11.413,98.18752,0,0,0,11.20614,0,0,69.58701,66.10765,216.7758,123.66,77.31379,0,77.31379,287.6956,68.4988,0.2114064,12.5543,8.964911,81,134.8661
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.05695,27.66892,19.62499,7.556548,7.556548,79.87234,0,22.4757,7.556548,397.7603,0,0,0,30.05695,0,0,72.31579,68.7,139.462,193.2424,98.75695,0,98.75695,381.3846,90.80568,0.1988231,8.312203,24.04556,81,223.2994
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.65872,37.51179,22.5563,8.910165,8.910165,0,-1,0,8.910165,590.9961,2.574537,0,0,52.65872,9.379121,8.910165,0,0,40.70506,282.1237,40.70506,0,40.70506,420.0009,100,0.1768257,9.801181,42.12698,0,334.7824
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,79.73417,50.07423,25.54811,0,0,0,0,0,0,0,79.73417,0,0,79.73417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,0,63.78734,0,398.4924
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,95.50131,59.35646,28.0962,0,0,0,0,0,0,0,95.50131,0,0,95.50131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,0,76.40105,0,414.2596
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,98.67628,63.76557,30.46277,24.1902,24.1902,0,0,0,24.1902,407.9185,73.21292,0,0,98.67628,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,26.60922,78.94102,0,417.4345
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,90.59845,63.17978,32.72848,43.95524,43.95524,0,0,0,43.95524,206.1152,44.32978,0,0,90.59845,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,48.35076,72.47876,0,409.3567
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,88.90005,64.27911,34.16724,42.47823,42.47823,0,-1,0,42.47823,209.2838,44.18612,0,0,88.90005,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,46.72606,71.12004,0,407.6583
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,66.4983,56.05609,34.77233,11.26202,11.26202,0,-1,0,11.26202,590.4649,54.64354,0,0,66.4983,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1768257,12.38823,53.19864,0,385.2565
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.44397,43.44622,35.35725,26.25131,26.25131,0,-1,0,26.25131,104.5432,0,0,0,27.44397,27.63296,26.25131,0,0,0,318.7582,0,0.1889896,-0.1889896,419.8016,99.95257,0.1768257,28.87644,21.95518,0,346.2022
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.77737,40.75998,34.73871,36.90159,36.90159,0,-1,0,36.90159,56.3048,0,0,0,20.77737,38.84378,36.90159,0,0,0.2099884,318.5692,0,18.06642,-18.06642,400.758,95.41837,0.1768257,40.59175,16.62189,0,339.3466
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,32.72848,32.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28378,300.5028,0,0,0,400.758,95.41837,0.1768257,0,0,0,300.5028
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.80565,30.80565,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,20.28378,300.5028,0,8.707522,-8.707522,391.5794,93.23301,0.1768257,9.09936,0,0,300.5028
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,29.29293,29.29293,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.95881,291.7953,0,22.92944,-22.92944,367.4097,87.47832,0.1768257,23.96127,0,0,291.7953
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.79366,27.79366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.43596,268.8658,0,0,0,367.4097,87.47832,0.1768257,0,0,0,268.8658
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.24733,26.24733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.43596,268.8658,0,0,0,367.4097,87.47832,0.1768257,0,0,0,268.8658
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.92286,24.92286,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,55.43596,268.8658,0,26.21345,-26.21345,339.7783,80.89942,0.1768257,27.39306,0,0,268.8658
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.88077,23.88077,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,84.56202,242.6524,0,31.97428,-31.97428,306.0744,72.87472,0.1768257,33.41312,0,0,242.6524
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.85884,22.85884,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,120.089,210.6781,0,3.410285,-3.410285,302.4796,72.01882,0.1768257,3.563748,0,0,210.6781
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.01172,22.01172,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.8782,207.2678,0,8.47915,-8.47915,293.5418,69.89078,0.1768257,8.860712,0,0,207.2678
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.252,21.252,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,133.2995,198.7887,0,46.16068,-46.16068,244.8842,58.30565,0.1768257,48.23791,0,0,198.7887
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,20.499,20.499,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,184.5891,152.628,0,31.98588,-31.98588,211.1682,50.27803,0.1768257,33.42524,0,0,152.628
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.79979,19.79979,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,220.129,120.6421,0,48.45237,-48.45237,160.0949,38.11775,0.1768257,50.63272,0,0,120.6421
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.14764,19.14764,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.9649,72.18977,0,18.76503,-18.76503,140.3148,33.40822,0.1768257,19.60945,0,0,72.18977
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.93998,24.77419,18.47532,0,0,0,0,0,0,0,0,0,0,23.93998,0,0,0,0,294.815,53.42474,23.93998,0,23.93998,163.0262,38.8157,0.1660226,0,19.15198,0,77.36472
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.58787,32.7388,19.61154,24.29147,24.29147,0,0,0,24.29147,195.9037,0,0,0,47.58787,25.56996,24.29147,0,0,270.875,74.97073,22.01791,0,22.01791,183.9143,43.78902,0.1571902,26.72061,38.07029,0,122.5586
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,66.72578,42.01242,22.52268,32.46776,32.46776,0,-1,0,32.46776,205.514,0,0,0,66.72578,34.17659,32.46776,0,0,248.8571,94.78683,32.54919,0,32.54919,214.7931,51.14112,0.1457292,35.71453,53.38062,0,161.5126
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,89.412,53.67179,25.50778,21.77166,21.77166,0,0,0,21.77166,410.6808,0,0,0,89.412,22.91753,21.77166,0,0,216.3079,124.0811,66.49447,0,66.49447,277.8753,66.16066,0.1268368,23.94882,71.5296,0,213.4931
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,101.5364,61.85669,28.04242,62.15334,62.15334,0,0,0,62.15334,163.3643,0,0,0,101.5364,65.42457,62.15334,0,0,149.8134,183.9261,36.11181,0,36.11181,312.134,74.31747,0.1184942,68.36867,81.2291,0,285.4625
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,104.0651,66.13741,30.42243,13.31369,13.31369,0,0,0,13.31369,781.6396,0,0,0,104.0651,14.01441,13.31369,0,0,113.7016,216.4268,90.05068,0,90.05068,397.5636,94.65781,0.1017975,14.64506,83.25208,0,320.4919
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,100.465,67.54186,32.71503,21.86214,21.86214,0,0,0,21.86214,459.5387,53.80127,0,0,100.465,23.01278,21.86214,0,0,23.65094,297.4724,23.65094,0,23.65094,420.0009,100,0.09816461,24.04835,80.37199,0,397.9374
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,90.31499,64.86478,34.14708,13.82816,13.82816,0,-1,0,13.82816,653.1237,75.75903,0,0,90.31499,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09816461,15.21098,72.25199,0,409.0732
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,70.73141,57.63386,34.75216,38.28138,38.28138,0,-1,0,38.28138,184.7672,30.43523,0,0,70.73141,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09816461,42.10951,56.58513,0,389.4896
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,49.46138,50.64908,35.37742,32.43414,32.43414,0,-1,0,32.43414,152.4979,15.32017,0,0,49.46138,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09816461,35.67756,39.5691,0,368.2196
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.68564,41.65489,34.75216,77.7363,68.7,0,-1,0,68.7,34.47691,0,9.036301,16.80993,23.68564,72.31579,68.7,0,0,0,318.7582,0,48.63015,-48.63015,368.7402,87.7951,0.09816461,85.50993,18.94851,0,342.4439
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,32.74865,32.74865,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.0335,270.1281,0,34.46741,-34.46741,332.4083,79.14468,0.09816461,36.01844,0,0,270.1281
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.33062,235.6607,0,0,0,332.4083,79.14468,0.09816461,0,0,0,235.6607
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,29.30638,29.30638,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.33062,235.6607,0,33.84739,-33.84739,296.73,70.64986,0.09816461,35.37053,0,0,235.6607
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.79366,27.79366,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,129.9388,201.8133,0,37.33125,-37.33125,257.3795,61.2807,0.09816461,39.01116,0,0,201.8133
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.2675,26.2675,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.418,164.482,0,51.66924,-51.66924,202.9153,48.31306,0.09816461,53.99435,0,0,164.482
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.94303,24.94303,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,228.8283,112.8128,0,33.65303,-33.65303,167.4419,39.86703,0.09816461,35.16742,0,0,112.8128
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.90093,23.90093,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.2205,79.15975,0,12.42304,-12.42304,154.3468,36.74918,0.09816461,12.98208,0,0,79.15975
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.85884,22.85884,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.0239,66.73672,0,46.3258,-46.3258,105.5152,25.12261,0.09816461,48.41046,0,0,66.73672
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.03189,22.03189,38.04917,19.39037,0,-1,0,19.39037,0,0,18.65879,22.46371,0,20.41092,19.39037,0,0,331.497,20.41092,0,20.41092,-20.41092,84.00017,20,0.09816461,41.85408,0,0,20.41092
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.27217,21.27217,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09816461,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.51917,20.51917,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09816461,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.79979,19.79979,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.11364,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.14764,19.14764,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1250471,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.449003,20.12713,18.47532,0,0,72.31579,0,20.56389,0,0,0,0,0,6.449003,0,0,72.31579,68.7,245.8954,97.45233,75.149,0,75.149,258.0165,61.43239,0.1312387,0,5.159202,81,103.9013
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.59399,25.5636,19.59137,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4071.68,0,0,0,22.59399,0,0,72.31579,68.7,170.7464,165.0864,91.29398,0,91.29398,344.6256,82.05356,0.1342372,0.6103963,18.07519,81,187.6804
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.23407,34.88472,22.52268,0,0,0,-1,0,0,0,0,0,0,44.23407,0,0,0,0,79.45245,247.251,44.23407,0,44.23407,386.5898,92.045,0.1281886,0,35.38726,0,291.4851
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.51493,34.85212,25.48761,71.8334,71.8334,73.45168,0,20.85128,71.8334,46.65646,0,0,0,33.51493,0,0,1.618276,1.537362,35.21838,287.0617,35.05229,0,35.05229,419.8433,99.96249,0.1330197,79.01675,26.81194,81,320.5766
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.86813,31.54656,28.02225,30.93069,30.93069,0,0,0,30.93069,41.60313,0,3.552714E-15,0,12.86813,32.55862,30.93069,0,0,0.1660863,318.6087,0,19.69048,-19.69048,399.0877,95.02069,0.1330197,34.02375,10.29451,0,331.4769
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.39064,39.72878,30.40226,8.060841,8.060841,0,0,0,8.060841,401.8271,1.861146,0,0,32.39064,8.485095,8.060841,0,0,22.0444,298.9183,22.0444,0,22.0444,420.0009,100,0.1301968,8.866924,25.91251,0,331.3089
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,53.79826,49.16539,32.71503,25.37591,25.37591,0,0,0,25.37591,212.0052,27.08677,0,0,53.79826,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1301968,27.9135,43.0386,0,372.5565
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.6584,37.76802,34.16724,34.31303,34.31303,0,-1,0,34.31303,36.89094,0,0,0,12.6584,36.11897,34.31303,0,0,0,318.7582,0,23.46058,-23.46058,395.2712,94.11201,0.1301968,37.74433,10.12672,0,331.4166
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.05539,39.09017,34.77233,10.56848,10.56848,0,-1,0,10.56848,142.4555,0,0,0,15.05539,11.12472,10.56848,0,0,26.06731,295.2976,3.93067,0,3.93067,399.0002,94.99986,0.129706,11.62533,12.04431,0,310.353
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.644561,38.1475,35.39759,0,0,0,-1,0,0,0,0,0,0,9.644561,0,0,0,0,22.13664,298.8353,9.644561,0,9.644561,408.1498,97.17833,0.1285173,0,7.715649,0,308.4798
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.710411,36.3829,34.77233,9.595729,9.595729,0,-1,0,9.595729,59.50992,0,1.776357E-15,0,5.710411,10.10077,9.595729,0,0,12.49208,307.5154,0,4.390357,-4.390357,403.522,96.07647,0.1285173,10.5553,4.568329,0,313.2258
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,32.78899,32.78899,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,17.37025,303.125,0,43.97737,-43.97737,357.1657,85.03929,0.1285173,45.95635,0,0,303.125
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.8796,30.8796,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,66.23399,259.1476,0,27.10443,-27.10443,328.5952,78.23679,0.1285173,28.32413,0,0,259.1476
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,29.34672,29.34672,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,96.35004,232.0432,0,6.415719,-6.415719,321.8324,76.62661,0.1285173,6.704426,0,0,232.0432
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.834,27.834,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,103.4786,225.6275,0,31.89854,-31.89854,288.2084,68.62091,0.1285173,33.33397,0,0,225.6275
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.28094,26.28094,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,138.9214,193.7289,0,27.26722,-27.26722,259.4662,61.77755,0.1285173,28.49424,0,0,193.7289
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.97664,24.97664,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,169.2183,166.4617,0,27.30731,-27.30731,230.6818,54.92413,0.1285173,28.53614,0,0,166.4617
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.94127,23.94127,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,199.5598,139.1544,0,2.760154,-2.760154,227.7723,54.2314,0.1285173,2.884362,0,0,139.1544
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.89918,22.89918,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,202.6266,136.3943,0,20.47613,-20.47613,206.1886,49.09243,0.1285173,21.39755,0,0,136.3943
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.0655,22.0655,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,225.3779,115.9181,0,13.48674,-13.48674,191.9723,45.70761,0.1285173,14.09364,0,0,115.9181
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.31251,21.31251,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,240.3631,102.4314,0,53.26019,-53.26019,135.8312,32.34069,0.1285173,55.6569,0,0,102.4314
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.53262,20.53262,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,299.5411,49.1712,0,8.231144,-8.231144,127.1548,30.27489,0.1285173,8.601545,0,0,49.1712
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.81324,19.81324,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,308.6869,40.94006,35.14946,0,35.14946,160.5005,38.21432,0.1339275,48.40062,0,81,40.94006
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.15436,19.15436,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,273.5374,72.57458,68.7,0,68.7,225.675,53.73204,0.1406791,9.277013,0,81,72.57458
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.551441,20.93311,18.47532,0,0,72.31579,0,20.56389,0,0,0,0,0,9.551441,0,0,72.31579,68.7,204.8374,134.4046,78.25144,0,78.25144,299.9109,71.4072,0.143618,0,7.641153,81,143.956
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38868,24.96173,19.59137,22.87077,22.87077,81,0,22.761,22.87077,89.14734,0,0,0,20.38868,0,0,58.12923,55.22277,126.5859,204.8309,75.61145,0,75.61145,371.6422,88.48606,0.1483646,25.15785,16.31095,81,225.2196
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.24365,28.48422,22.50251,21.21433,21.21433,0,-1,0,21.21433,104.852,0,0,0,22.24365,22.33088,21.21433,0,0,50.9745,272.8812,0,0.08722715,-0.08722715,371.5502,88.46416,0.1483646,23.33576,17.79492,0,295.1248
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.01879,34.98016,25.46744,14.7236,14.7236,0,0,0,14.7236,231.0493,0,0,0,34.01879,15.49853,14.7236,0,0,51.07141,272.7939,18.52026,0,18.52026,389.1201,92.64746,0.1462964,16.19596,27.21503,0,306.8127
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.72274,36.38526,28.00208,3.327609,3.327609,0,0,0,3.327609,893.216,0,0,0,29.72274,3.502746,3.327609,0,0,32.55116,289.4622,26.21999,0,26.21999,413.9946,98.56994,0.1434651,3.66037,23.77819,0,319.1849
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.98415,44.00393,30.40226,0,0,0,0,0,0,0,39.65298,0,0,45.98415,0,0,0,0,6.33117,313.0602,6.33117,0,6.33117,420.0009,100,0.1427978,0,36.78732,0,359.0443
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.287359,35.31742,32.71503,50.24729,50.24729,0,0,0,50.24729,18.4833,0,7.105427E-15,0,9.287359,52.89189,50.24729,0,0,0,318.7582,0,43.60453,-43.60453,374.0376,89.0564,0.1427978,55.27202,7.429887,0,328.0456
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.24659,42.74961,34.16724,0,0,0,-1,0,0,0,0,0,0,29.24659,0,0,0,0,48.44947,275.1537,29.24659,0,29.24659,401.7834,95.66252,0.1397941,0,23.39727,0,304.4003
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.62938,43.84312,34.7925,65.70067,65.70067,0,-1,0,65.70067,46.61959,0,1.421085E-14,3.570738,30.62938,69.1586,65.70067,0,0,19.20289,301.4756,0,38.52922,-38.52922,361.17,85.99269,0.1397941,72.27074,24.50351,0,332.105
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.05228,42.15717,35.41776,0,0,0,-1,0,0,0,0,0,0,23.05228,0,0,0,0,62.01313,262.9464,23.05228,0,23.05228,383.0393,91.19965,0.1375141,0,18.44182,0,285.9987
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.293443,37.45109,34.81267,18.96126,18.96126,0,-1,0,18.96126,49.01279,0,0,0,9.293443,19.95922,18.96126,0,0,38.96086,283.6935,0,10.66578,-10.66578,371.7966,88.52283,0.1375141,20.85739,7.434754,0,292.9869
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.82261,32.82261,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,50.81172,273.0277,0,2.21226,-2.21226,369.4647,87.96761,0.1375141,2.311812,0,0,273.0277
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.93339,30.93339,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,53.26979,270.8154,0,16.9382,-16.9382,351.6103,83.71656,0.1375141,17.70041,0,0,270.8154
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,29.38706,29.38706,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,72.09,253.8772,0,14.11956,-14.11956,336.7269,80.17292,0.1375141,14.75494,0,0,253.8772
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.88779,27.88779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.7784,239.7577,0,0,0,336.7269,80.17292,0.1375141,0,0,0,239.7577
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.34145,26.34145,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,87.7784,239.7577,0,17.65567,-17.65567,318.1162,75.74181,0.1375141,18.45018,0,0,239.7577
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.01698,25.01698,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,107.3958,222.102,0,23.59739,-23.59739,293.2424,69.81947,0.1375141,24.65928,0,0,222.102
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.97489,23.97489,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,133.6151,198.5046,0,33.87286,-33.87286,257.5373,61.31827,0.1375141,35.39714,0,0,198.5046
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.93952,22.93952,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,171.2516,164.6317,0,17.58645,-17.58645,238.9995,56.90453,0.1375141,18.37784,0,0,164.6317
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.10584,22.10584,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,190.7921,147.0453,0,25.79646,-25.79646,211.8077,50.43029,0.1375141,26.9573,0,0,147.0453
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.34612,21.34612,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,219.4549,121.2488,0,2.004781,-2.004781,209.6944,49.92715,0.1375141,2.094996,0,0,121.2488
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.57296,20.57296,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,221.6824,119.244,0,54.55964,-54.55964,152.1835,36.2341,0.1375141,57.01482,0,0,119.244
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.81324,19.81324,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,282.3042,64.68441,0,38.52123,-38.52123,111.5786,26.56627,0.1375141,40.25468,0,0,64.68441
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.15436,19.15436,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,325.1056,26.16318,46.94339,0,46.94339,156.113,37.16969,0.1426056,34.7445,0,81,26.16318
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.03294,23.71374,18.47532,4.147118,4.147118,76.46291,0,21.61312,4.147118,483.0569,0,0,0,20.03294,0,0,72.31579,68.7,278.1622,68.41223,88.73294,0,88.73294,240.2924,57.21237,0.1446379,4.56183,16.02635,81,88.44518
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.73328,34.27397,19.59137,0,0,72.31579,0,20.56389,0,0,0,0,0,52.73328,0,0,72.31579,68.7,189.4293,148.2719,121.4333,0,121.4333,355.4942,84.6413,0.1428854,0,42.18662,81,201.0052
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,78.69268,46.09149,22.50251,0,0,0,-1,0,0,0,10.69668,0,0,78.69268,0,0,0,0,67.996,257.5618,67.996,0,67.996,420.0009,100,0.137297,0,62.95414,0,336.2545
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,88.66888,53.33481,25.46744,21.73234,21.73234,0,0,0,21.73234,408.0042,65.79272,0,0,88.66888,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,23.90558,70.9351,0,407.4271
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,92.88597,58.15824,28.00208,0,0,0,0,0,0,0,92.88597,0,0,92.88597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,0,74.30878,0,411.6442
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,95.42833,62.30092,30.42243,0,0,0,0,0,0,0,95.42833,0,0,95.42833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,0,76.34267,0,414.1866
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,97.37398,66.15009,32.72848,31.19044,31.19044,0,0,0,31.19044,312.1918,64.54195,0,0,97.37398,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,34.30948,77.89919,0,416.1322
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,87.12423,63.54624,34.18741,5.491541,5.491541,0,-1,0,5.491541,1586.517,81.34367,0,0,87.12423,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,6.040696,69.69939,0,405.8824
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,75.30371,59.50739,34.83284,45.60799,45.60799,0,-1,0,45.60799,165.1108,27.2953,0,0,75.30371,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,50.16879,60.24297,0,394.0619
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,56.47744,53.1836,35.45137,13.69374,13.69374,0,-1,0,13.69374,412.4326,42.06298,0,0,56.47744,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.137297,15.06311,45.18195,0,375.2357
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.21574,42.22117,34.84629,25.08555,25.08555,0,-1,0,25.08555,100.519,0,0,0,25.21574,26.40584,25.08555,0,0,0,318.7582,0,1.190106,-1.190106,418.7464,99.70132,0.137297,27.5941,20.17259,0,343.974
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.86295,32.86295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32234,317.5681,0,0,0,418.7464,99.70132,0.137297,0,0,0,317.5681
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.97373,30.97373,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.32234,317.5681,0,22.11871,-22.11871,395.4312,94.15009,0.137297,23.11405,0,0,317.5681
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,29.42067,29.42067,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.89868,295.4494,0,2.332973,-2.332973,392.972,93.56458,0.137297,2.437957,0,0,295.4494
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.92813,27.92813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49088,293.1164,0,0,0,392.972,93.56458,0.137297,0,0,0,293.1164
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,26.37507,26.37507,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.49088,293.1164,0,28.15376,-28.15376,363.2953,86.49872,0.137297,29.42067,0,0,293.1164
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.07077,25.07077,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.77283,264.9627,0,9.239231,-9.239231,353.5564,84.17992,0.137297,9.654996,0,0,264.9627
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.0354,24.0354,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.03864,255.7234,0,7.990309,-7.990309,345.1338,82.17456,0.137297,8.349873,0,0,255.7234
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.99331,22.99331,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.91676,247.7331,0,17.95246,-17.95246,326.2103,77.66896,0.137297,18.76031,0,0,247.7331
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.15963,22.15963,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.86393,229.7807,0,47.08412,-47.08412,276.5793,65.85207,0.137297,49.2029,0,0,229.7807
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.40663,21.40663,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.1796,182.6966,0,8.553263,-8.553263,267.5633,63.70543,0.137297,8.938159,0,0,182.6966
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.62674,20.62674,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.6832,174.1433,0,20.71074,-20.71074,245.7323,58.50757,0.137297,21.64273,0,0,174.1433
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.85357,19.85357,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.6952,153.4326,0,23.06028,-23.06028,221.4246,52.72004,0.137297,24.098,0,0,153.4326
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.1947,19.1947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.3177,130.3723,0,0,0,221.4246,52.72004,0.137297,0,0,0,130.3723
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.37821,22.5158,18.52238,0,0,0,0,0,0,0,0,0,0,15.37821,0,0,0,0,209.3177,130.3723,15.37821,0,15.37821,236.0137,56.19362,0.1360932,0,12.30257,0,145.7505
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.3242,29.4494,19.62499,11.68088,11.68088,0,0,0,11.68088,310.9715,0,0,0,36.3242,12.29566,11.68088,0,0,193.9395,144.2127,24.02854,0,24.02854,258.8091,61.6211,0.1342539,12.84897,29.05936,0,180.5369
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,63.4465,40.94409,22.53613,10.16775,10.16775,0,-1,0,10.16775,623.9974,0,0,0,63.4465,10.7029,10.16775,0,0,169.911,165.8383,52.7436,0,52.7436,308.8461,73.53465,0.130386,11.18453,50.7572,0,229.2849
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,86.87941,52.69744,25.50778,50.48217,50.48217,0,0,0,50.48217,172.0992,0,0,0,86.87941,53.13913,50.48217,0,0,117.1674,213.3076,33.74029,0,33.74029,340.855,81.15578,0.1280264,55.53038,69.50353,0,300.187
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,81.41419,53.66604,28.02225,3.213391,3.213391,0,0,0,3.213391,2533.591,0,0,0,81.41419,3.382517,3.213391,0,0,83.42708,243.6739,78.03168,0,78.03168,414.8823,98.7813,0.1228834,3.53473,65.13136,0,325.088
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,92.5929,61.12168,30.4426,0,0,0,0,0,0,0,87.1975,0,0,92.5929,0,0,0,0,5.395401,313.9024,5.395401,0,5.395401,420.0009,100,0.1225431,0,74.07432,0,406.4953
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,89.55731,62.78781,32.76882,0,0,0,0,0,0,0,89.55731,0,0,89.55731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,0,71.64584,0,408.3155
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,84.69104,62.5731,34.22775,7.555202,7.555202,0,-1,0,7.555202,1120.963,76.73819,0,0,84.69104,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,8.310721,67.75283,0,403.4492
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,72.3887,58.38406,34.84629,0.7877414,0.7877414,0,-1,0,0.7877414,9189.399,71.5595,0,0,72.3887,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,0.8665156,57.91096,0,391.1469
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,53.39978,52.14234,35.49171,49.07913,49.07913,0,-1,0,49.07913,108.8034,1.737541,0,0,53.39978,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,53.98704,42.71982,0,372.158
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.50447,42.65992,34.88662,6.721564,6.721564,0,-1,0,6.721564,394.32,19.42914,0,0,26.50447,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,7.39372,21.20358,0,345.2627
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225431,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.02752,31.02752,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1225431,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,29.48118,29.48118,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1225431,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.96846,27.96846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1225431,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,26.43558,26.43558,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1225431,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.13128,25.13128,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1225431,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.06902,24.06902,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1225431,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.03364,23.03364,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1225431,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.19997,22.19997,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1225431,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.44025,21.44025,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1225431,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.66708,20.66708,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1225431,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.87374,19.87374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1225431,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.2216,19.2216,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1225431,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.19201,24.91987,18.54928,7.689863,7.689863,0,0,0,7.689863,314.5961,0,0,0,24.19201,8.094592,7.689863,0,0,197.2282,141.2528,16.09742,0,16.09742,248.1651,59.0868,0.1215386,8.458849,19.35361,0,165.4448
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.23228,32.66882,19.64516,23.67754,23.67754,0,0,0,23.67754,199.4814,0,0,0,47.23228,24.92373,23.67754,0,0,181.1308,155.7405,22.30856,0,22.30856,269.3288,64.12579,0.1201736,26.04529,37.78583,0,202.9728
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,57.6552,39.09179,22.5563,24.98467,24.98467,0,-1,0,24.98467,230.7623,0,0,0,57.6552,26.29965,24.98467,0,0,158.8223,175.8182,31.35555,0,31.35555,299.0753,71.20827,0.118306,27.48314,46.12416,0,233.4734
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,76.42397,48.82486,25.50778,52.60313,52.60313,0,0,0,52.60313,145.2841,0,0,0,76.42397,55.37172,52.60313,0,0,127.4667,204.0382,21.05225,0,21.05225,319.0472,75.96347,0.1170843,57.86345,61.13917,0,280.4622
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,80.91315,53.50028,28.04242,58.55206,58.55206,0,0,0,58.55206,138.1901,0,0,0,80.91315,61.63374,58.55206,0,0,106.4145,222.9852,19.27941,0,19.27941,337.3373,80.31824,0.1159874,64.40726,64.73052,0,303.8984
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,92.49545,61.1063,30.46277,0.9032415,0.9032415,0,0,0,0.9032415,10240.39,4.409628,0,0,92.49545,0.9507805,0.9032415,0,0,87.13504,240.3367,87.13504,0,87.13504,420.0009,100,0.111276,0.9935656,73.99636,0,332.8322
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,92.67039,64.14927,32.78899,45.8109,45.8109,0,0,0,45.8109,202.289,44.44839,0,0,92.67039,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.111276,50.39199,74.13631,0,411.4286
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,84.56299,62.56158,34.26137,35.76892,35.76892,0,-1,0,35.76892,236.4147,46.91149,0,0,84.56299,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.111276,39.34582,67.65039,0,403.3212
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,66.55504,56.21078,34.88662,23.5634,23.5634,0,-1,0,23.5634,282.4509,41.75146,0,0,66.55504,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.111276,25.91974,53.24403,0,385.3133
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,45.27945,49.39861,35.53205,43.12384,43.12384,0,-1,0,43.12384,104.9987,0,0,0,45.27945,45.39351,43.12384,0,0,0,318.7582,0,0.1140604,-0.1140604,419.8806,99.97137,0.111276,47.43622,36.22356,0,364.0377
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.85366,41.90296,34.94041,28.16978,28.16978,0,-1,0,28.16978,84.6782,0,0,0,23.85366,29.6524,28.16978,0,0,0.1267338,318.6442,0,5.798737,-5.798737,413.7682,98.51604,0.111276,30.98675,19.08293,0,342.4978
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.97724,32.97724,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,6.569774,312.8454,0,30.57801,-30.57801,381.5362,90.84176,0.111276,31.95402,0,0,312.8454
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.08802,31.08802,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,40.54534,282.2674,0,59.31101,-59.31101,319.0168,75.95625,0.111276,61.98001,0,0,282.2674
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,29.53497,29.53497,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,106.4465,222.9564,0,51.49568,-51.49568,264.7357,63.03217,0.111276,53.81298,0,0,222.9564
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.02225,28.02225,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,163.6639,171.4607,0,29.56389,-29.56389,233.5726,55.6124,0.111276,30.89427,0,0,171.4607
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,26.47592,26.47592,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,196.5126,141.8968,0,34.69268,-34.69268,197.0033,46.90545,0.111276,36.25385,0,0,141.8968
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.16489,25.16489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0601,107.2042,0,0,0,197.0033,46.90545,0.111276,0,0,0,107.2042
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.12952,24.12952,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,235.0601,107.2042,0,24.00864,-24.00864,171.696,40.87991,0.111276,25.08902,0,0,107.2042
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.08743,23.08743,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,261.7363,83.19552,0,26.44863,-26.44863,143.8166,34.24199,0.111276,27.63882,0,0,83.19552
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.23359,22.23359,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,291.1237,56.74689,0,29.74652,-29.74652,112.4611,26.77639,0.111276,31.08512,0,0,56.74689
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,21.48059,21.48059,28.99141,25.65035,0,-1,0,25.65035,0,0,3.341059,6.2402,0,27.00037,25.65035,0,0,324.1754,27.00037,0,27.00037,-27.00037,84.00017,20,0.111276,31.89055,0,0,27.00037
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.70742,20.70742,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111276,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111276,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.24849,19.24849,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1154255,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.72065,22.66196,18.57617,37.77341,37.77341,81,0,22.761,37.77341,41.61829,0,0,0,15.72065,0,0,43.22659,41.06526,304.8567,44.3872,56.78591,0,56.78591,184.6602,43.96663,0.1197766,41.55075,12.57652,81,60.10784
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.966,29.96542,19.66533,33.49068,33.49068,81,0,22.761,33.49068,113.3629,0,0,0,37.966,0,0,47.50932,45.13385,248.0708,95.49451,83.09985,0,83.09985,263.4957,62.73694,0.1228285,36.83975,30.3728,81,133.4605
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.06936,39.56777,22.57647,38.05363,38.05363,0,-1,0,38.05363,155.2266,0,0,0,59.06936,40.05645,38.05363,0,0,164.9709,170.2844,19.01291,0,19.01291,281.5329,67.03151,0.1218362,41.85899,47.25549,0,229.3537
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,86.23257,52.47553,25.52795,9.676367,9.676367,0,0,0,9.676367,891.1667,0,0,0,86.23257,10.18565,9.676367,0,0,145.958,187.396,76.04691,0,76.04691,353.6773,84.20872,0.1180223,10.644,68.98605,0,273.6286
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,90.41692,57.20795,28.04242,14.34654,14.34654,0,0,0,14.34654,630.2349,5.404191,0,0,90.41692,15.10163,14.34654,0,0,69.91111,255.8382,69.91111,0,69.91111,420.0009,100,0.1147209,15.7812,72.33354,0,346.2552
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,100.8438,64.78176,30.50311,59.06256,59.06256,0,0,0,59.06256,170.7407,38.67272,0,0,100.8438,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1147209,64.96882,80.67506,0,419.6021
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,100.3705,67.64157,32.82261,19.63811,19.63811,0,0,0,19.63811,511.1008,79.69884,0,0,100.3705,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1147209,21.60192,80.29643,0,419.1288
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,87.28214,63.75734,34.30171,16.67901,16.67901,0,-1,0,16.67901,523.3053,69.72529,0,0,87.28214,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1147209,18.34691,69.82571,0,406.0404
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,71.24926,58.05592,34.94041,55.42307,55.42307,0,-1,0,55.42307,128.5552,12.90919,0,0,71.24926,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1147209,60.96538,56.99941,0,390.0075
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,49.28431,50.8199,35.58583,52.75063,52.75063,0,-1,0,52.75063,93.42886,0,0,0,49.28431,55.52698,52.75063,0,0,0,318.7582,0,6.242671,-6.242671,413.4205,98.43325,0.1147209,58.02569,39.42744,0,368.0425
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.59414,42.52081,35.02109,13.24085,13.24085,0,-1,0,13.24085,193.2969,4.72011,0,0,25.59414,13.93773,13.24085,0,0,6.9363,312.5156,6.9363,0,6.9363,420.0009,100,0.1144034,14.56493,20.47532,0,338.1097
