Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.05119,33.05119,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1144034,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.16198,31.16198,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1144034,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,29.60892,29.60892,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1144034,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.0962,28.0962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1144034,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,26.5297,26.5297,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1144034,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.2254,25.2254,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1144034,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1144034,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1144034,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.29409,22.29409,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1144034,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.53437,21.53437,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1144034,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.76121,20.76121,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1144034,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.9477,19.9477,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1144034,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.29555,19.29555,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.118242,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.88743,24.09035,18.61651,0,0,72.31579,0,20.56389,0,0,0,0,0,20.88743,0,0,72.31579,68.7,283.3686,63.72653,89.58743,0,89.58743,236.1639,56.22939,0.1197627,0,16.70994,81,84.61395
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.87026,32.0305,19.70566,24.16551,24.16551,81,0,22.761,24.16551,185.679,0,0,0,44.87026,0,0,56.8345,53.99277,193.7811,144.3552,98.86303,0,98.86303,329.9536,78.56023,0.1216618,26.58206,35.89621,81,189.2255
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,66.22488,41.95301,22.61681,15.14915,15.14915,0,-1,0,15.14915,437.1525,0,0,0,66.22488,15.94648,15.14915,0,0,94.91809,233.3319,50.27841,0,50.27841,377.6519,89.91695,0.1194834,16.66407,52.97991,0,299.5568
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,89.14169,53.65804,25.58173,37.98879,37.98879,0,0,0,37.98879,234.6526,4.513815,0,0,89.14169,39.9882,37.98879,0,0,44.63968,278.5825,44.63968,0,44.63968,420.0009,100,0.1176137,41.78767,71.31335,0,367.7242
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,93.36071,58.49672,28.11637,66.44374,66.44374,20.25,0,7.39125,66.44374,140.5109,44.73572,0,0,93.36071,48.62499,46.19374,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,73.08812,74.68857,81,412.1189
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,89.74519,60.07925,30.55689,0,0,0,0,0,0,0,89.74519,0,0,89.74519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,0,71.79615,0,408.5034
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,80.40489,59.1925,32.90328,35.49161,35.49161,0,0,0,35.49161,226.5462,43.0453,0,0,80.40489,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,39.04078,64.32391,0,399.1631
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,75.03661,58.85265,34.37566,20.55333,20.55333,0,-1,0,20.55333,365.0825,53.40152,0,0,75.03661,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,22.60867,60.02929,0,393.7948
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,61.70824,54.5764,35.02109,35.22364,35.22364,0,-1,0,35.22364,175.1898,24.63072,0,0,61.70824,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,38.74601,49.36659,0,380.4665
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,47.48989,50.31038,35.67996,0,0,0,-1,0,0,0,47.48989,0,0,47.48989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176137,0,37.99191,0,366.2481
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.52458,43.19487,35.09504,26.87126,26.87126,0,-1,0,26.87126,102.4313,0,0,0,27.52458,28.28554,26.87126,0,0,0,318.7582,0,0.7609653,-0.7609653,419.1987,99.80902,0.1176137,29.55839,22.01966,0,346.2828
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.14532,33.14532,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.845517,317.9973,0,35.30545,-35.30545,381.9835,90.94827,0.1176137,36.89419,0,0,317.9973
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,31.2561,31.2561,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.07379,282.6918,0,59.64412,-59.64412,319.1131,75.97916,0.1176137,62.32811,0,0,282.6918
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,29.6896,29.6896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.345,223.0477,0,0,0,319.1131,75.97916,0.1176137,0,0,0,223.0477
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.17688,28.17688,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.345,223.0477,0,56.69502,-56.69502,259.3513,61.75018,0.1176137,59.2463,0,0,223.0477
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.60366,26.60366,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.3395,166.3527,0,12.17346,-12.17346,246.5193,58.69496,0.1176137,12.72127,0,0,166.3527
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.29936,25.29936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8656,154.1792,0,0,0,246.5193,58.69496,0.1176137,0,0,0,154.1792
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8656,154.1792,0,0,0,246.5193,58.69496,0.1176137,0,0,0,154.1792
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.18155,23.18155,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.8656,154.1792,0,46.9753,-46.9753,197.003,46.90538,0.1176137,49.08919,0,0,154.1792
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.33443,22.33443,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.0603,107.2039,0,32.62514,-32.62514,162.6131,38.71733,0.1176137,34.09327,0,0,107.2039
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.57471,21.57471,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.3105,74.57877,0,11.98892,-11.98892,149.9757,35.70842,0.1176137,12.52842,0,0,74.57877
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.80154,20.80154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6315,62.58985,0,0,0,149.9757,35.70842,0.1176137,0,0,0,62.58985
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.00821,20.00821,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.6315,62.58985,0,38.96448,-38.96448,108.9035,25.92935,0.1176137,40.71788,0,0,62.58985
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.33589,19.33589,52.01922,52.01922,29.57511,0,9.750504,52.01922,0,0,0,0,0,23.62537,22.44411,0,0,327.9254,23.62537,0,23.62537,-23.62537,84.00017,20,0.1176137,57.22114,0,81,23.62537
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.74726,19.871,18.65685,0,0,72.31579,0,20.56389,0,0,0,0,0,4.74726,0,0,72.31579,68.7,354.1758,0,73.44726,0,73.44726,153.6784,36.59001,0.1196635,0,3.797808,81,4.74726
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.87202,28.86889,19.73928,1.126711,1.126711,73.4425,0,20.84895,1.126711,3006.273,0,0,0,33.87202,0,0,72.31579,68.7,280.7285,66.10253,102.572,0,102.572,250.9867,59.75862,0.120548,1.239382,27.09761,81,99.97455
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.79189,39.26292,22.67059,41.91123,41.91123,0,-1,0,41.91123,137.8912,0,0,0,57.79189,44.11708,41.91123,0,0,178.1565,158.4173,13.6748,0,13.6748,263.9598,62.84744,0.1200061,46.10235,46.23351,0,216.2092
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,59.4694,43.13616,25.64224,0,0,0,0,0,0,0,0,0,0,59.4694,0,0,0,0,164.4817,170.7247,59.4694,0,59.4694,320.3774,76.28018,0.1177053,0,47.57552,0,230.1941
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,72.22124,50.46196,28.19033,24.98058,24.98058,0,0,0,24.98058,289.1096,0,0,0,72.22124,26.29535,24.98058,0,0,105.0123,224.2471,45.9259,0,45.9259,363.9465,86.65376,0.115988,27.47864,57.77699,0,296.4684
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,72.79149,53.56313,30.65102,7.795409,7.795409,0,0,0,7.795409,933.7738,5.49936,0,0,72.79149,8.205694,7.795409,0,0,59.08643,265.5804,59.08643,0,59.08643,420.0009,100,0.1138509,8.57495,58.23319,0,338.3719
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.37378,44.05586,32.99741,32.05649,32.05649,0,0,0,32.05649,116.5872,3.630105,0,0,37.37378,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1138509,35.26213,29.89902,0,356.132
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.5693,44.44749,34.48996,34.50527,34.50527,0,-1,0,34.50527,97.28747,0,0,0,33.5693,36.32133,34.50527,0,0,0,318.7582,0,2.752034,-2.752034,417.0999,99.30931,0.1138509,37.9558,26.85544,0,352.3275
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.19141,44.38383,35.13538,17.50377,17.50377,0,-1,0,17.50377,178.1983,9.708582,0,0,31.19141,18.42502,17.50377,0,0,3.057816,316.0062,3.057816,0,3.057816,420.0009,100,0.1137424,19.25414,24.95313,0,347.1976
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.47259,41.46231,35.79425,10.51636,10.51636,0,-1,0,10.51636,185.1648,8.402742,0,0,19.47259,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1137424,11.56799,15.57807,0,338.2308
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.00116,39.22828,35.20934,35.99244,35.99244,0,-1,0,35.99244,38.90029,0,0,0,14.00116,37.88678,35.99244,0,0,0,318.7582,0,23.88562,-23.88562,394.8232,94.00533,0.1137424,39.59169,11.20093,0,332.7594
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,33.23944,33.23944,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.53958,294.8726,0,51.69018,-51.69018,340.3369,81.03245,0.1137424,54.01624,0,0,294.8726
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,31.35023,31.35023,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.97311,243.1824,0,42.81567,-42.81567,295.2053,70.28683,0.1137424,44.74238,0,0,243.1824
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.78372,29.78372,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.5461,200.3668,0,43.92764,-43.92764,248.9015,59.26213,0.1137424,45.90439,0,0,200.3668
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.25084,28.25084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3546,156.4391,0,0,0,248.9015,59.26213,0.1137424,0,0,0,156.4391
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.67761,26.67761,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.3546,156.4391,0,3.761944,-3.761944,244.936,58.31799,0.1137424,3.931232,0,0,156.4391
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,25.37331,25.37331,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.5345,152.6772,0,24.13096,-24.13096,219.4998,52.26175,0.1137424,25.21686,0,0,152.6772
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.2976,24.2976,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.3467,128.5462,0,14.61057,-14.61057,204.0989,48.59487,0.1137424,15.26805,0,0,128.5462
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.24206,23.24206,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.5807,113.9356,0,14.29111,-14.29111,189.0347,45.00817,0.1137424,14.93421,0,0,113.9356
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.38822,22.38822,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.4597,99.64452,0,18.92064,-18.92064,169.0906,40.25959,0.1137424,19.77207,0,0,99.64452
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.63522,21.63522,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.4826,80.72388,0,12.27832,-12.27832,156.1481,37.17805,0.1137424,12.83084,0,0,80.72388
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.8755,20.8755,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.1252,68.44556,0,27.14255,-27.14255,127.5374,30.36598,0.1137424,28.36397,0,0,68.44556
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.06199,20.06199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.2836,41.30301,0,0,0,127.5374,30.36598,0.1137424,0,0,0,41.30301
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.40312,19.40312,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.2836,41.30301,0,34.8936,-34.8936,90.75629,21.60859,0.1137424,36.46381,0,0,41.30301
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.76775,21.77358,18.7308,9.920377,9.920377,81,0,22.761,9.920377,118.622,0,0,0,11.76775,0,0,71.07962,67.52564,347.0542,6.409414,79.29339,0,79.29339,165.9806,39.51911,0.1161924,10.91241,9.4142,81,18.17716
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.43525,26.85398,19.81324,4.086682,4.086682,76.40247,0,21.59783,4.086682,646.8633,0,0,0,26.43525,0,0,72.31579,68.7,267.7608,77.77347,95.13525,0,95.13525,256.2338,61.00793,0.1175904,4.495351,21.1482,81,104.2087
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,61.55363,40.56049,22.74455,38.75773,38.75773,0,-1,0,38.75773,158.8164,0,0,0,61.55363,40.79762,38.75773,0,0,172.6256,163.3952,20.75602,0,20.75602,275.9247,65.69623,0.1168736,42.63351,49.24291,0,224.9488
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,67.84003,46.04605,25.7162,0,0,0,0,0,0,0,0,0,0,67.84003,0,0,0,0,151.8696,182.0756,67.84003,0,67.84003,340.2834,81.0197,0.1145906,0,54.27203,0,249.9156
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,52.20478,43.65869,28.25084,31.35531,31.35531,0,0,0,31.35531,166.4942,0,0,0,52.20478,33.00559,31.35531,0,0,84.02954,243.1316,19.19919,0,19.19919,358.4974,85.35635,0.1139605,34.49084,41.76382,0,295.3364
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.07747,42.14881,30.72497,50.74784,50.74784,0,0,0,50.74784,77.00322,0,7.105427E-15,0,39.07747,53.41878,50.74784,0,0,64.83035,260.4109,0,14.34131,-14.34131,343.3803,81.75705,0.1139605,55.82262,31.26197,0,299.4884
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,53.66444,49.51865,33.07137,81.91495,81.91495,20.25,0,7.39125,81.91495,65.51239,0,0,0,53.66444,64.91047,61.66495,0,0,80.76514,246.0696,0,11.24603,-11.24603,331.5259,78.93459,0.1139605,90.10645,42.93155,81,299.734
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.78382,42.40658,34.56391,22.94466,22.94466,0,-1,0,22.94466,116.7323,0,0,0,26.78382,24.15227,22.94466,0,0,93.26073,234.8236,2.631552,0,2.631552,334.0225,79.529,0.1138747,25.23912,21.42706,0,261.6074
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.22334,41.10282,35.22951,48.98577,48.98577,0,-1,0,48.98577,41.28411,0,0,0,20.22334,51.56397,48.98577,0,0,90.62918,237.192,0,31.34063,-31.34063,300.9865,71.66331,0.1138747,53.88435,16.17867,0,257.4153
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.939379,38.71211,35.86821,16.36592,16.36592,0,-1,0,16.36592,60.73217,0,0,0,9.939379,17.22728,16.36592,0,0,125.4521,205.8513,0,7.287905,-7.287905,293.3044,69.83424,0.1138747,18.00251,7.951503,0,215.7907
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.083213,37.31268,35.30346,0,0,0,-1,0,0,0,0,0,0,7.083213,0,0,0,0,133.5498,198.5634,7.083213,0,7.083213,300.0241,71.43417,0.1136444,0,5.666571,0,205.6466
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,33.35374,33.35374,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,126.4666,204.9383,0,23.74989,-23.74989,274.9896,65.47357,0.1136444,24.81863,0,0,204.9383
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,31.46452,31.46452,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,152.8553,181.1884,0,66.58626,-66.58626,204.8015,48.76216,0.1136444,69.58264,0,0,181.1884
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.87785,29.87785,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,226.8401,114.6022,0,47.27749,-47.27749,154.9666,36.89674,0.1136444,49.40498,0,0,114.6022
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,28.34496,28.34496,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,279.3706,67.32468,0,36.9575,-36.9575,116.01,27.62137,0.1136444,38.62059,0,0,67.32468
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.77174,26.77174,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,320.4345,30.36719,0,26.60842,-26.60842,87.96226,20.94335,0.1136444,27.8058,0,0,30.36719
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,25.45399,25.45399,8.415224,3.570829,0,-1,0,3.570829,0,0,4.844395,5.685918,0,3.758768,3.570829,0,0,349.9994,3.758768,0,3.758768,-3.758768,84.00017,20,0.1136444,9.256747,0,0,3.758768
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.39173,24.39173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.33619,23.33619,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,22.48234,22.48234,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.72934,21.72934,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.94946,20.94946,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.13595,20.13595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136444,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.47708,19.47708,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1150826,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.60058,24.20709,18.80476,5.079095,5.079095,77.39488,0,21.84891,5.079095,405.5954,0,0,0,20.60058,0,0,72.31579,68.7,326.323,25.06754,89.30058,0,89.30058,195.1416,46.4622,0.1166817,5.587005,16.48046,81,45.66812
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.75181,30.70618,19.87374,36.41148,36.41148,81,0,22.761,36.41148,109.1738,0,0,0,39.75181,0,0,44.58852,42.35909,237.0224,105.4381,82.1109,0,82.1109,273.0389,65.00912,0.1187073,40.05263,31.80145,81,145.1899
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.21064,38.59024,22.80506,0,0,0,-1,0,0,0,0,0,0,55.21064,0,0,0,0,154.9115,179.3379,55.21064,0,55.21064,325.4163,77.47992,0.1169625,0,44.16851,0,234.5485
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,70.64419,47.08168,25.76998,23.27289,23.27289,0,0,0,23.27289,303.5472,0,0,0,70.64419,24.49778,23.27289,0,0,99.70086,229.0275,46.14642,0,46.14642,369.1946,87.90331,0.115543,25.60018,56.51535,0,299.6716
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,92.03782,58.19238,28.30462,2.777036,2.777036,0,0,0,2.777036,3314.247,35.56018,0,0,92.03782,2.923196,2.777036,0,0,53.55445,270.5592,53.55445,0,53.55445,420.0009,100,0.1139383,3.05474,73.63026,0,362.597
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,93.31765,61.86435,30.78548,0,0,0,0,0,0,0,93.31765,0,0,93.31765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139383,0,74.65411,0,412.0759
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,91.66607,64.14452,33.12515,0,0,0,0,0,0,0,91.66607,0,0,91.66607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139383,0,73.33286,0,410.4243
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,76.87449,59.87785,34.62442,19.32979,19.32979,0,-1,0,19.32979,397.6996,56.52734,0,0,76.87449,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139383,21.26277,61.49959,0,395.6327
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,57.48258,53.3283,35.26312,0,0,0,-1,0,0,0,57.48258,0,0,57.48258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139383,0,45.98606,0,376.2408
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.89356,44.18908,35.92872,0,0,0,-1,0,0,0,27.89356,0,0,27.89356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139383,0,22.31485,0,346.6518
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.18496,40.02617,35.35725,57.54472,57.54472,0,-1,0,57.54472,28.12588,0,0,0,16.18496,60.57339,57.54472,0,0,0,318.7582,0,44.38843,-44.38843,373.2113,88.85966,0.1139383,63.2992,12.94797,0,334.9432
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,33.41425,33.41425,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.32048,274.3698,0,24.21104,-24.21104,347.6906,82.78333,0.1139383,25.30054,0,0,274.3698
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,31.51831,31.51831,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.22163,250.1588,0,48.61485,-48.61485,296.4461,70.58226,0.1139383,50.80252,0,0,250.1588
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.95181,29.95181,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.2381,201.5439,0,30.16608,-30.16608,264.6483,63.01136,0.1139383,31.52355,0,0,201.5439
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,28.41892,28.41892,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.756,171.3778,0,33.43764,-33.43764,229.4019,54.61939,0.1139383,34.94234,0,0,171.3778
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.83224,26.83224,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.9089,137.9402,0,3.48366,-3.48366,225.7298,53.74508,0.1139383,3.640424,0,0,137.9402
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,25.50778,25.50778,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.7797,134.4565,0,30.59468,-30.59468,193.4802,46.06661,0.1139383,31.97144,0,0,134.4565
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,24.43207,24.43207,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.7738,103.8618,0,46.51136,-46.51136,144.4529,34.39347,0.1139383,48.60437,0,0,103.8618
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.3698,23.3698,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.4531,57.35048,0,17.36172,-17.36172,126.152,30.03614,0.1139383,18.14299,0,0,57.35048
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,22.53613,22.53613,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.7438,39.98876,0,15.51451,-15.51451,109.7983,26.1424,0.1139383,16.21266,0,0,39.98876
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.78313,21.78313,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.9822,24.47426,0,8.153095,-8.153095,101.2042,24.09619,0.1139383,8.519984,0,0,24.47426
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.00996,21.00996,28.5293,15.5051,0,-1,0,15.5051,0,0,13.0242,15.87713,0,16.32116,15.5051,0,0,336.0412,16.32116,0,16.32116,-16.32116,84.00017,20,0.1139383,31.38223,0,0,16.32116
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.17629,20.17629,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157242,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.51742,19.51742,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174651,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.99226,21.69276,18.85182,42.61051,42.61051,81,0,22.761,42.61051,25.79706,0,0,0,10.99226,0,0,38.38949,36.47002,247.1862,96.29066,47.46228,0,47.46228,230.5261,54.88706,0.1194978,46.87156,8.793807,81,107.2829
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.55659,31.57116,19.91408,48.05422,48.05422,81,0,22.761,48.05422,88.55954,0,0,0,42.55659,0,0,32.94578,31.29849,199.7239,139.0067,73.85509,0,73.85509,300.5912,71.56919,0.1215182,52.85964,34.04528,81,181.5633
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.97083,38.55152,22.83867,16.63463,16.63463,0,-1,0,16.63463,330.4602,0,0,0,54.97083,17.51013,16.63463,0,0,125.8688,205.4763,37.46069,0,37.46069,336.1295,80.03068,0.1204138,18.29809,43.97666,0,260.4471
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.19919,38.7456,25.81032,2.724496,2.724496,0,0,0,2.724496,1658.993,0,0,0,45.19919,2.86789,2.724496,0,0,88.40813,239.1909,42.3313,0,42.3313,376.2885,89.59232,0.1191897,2.996945,36.15935,0,284.3901
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.42181,41.89408,28.34496,0,0,0,0,0,0,0,0.3449891,0,0,46.42181,0,0,0,0,46.07682,277.2891,46.07682,0,46.07682,420.0009,100,0.1178853,0,37.13745,0,323.7109
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,69.50806,52.55117,30.8191,0,0,0,0,0,0,0,69.50806,0,0,69.50806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178853,0,55.60645,0,388.2663
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,74.21914,57.08644,33.16549,23.34358,23.34358,0,0,0,23.34358,317.9425,49.64696,0,0,74.21914,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178853,25.67793,59.37531,0,392.9774
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,63.58513,54.84432,34.65804,20.73357,20.73357,0,-1,0,20.73357,306.6772,41.76032,0,0,63.58513,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178853,22.80693,50.86811,0,382.3434
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.01675,47.75105,35.32363,20.72994,20.72994,0,-1,0,20.72994,197.8624,19.19576,0,0,41.01675,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178853,22.80294,32.8134,0,359.775
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.52072,44.75638,35.98251,0,0,0,-1,0,0,0,29.52072,0,0,29.52072,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178853,0,23.61657,0,348.2789
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.16113,39.78476,35.41776,32.06576,32.06576,0,-1,0,32.06576,47.28137,0,0,0,15.16113,33.75343,32.06576,0,0,0,318.7582,0,18.5923,-18.5923,400.4028,95.33382,0.1178853,35.27234,12.1289,0,333.9193
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,33.4882,33.4882,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.65811,300.1659,0,29.43893,-29.43893,369.3715,87.94541,0.1178853,30.76368,0,0,300.1659
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.36803,270.727,0,0,0,369.3715,87.94541,0.1178853,0,0,0,270.727
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.00559,30.00559,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.36803,270.727,0,70.55608,-70.55608,294.9988,70.23768,0.1178853,73.73109,0,0,270.727
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,28.47943,28.47943,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.7637,200.1709,0,72.31579,-72.31579,218.7713,52.0883,0.1178853,82.61745,0,0,200.1709
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.88603,26.88603,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.1145,127.8551,0,39.17549,-39.17549,177.4767,42.25628,0.1178853,40.93839,0,0,127.8551
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,25.56156,25.56156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6429,88.67964,0,0,0,177.4767,42.25628,0.1178853,0,0,0,88.67964
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,24.48585,24.48585,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.6429,88.67964,0,5.321333,-5.321333,171.8675,40.92076,0.1178853,5.560793,0,0,88.67964
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.41014,23.41014,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.5555,83.35831,0,40.34058,-40.34058,129.3448,30.79633,0.1178853,42.15591,0,0,83.35831
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.57647,22.57647,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.3783,43.01773,0,12.6631,-12.6631,115.9968,27.61822,0.1178853,13.23294,0,0,43.01773
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.82347,21.82347,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.855166,0,30.32733,28.81097,0,0,320.4485,30.35463,0,30.32733,-30.32733,84.02894,20.00685,0.1178853,31.69206,0,0,30.35463
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.04358,21.04358,38.17869,0.02593018,0,-1,0,0.02593018,0,0,38.15276,41.97063,0,0.02729492,0.02593018,0,0,354.1455,0.02729492,0,0.02729492,-0.02729492,84.00017,20,0.1178853,41.99656,0,0,0.02729492
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.21663,20.21663,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1202874,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.55103,19.55103,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1224464,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.11203,24.96657,18.87871,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11203,0,0,72.31579,68.7,243.1571,99.91685,91.81203,0,91.81203,276.4223,65.8147,0.1232156,0,18.48962,81,123.0289
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.38978,34.86685,19.9477,46.40419,46.40419,81,0,22.761,46.40419,115.0538,0,0,0,53.38978,0,0,34.59581,32.86602,151.345,182.5477,86.25579,0,86.25579,358.2517,85.29787,0.124649,51.04461,42.71182,81,235.9375
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,70.98026,43.85434,22.87901,5.887805,5.887805,0,-1,0,5.887805,1205.547,0,0,0,70.98026,6.19769,5.887805,0,0,65.08926,260.1779,64.78256,0,64.78256,419.7099,99.93073,0.1228797,6.476585,56.7842,0,331.1581
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,79.92741,50.50581,25.85066,44.7733,44.7733,0,0,0,44.7733,178.5158,32.49092,0,0,79.92741,47.12978,44.7733,0,0,0.3066956,318.4822,0.3066956,0,0.3066956,420.0009,100,0.1228715,49.25063,63.94192,0,398.4096
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,92.5265,58.53585,28.41892,4.258728,4.258728,0,0,0,4.258728,2172.633,88.04363,0,0,92.5265,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,4.684601,74.02121,0,411.2847
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,84.13033,58.20116,30.8796,28.72452,28.72452,0,0,0,28.72452,292.8868,53.89399,0,0,84.13033,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,31.59697,67.30426,0,402.8885
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,88.97503,63.13591,33.23944,0,0,0,0,0,0,0,88.97503,0,0,88.97503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,0,71.18002,0,407.7332
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,80.09529,61.3119,34.73871,17.35292,17.35292,0,-1,0,17.35292,461.5665,61.82905,0,0,80.09529,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,19.08822,64.07623,0,398.8535
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,54.71887,52.49994,35.39759,42.95703,42.95703,0,-1,0,42.95703,127.3805,9.500946,0,0,54.71887,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,47.25273,43.7751,0,373.4771
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,47.96891,50.89084,36.05646,8.189986,8.189986,0,-1,0,8.189986,585.702,39.34787,0,0,47.96891,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1228715,9.008985,38.37513,0,366.7271
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.22252,42.92144,35.51188,50.671,50.671,0,-1,0,50.671,49.77704,0,0,0,25.22252,53.33789,50.671,0,0,0,318.7582,0,28.11537,-28.11537,390.3646,92.94378,0.1228715,55.7381,20.17802,0,343.9807
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,33.56216,33.56216,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.2393,290.6429,0,32.88995,-32.88995,355.6956,84.68925,0.1228715,34.37,0,0,290.6429
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,31.67294,31.67294,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.78369,257.7529,0,67.20874,-67.20874,284.8513,67.82162,0.1228715,70.23313,0,0,257.7529
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.08627,30.08627,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.4601,190.5442,0,48.44301,-48.44301,233.7879,55.66368,0.1228715,50.62295,0,0,190.5442
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,28.55338,28.55338,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.2856,142.1012,0,19.46174,-19.46174,213.2735,50.77929,0.1228715,20.33752,0,0,142.1012
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.94654,26.94654,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,217.9098,122.6394,0,10.86212,-10.86212,201.8238,48.05318,0.1228715,11.35091,0,0,122.6394
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,25.62207,25.62207,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.9788,111.7773,0,24.18346,-24.18346,176.3322,41.98376,0.1228715,25.27172,0,0,111.7773
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,24.54636,24.54636,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.8493,87.59383,0,19.24599,-19.24599,156.0451,37.15353,0.1228715,20.11205,0,0,87.59383
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,23.43031,23.43031,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.2338,68.34784,0,22.62114,-22.62114,132.2003,31.47621,0.1228715,23.63909,0,0,68.34784
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.59664,22.59664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3684,45.7267,0,0,0,132.2003,31.47621,0.1228715,0,0,0,45.7267
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.83692,21.83692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3684,45.7267,0,0,0,132.2003,31.47621,0.1228715,0,0,0,45.7267
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.04358,21.04358,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.3684,45.7267,0,39.39826,-39.39826,90.67093,21.58827,0.1228715,41.17118,0,0,45.7267
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.23007,20.23007,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.1442,6.32844,65.62485,0,65.62485,152.9281,36.41138,0.1248184,13.11334,0,81,6.32844
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.5712,19.5712,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.5193,65.3908,68.7,0,68.7,218.1027,51.9291,0.1261084,0,0,81,65.3908
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.74485,22.99896,18.89888,24.73234,24.73234,81,0,22.761,24.73234,63.66098,0,0,0,15.74485,0,0,56.26766,53.45427,212.8194,127.2208,69.19913,0,69.19913,283.7507,67.55956,0.1278599,27.20558,12.59588,81,142.9657
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.68486,30.49633,19.96787,0,0,72.31579,0,20.56389,0,0,0,0,0,38.68486,0,0,72.31579,68.7,143.6202,189.5,107.3849,0,107.3849,385.6249,91.81528,0.1280457,0,30.94789,81,228.1849
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.22902,33.493,22.89918,16.32857,16.32857,0,-1,0,16.32857,234.1236,0,0,0,38.22902,17.18797,16.32857,0,0,36.23538,286.1464,21.04106,0,21.04106,405.5862,96.56796,0.1274955,17.96142,30.58322,0,324.3754
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.84341,35.96793,25.88428,13.76447,13.76447,0,0,0,13.76447,260.4054,6.160182,0,0,35.84341,14.48891,13.76447,0,0,15.19432,305.0833,15.19432,0,15.19432,420.0009,100,0.127101,15.14091,28.67473,0,340.9268
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,64.78709,48.11483,28.43909,0,0,0,0,0,0,0,64.78709,0,0,64.78709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,0,51.82967,0,383.5453
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,68.05305,52.13136,30.91322,16.38846,16.38846,0,0,0,16.38846,415.2498,50.80204,0,0,68.05305,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,18.0273,54.44244,0,386.8113
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.5717,39.78117,33.27978,0,0,0,0,0,0,0,22.5717,0,0,22.5717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,0,18.05736,0,341.3299
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.57794,38.67663,34.7925,9.351663,9.351663,0,-1,0,9.351663,145.1928,3.734088,0,0,13.57794,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,10.28683,10.86236,0,332.3362
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.6109,40.84776,35.45137,0,0,0,-1,0,0,0,18.6109,0,0,18.6109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,0,14.88872,0,337.3691
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.06331,41.97585,36.11697,0,0,0,-1,0,0,0,20.06331,0,0,20.06331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127101,0,16.05065,0,338.8215
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.619457,38.02138,35.56567,23.98429,23.98429,0,-1,0,23.98429,35.93793,0,0,0,8.619457,25.24662,23.98429,0,0,0,318.7582,0,16.62716,-16.62716,402.4743,95.82702,0.127101,26.38272,6.895566,0,327.3777
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,33.65628,33.65628,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.47462,302.1311,0,24.23434,-24.23434,376.929,89.74483,0.127101,25.32489,0,0,302.1311
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,31.76707,31.76707,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.40167,277.8967,0,38.13757,-38.13757,336.7285,80.17329,0.127101,39.85376,0,0,277.8967
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.18039,30.18039,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.77676,239.7591,0,22.90687,-22.90687,312.5826,74.42426,0.127101,23.93768,0,0,239.7591
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2288,216.8523,0,0,0,312.5826,74.42426,0.127101,0,0,0,216.8523
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.02049,27.02049,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.2288,216.8523,0,6.901225,-6.901225,305.308,72.69224,0.127101,7.21178,0,0,216.8523
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.69603,25.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8969,209.951,0,0,0,305.308,72.69224,0.127101,0,0,0,209.951
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.62032,24.62032,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.8969,209.951,0,13.63477,-13.63477,290.9357,69.27026,0.127101,14.24834,0,0,209.951
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,23.52444,23.52444,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.0466,196.3163,0,18.9912,-18.9912,270.9172,64.50397,0.127101,19.8458,0,0,196.3163
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.67059,22.67059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1479,177.3251,0,0,0,270.9172,64.50397,0.127101,0,0,0,177.3251
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.89742,21.89742,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.1479,177.3251,0,8.145005,-8.145005,262.3316,62.45979,0.127101,8.51153,0,0,177.3251
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.12426,21.12426,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.1979,169.1801,0,15.02045,-15.02045,246.4987,58.69004,0.127101,15.69637,0,0,169.1801
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.31075,20.31075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.8873,154.1596,0,0,0,246.4987,58.69004,0.127101,0,0,0,154.1596
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.62499,19.62499,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.8873,154.1596,0,12.4465,-12.4465,233.3789,55.5663,0.127101,13.0066,0,0,154.1596
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.6772,24.38753,18.95939,2.705118,2.705118,0,0,0,2.705118,764.3735,0,0,0,20.6772,2.847493,2.705118,0,0,196.7168,141.7131,17.82971,0,17.82971,250.2937,59.59361,0.1266413,2.97563,16.54176,0,162.3903
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.48051,33.45306,20.02166,47.3663,47.3663,0,0,0,47.3663,102.3523,0,0,0,48.48051,49.85927,47.3663,0,0,178.8871,157.7599,0,1.378756,-1.378756,248.8403,59.24758,0.1266413,52.10293,38.78441,0,206.2404
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,72.87807,44.59018,22.95297,44.83023,44.83023,0,-1,0,44.83023,162.5646,0,0,0,72.87807,47.18971,44.83023,0,0,180.419,156.3811,25.68836,0,25.68836,273.2104,65.04998,0.1259847,49.31325,58.30246,0,229.2592
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,85.39504,52.66398,25.94478,0,0,0,0,0,0,0,0,0,0,85.39504,0,0,0,0,154.7307,179.5006,85.39504,0,85.39504,354.2233,84.33871,0.1238503,0,68.31603,0,264.8957
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,96.32495,60.23355,28.51304,36.35304,36.35304,0,0,0,36.35304,264.9708,0,0,0,96.32495,38.26636,36.35304,0,0,69.33562,256.3562,58.05859,0,58.05859,409.3025,97.45278,0.12244,39.98835,77.05996,0,352.6811
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,93.52708,62.21957,30.9939,0,0,0,0,0,0,0,82.25005,0,0,93.52708,0,0,0,0,11.27703,308.6089,11.27703,0,11.27703,420.0009,100,0.1221697,0,74.82166,0,402.136
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,84.53025,61.41917,33.35374,17.85148,17.85148,0,0,0,17.85148,473.5196,65.73922,0,0,84.53025,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1221697,19.63663,67.6242,0,403.2885
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,90.83809,66.04069,34.88662,3.483628,3.483628,0,-1,0,3.483628,2607.572,87.17111,0,0,90.83809,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1221697,3.83199,72.67047,0,409.5963
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,73.55853,59.68422,35.55222,38.02377,38.02377,0,-1,0,38.02377,193.4541,33.53352,0,0,73.55853,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1221697,41.82615,58.84683,0,392.3168
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,56.98777,54.25147,36.23126,9.628983,9.628983,0,-1,0,9.628983,591.8358,46.85199,0,0,56.98777,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1221697,10.59188,45.59021,0,375.746
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.01027,44.27577,35.67996,55.20184,55.20184,0,-1,0,55.20184,52.55309,0,7.105427E-15,0,29.01027,58.1072,55.20184,0,0,0,318.7582,0,29.09693,-29.09693,389.33,92.69743,0.1221697,60.72203,23.20822,0,347.7685
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,33.77058,33.77058,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.32992,289.6613,0,29.85841,-29.85841,357.8564,85.20375,0.1221697,31.20204,0,0,289.6613
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.88136,31.88136,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.50593,259.8029,0,34.88963,-34.88963,321.0796,76.44736,0.1221697,36.45966,0,0,259.8029
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,30.27452,30.27452,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.2722,224.9133,0,32.05719,-32.05719,287.2883,68.40185,0.1221697,33.49976,0,0,224.9133
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.74163,28.74163,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,139.8913,192.8561,0,1.471473,-1.471473,285.7372,68.03254,0.1221697,1.53769,0,0,192.8561
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.13479,27.13479,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.5262,191.3846,0,14.51447,-14.51447,270.4377,64.38979,0.1221697,15.16762,0,0,191.3846
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.79015,25.79015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6534,176.8701,0,0,0,270.4377,64.38979,0.1221697,0,0,0,176.8701
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.71444,24.71444,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.6534,176.8701,0,31.48899,-31.48899,237.2454,56.48688,0.1221697,32.90599,0,0,176.8701
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,23.59839,23.59839,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.6412,145.3811,0,30.05943,-30.05943,205.5599,48.94275,0.1221697,31.4121,0,0,145.3811
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,22.74455,22.74455,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.0406,115.3217,0,36.22797,-36.22797,167.3723,39.85047,0.1221697,37.85823,0,0,115.3217
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.99155,21.99155,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.2939,79.09375,0,7.713449,-7.713449,159.2416,37.91459,0.1221697,8.060555,0,0,79.09375
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.19821,21.19821,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,274.8643,71.3803,0,33.53469,-33.53469,123.8929,29.49826,0.1221697,35.04376,0,0,71.3803
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.38471,20.38471,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.1251,37.84561,0,4.167061,-4.167061,119.5005,28.45244,0.1221697,4.354578,0,0,37.84561
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.70566,19.70566,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,316.7552,33.67855,41.54429,0,41.54429,158.9129,37.83632,0.1235709,40.99608,0,81,33.67855
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.86155,23.70369,19.03335,40.54736,40.54736,81,0,22.761,40.54736,44.05108,0,0,0,17.86155,0,0,40.45264,38.43,275.2109,71.06841,56.29156,0,56.29156,212.3157,50.55126,0.1253348,44.6021,14.28924,81,88.92996
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.07894,34.307,20.08216,26.54111,26.54111,81,0,22.761,26.54111,192.4522,0,0,0,51.07894,0,0,54.45889,51.73595,218.9193,121.7308,102.8149,0,102.8149,309.8545,73.77473,0.1261241,29.19522,40.86316,81,172.8098
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,76.06205,45.79001,23.03364,12.38742,12.38742,0,-1,0,12.38742,614.0265,0,0,0,76.06205,13.03939,12.38742,0,0,116.1045,214.2642,63.02266,0,63.02266,369.643,88.01006,0.1246448,13.62616,60.84964,0,290.3263
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,91.09131,54.98477,26.03891,37.63765,37.63765,0,0,0,37.63765,242.0218,0,0,0,91.09131,39.61858,37.63765,0,0,53.08181,270.9846,51.47273,0,51.47273,418.4743,99.63655,0.1234621,41.40141,72.87305,0,362.0759
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,98.5346,61.29388,28.60717,41.52339,41.52339,0,0,0,41.52339,237.299,53.21669,0,0,98.5346,43.70883,41.52339,0,0,1.609073,317.3101,1.609073,0,1.609073,420.0009,100,0.1234255,45.67573,78.82768,0,415.8447
