Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,102.2482,66.19342,31.08802,58.29703,58.29703,0,0,0,58.29703,175.3918,40.88289,0,0,102.2482,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1234255,64.12673,81.79855,0,421.0064
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,96.03596,66.51648,33.46803,12.6877,12.6877,0,0,0,12.6877,756.9216,82.68049,0,0,96.03596,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1234255,13.95647,76.82877,0,414.7942
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,81.80412,62.30964,34.98075,50.27231,50.27231,0,-1,0,50.27231,162.722,28.8859,0,0,81.80412,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1234255,55.29954,65.4433,0,400.5623
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,62.98945,55.7835,35.65979,30.77233,30.77233,0,-1,0,30.77233,204.6951,30.59753,0,0,62.98945,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1234255,33.84956,50.39156,0,381.7477
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,53.1311,52.98497,36.32539,7.118555,7.118555,0,-1,0,7.118555,746.3748,45.63788,0,0,53.1311,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1234255,7.830411,42.50488,0,371.8893
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.97982,45.31266,35.77409,77.02721,68.7,0,-1,0,68.7,46.54995,0,8.327207,16.02993,31.97982,72.31579,68.7,0,0,0,318.7582,0,40.33597,-40.33597,377.483,89.87672,0.1234255,84.72993,25.58385,0,350.738
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.8647,33.8647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.81775,278.4222,0,0,0,377.483,89.87672,0.1234255,0,0,0,278.4222
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.97548,31.97548,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,44.81775,278.4222,0,14.87661,-14.87661,361.8017,86.14308,0.1234255,15.54606,0,0,278.4222
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,30.38881,30.38881,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,61.34732,263.5457,0,31.88857,-31.88857,328.1882,78.13988,0.1234255,33.32356,0,0,263.5457
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.83575,28.83575,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,96.77907,231.6571,0,61.63224,-61.63224,263.2221,62.67179,0.1234255,64.40569,0,0,231.6571
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.22891,27.22891,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,165.2593,170.0248,0,3.943274,-3.943274,259.0655,61.68214,0.1234255,4.120721,0,0,170.0248
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.88428,25.88428,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,169.6407,166.0816,0,10.90295,-10.90295,247.5728,58.94578,0.1234255,11.39358,0,0,166.0816
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.80857,24.80857,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,181.7551,155.1786,0,15.71496,-15.71496,231.0078,55.00174,0.1234255,16.42213,0,0,155.1786
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.71268,23.71268,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,199.2162,139.4636,0,53.59998,-53.59998,174.5084,41.54954,0.1234255,56.01197,0,0,139.4636
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.83867,22.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7717,85.86367,0,0,0,174.5084,41.54954,0.1234255,0,0,0,85.86367
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.0655,22.0655,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,258.7717,85.86367,0,34.72457,-34.72457,137.9055,32.83458,0.1234255,36.28718,0,0,85.86367
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.27217,21.27217,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,297.3546,51.1391,0,43.08229,-43.08229,92.49278,22.02205,0.1234255,45.021,0,0,51.1391
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.45866,20.45866,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,345.2238,8.056802,67.90606,0,67.90606,156.9141,37.36043,0.1250083,10.47193,0,81,8.056802
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.77962,19.77962,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,277.3177,69.17226,55.12984,0,55.12984,209.2149,49.81297,0.126706,25.26545,0,81,69.17226
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.46421,24.4825,19.1073,38.04053,38.04053,81,0,22.761,38.04053,53.79581,0,0,0,20.46421,0,0,42.95947,40.8115,222.1879,118.7891,61.27571,0,61.27571,267.3461,63.65371,0.1283659,41.84459,16.37137,81,139.2533
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.20051,34.42505,20.15612,0,0,72.31579,0,20.56389,0,0,0,0,0,51.20051,0,0,72.31579,68.7,160.9122,173.9372,119.9005,0,119.9005,381.0937,90.73642,0.1282342,0,40.96041,81,225.1378
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,71.75283,44.38258,23.1076,31.97774,31.97774,0,-1,0,31.97774,224.3837,0,0,0,71.75283,33.66078,31.97774,0,0,41.01169,281.8477,38.09205,0,38.09205,417.231,99.34052,0.1273874,35.17551,57.40227,0,353.6005
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,80.87469,51.16915,26.11286,0,0,0,0,0,0,0,77.95505,0,0,80.87469,0,0,0,0,2.91964,316.1306,2.91964,0,2.91964,420.0009,100,0.127323,0,64.69975,0,397.0052
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,93.67119,59.36411,28.70129,67.0344,67.0344,20.25,0,7.39125,67.0344,139.736,44.42445,0,0,93.67119,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,73.73784,74.93695,81,412.4294
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,101.0473,65.79812,31.20232,22.81098,22.81098,0,0,0,22.81098,442.9767,77.03577,0,0,101.0473,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,25.09208,80.83787,0,419.8055
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,89.71429,63.88614,33.58232,8.413524,8.413524,0,0,0,8.413524,1066.311,80.85796,0,0,89.71429,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,9.254876,71.77144,0,408.4725
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,86.11995,64.26167,35.09504,0,0,0,-1,0,0,0,86.11995,0,0,86.11995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,0,68.89596,0,404.8782
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,72.39554,59.46937,35.75392,51.90567,51.90567,0,-1,0,51.90567,139.4752,17.75799,0,0,72.39554,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,57.09624,57.91643,0,391.1537
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,46.06469,50.66397,36.43968,14.28191,14.28191,0,-1,0,14.28191,322.5388,31.0311,0,0,46.06469,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.127323,15.7101,36.85175,0,364.8229
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.08899,42.96698,35.88838,33.71523,33.71523,0,-1,0,33.71523,71.44841,0,0,0,24.08899,35.48972,33.71523,0,0,0,318.7582,0,11.40072,-11.40072,407.9834,97.13872,0.127323,37.08675,19.2712,0,342.8472
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.057848,35.11463,33.97899,32.93401,32.93401,0,-1,0,32.93401,12.32115,0,7.105427E-15,0,4.057848,34.66738,32.93401,0,0,12.66747,307.3575,0,30.60953,-30.60953,375.7181,89.45652,0.127323,36.22741,3.246279,0,311.4153
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.10995,32.10995,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.67806,276.748,0,45.79491,-45.79491,327.4461,77.9632,0.127323,47.85567,0,0,276.748
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,30.48293,30.48293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.56129,230.9531,0,0,0,327.4461,77.9632,0.127323,0,0,0,230.9531
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.95005,28.95005,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.56129,230.9531,0,20.25457,-20.25457,306.0959,72.87983,0.127323,21.16602,0,0,230.9531
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,27.32304,27.32304,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.0664,210.6985,0,9.93063,-9.93063,295.6281,70.3875,0.127323,10.37751,0,0,210.6985
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.99857,25.99857,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.1004,200.7679,0,52.72418,-52.72418,240.0519,57.15511,0.127323,55.09676,0,0,200.7679
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.90269,24.90269,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.6828,148.0437,0,5.430068,-5.430068,234.3281,55.7923,0.127323,5.674421,0,0,148.0437
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.80681,23.80681,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.7162,142.6136,0,7.959908,-7.959908,225.9377,53.79457,0.127323,8.318104,0,0,142.6136
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.93952,22.93952,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.5606,134.6537,0,35.81413,-35.81413,188.1862,44.80616,0.127323,37.42576,0,0,134.6537
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.15963,22.15963,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.354,98.83959,0,43.73234,-43.73234,142.0883,33.83048,0.127323,45.70029,0,0,98.83959
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.36629,21.36629,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.9455,55.10725,0,18.21567,-18.21567,122.8873,29.25883,0.127323,19.03537,0,0,55.10725
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.53262,20.53262,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.1852,36.89159,0,24.35298,-24.35298,97.21702,23.14686,0.127323,25.44886,0,0,36.89159
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.85357,19.85357,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,340.244,12.53861,36.84113,0,36.84113,132.1676,31.46841,0.1283922,46.44185,0,81,12.53861
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.55231,25.68935,19.1947,4.73525,4.73525,77.05104,0,21.76191,4.73525,518.5008,0,0,0,24.55231,0,0,72.31579,68.7,303.4029,45.69562,93.25231,0,93.25231,220.6345,52.53192,0.1290691,5.208775,19.64185,81,70.24793
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.63665,34.05201,20.25024,2.267785,2.267785,74.58357,0,21.13764,2.267785,2188.773,0,0,0,49.63665,0,0,72.31579,68.7,210.1506,129.6227,118.3367,0,118.3367,332.8985,79.26139,0.1290691,2.494563,39.70932,81,179.2594
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,72.69106,44.81428,23.20172,11.29024,11.29024,0,-1,0,11.29024,643.8395,0,0,0,72.69106,11.88447,11.29024,0,0,91.81393,236.1257,60.80659,0,60.80659,390.5847,92.99617,0.1277785,12.41927,58.15284,0,308.8167
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,90.06494,54.78922,26.20699,60.60637,60.60637,0,0,0,60.60637,148.6064,0,0,0,90.06494,63.79618,60.60637,0,0,31.00734,290.8516,26.26876,0,26.26876,415.5054,98.92966,0.1272289,66.66701,72.05195,0,380.9166
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,93.8512,59.58364,28.81559,37.3974,37.3974,0,0,0,37.3974,250.9565,49.74693,0,0,93.8512,39.36568,37.3974,0,0,4.738587,314.4935,4.738587,0,4.738587,420.0009,100,0.1271302,41.13714,75.08096,0,408.3447
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,95.99968,63.69281,31.30989,0,0,0,0,0,0,0,95.99968,0,0,95.99968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271302,0,76.79974,0,414.7579
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,98.37711,67.91002,33.71679,15.24715,15.24715,0,0,0,15.24715,645.2164,82.32748,0,0,98.37711,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1271302,16.77186,78.70168,0,417.1353
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,79.39023,61.62626,35.22951,10.73565,10.73565,0,-1,0,10.73565,739.5011,68.08955,0,0,79.39023,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1271302,11.80921,63.51218,0,398.1485
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,72.51656,59.70154,35.90855,15.44975,15.44975,0,-1,0,15.44975,469.3704,56.25366,0,0,72.51656,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1271302,16.99472,58.01324,0,391.2748
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,54.92719,53.89475,36.56742,1.395666,1.395666,0,-1,0,1.395666,3935.555,53.45807,0,0,54.92719,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1271302,1.535232,43.94175,0,373.6854
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.41176,42.3088,36.04301,26.75751,26.75751,0,-1,0,26.75751,80.0215,0,0,0,21.41176,28.1658,26.75751,0,0,0,318.7582,0,6.754039,-6.754039,412.8815,98.30491,0.1271302,29.43326,17.12941,0,340.17
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.979588,36.09874,34.13363,25.19177,25.19177,0,-1,0,25.19177,27.70582,0,3.552714E-15,0,6.979588,26.51765,25.19177,0,0,7.504488,312.0042,0,19.53807,-19.53807,392.2865,93.40137,0.1271302,27.71095,5.58367,0,318.9838
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,32.25786,32.25786,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.21345,292.4661,0,45.59166,-45.59166,344.2287,81.95905,0.1271302,47.64328,0,0,292.4661
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,30.65102,30.65102,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.87085,246.8745,0,46.84082,-46.84082,294.8541,70.20322,0.1271302,48.94866,0,0,246.8745
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.09796,29.09796,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.9162,200.0336,0,17.23526,-17.23526,276.6866,65.87762,0.1271302,18.01085,0,0,200.0336
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,27.47767,27.47767,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.0665,182.7984,0,24.71784,-24.71784,250.6317,59.67409,0.1271302,25.83014,0,0,182.7984
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.13303,26.13303,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.5308,158.0805,0,5.598721,-5.598721,244.7301,58.26896,0.1271302,5.850663,0,0,158.0805
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.03715,25.03715,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.7516,152.4818,0,18.15363,-18.15363,225.5945,53.71287,0.1271302,18.97054,0,0,152.4818
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.9211,23.9211,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.9223,134.3282,0,23.7339,-23.7339,200.5768,47.75628,0.1271302,24.80193,0,0,134.3282
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.04709,23.04709,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.2933,110.5943,0,7.011253,-7.011253,193.1863,45.99664,0.1271302,7.326759,0,0,110.5943
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.27392,22.27392,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.0836,103.583,0,13.48176,-13.48176,178.9753,42.61307,0.1271302,14.08844,0,0,103.583
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,21.48059,21.48059,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.0633,90.10127,0,44.92779,-44.92779,131.6172,31.33736,0.1271302,46.94954,0,0,90.10127
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.64691,20.64691,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.9831,45.17348,0,8.04493,-8.04493,123.1371,29.3183,0.1271302,8.406951,0,0,45.17348
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.96787,19.96787,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.9219,37.12855,0,18.46739,-18.46739,103.6708,24.68347,0.1271302,19.29842,0,0,37.12855
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.33229,23.55564,19.28883,41.15984,41.15984,81,0,22.761,41.15984,39.68016,0,0,0,16.33229,0,0,39.84016,37.84816,333.4412,18.66116,54.18045,0,54.18045,155.0708,36.92155,0.1285368,45.27582,13.06583,81,34.99345
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.24229,34.36097,20.36454,0,0,72.31579,0,20.56389,0,0,0,0,0,50.24229,0,0,72.31579,68.7,279.2607,67.42356,118.9423,0,118.9423,267.9094,63.78783,0.128433,0,40.19383,81,117.6658
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.81218,39.96695,23.29585,8.379216,8.379216,0,-1,0,8.379216,689.9474,0,0,0,57.81218,8.820228,8.379216,0,0,160.3185,174.4716,48.99196,0,48.99196,314.3873,74.85396,0.1274396,9.217138,46.24975,0,232.2838
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,63.63377,45.27671,26.30111,28.33665,28.33665,0,0,0,28.33665,224.5635,0,0,0,63.63377,29.82805,28.33665,0,0,111.3265,218.5644,33.80572,0,33.80572,346.4582,82.48988,0.1267631,31.17031,50.90701,0,282.1982
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,78.65787,53.71329,28.92988,8.173867,8.173867,0,0,0,8.173867,962.3091,0,0,0,78.65787,8.604071,8.173867,0,0,77.52077,248.9895,70.05379,0,70.05379,412.9171,98.31339,0.1253837,8.991254,62.92629,0,327.6474
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,90.45063,61.46478,31.42418,27.58382,27.58382,0,0,0,27.58382,327.912,53.94806,0,0,90.45063,29.0356,27.58382,0,0,7.466979,312.0379,7.466979,0,7.466979,420.0009,100,0.1252385,30.3422,72.3605,0,402.4886
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,87.95423,63.42406,33.81091,4.420048,4.420048,0,0,0,4.420048,1989.893,83.30155,0,0,87.95423,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1252385,4.862053,70.36339,0,406.7125
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,81.883,62.79103,35.3438,46.50927,46.50927,0,-1,0,46.50927,176.0574,32.92588,0,0,81.883,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1252385,51.16019,65.5064,0,400.6412
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,50.72501,51.78165,36.00267,65.89314,65.89314,0,-1,0,65.89314,76.98071,0,0,3.782452,50.72501,69.3612,65.89314,0,0,0,318.7582,0,18.63619,-18.63619,400.3566,95.3228,0.1252385,72.48245,40.58001,0,369.4832
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.27991,46.37564,36.68172,40.47926,40.47926,0,-1,0,40.47926,79.74433,0,7.105427E-15,0,32.27991,42.60975,40.47926,0,0,20.70688,300.122,0,10.32983,-10.32983,389.468,92.73029,0.1252385,44.52719,25.82393,0,332.4019
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.03065,42.30469,36.15059,11.78205,11.78205,0,-1,0,11.78205,178.4974,0,0,0,21.03065,12.40216,11.78205,0,0,32.18447,289.7922,8.628491,0,8.628491,397.6537,94.67926,0.125071,12.96026,16.82452,0,310.8228
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.829155,36.16473,34.2412,31.52142,31.52142,0,-1,0,31.52142,21.66513,0,0,0,6.829155,33.18044,31.52142,0,0,23.55598,297.5578,0,26.35128,-26.35128,369.877,88.06577,0.125071,34.67356,5.463324,0,304.387
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,32.35198,32.35198,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,52.83518,271.2066,0,48.18004,-48.18004,319.0908,75.97384,0.125071,50.34814,0,0,271.2066
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.76531,30.76531,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,106.3686,223.0265,0,32.64877,-32.64877,284.6759,67.77985,0.125071,34.11797,0,0,223.0265
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.21225,29.21225,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,142.645,190.3777,0,20.39401,-20.39401,263.1788,62.66148,0.125071,21.31174,0,0,190.3777
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,27.57179,27.57179,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,165.305,169.9837,0,13.21293,-13.21293,249.2511,59.34538,0.125071,13.80752,0,0,169.9837
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.22716,26.22716,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,179.986,156.7708,0,27.32841,-27.32841,220.4444,52.48666,0.125071,28.55819,0,0,156.7708
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.11111,25.11111,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,210.3509,129.4424,0,38.08628,-38.08628,180.298,42.928,0.125071,39.80016,0,0,129.4424
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.01523,24.01523,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,252.669,91.35612,0,29.33316,-29.33316,149.3781,35.56614,0.125071,30.65315,0,0,91.35612
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.14794,23.14794,75.98234,58.92181,0,-1,0,58.92181,0,0,17.06052,24.65876,0,62.02296,58.92181,0,0,285.2614,62.02296,0,62.02296,-62.02296,84.00017,20,0.125071,83.58057,0,0,62.02296
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.34788,22.34788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125071,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125071,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.74104,20.74104,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1261687,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.06199,20.06199,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1275679,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.6697,24.55154,19.38295,54.57602,54.57602,81,0,22.761,54.57602,36.04092,0,0,0,19.6697,0,0,26.42398,25.10278,249.8145,93.92514,44.77248,0,44.77248,225.4809,53.68581,0.1286234,60.03363,15.73576,81,113.5948
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.11089,32.59614,20.43849,39.66274,39.66274,81,0,22.761,39.66274,111.215,0,0,0,44.11089,0,0,41.33726,39.2704,205.0421,134.2204,83.38129,0,83.38129,304.5833,72.51969,0.1295735,43.62901,35.28872,81,178.3313
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,56.69098,39.71176,23.38997,25.08874,25.08874,0,-1,0,25.08874,225.9618,0,0,0,56.69098,26.4092,25.08874,0,0,121.6608,209.2635,30.28177,0,30.28177,333.3111,79.35963,0.1289893,27.59761,45.35278,0,265.9545
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,79.60138,51.03534,26.39524,0,0,0,0,0,0,0,0,0,0,79.60138,0,0,0,0,91.37899,236.5171,79.60138,0,79.60138,408.8276,97.33971,0.1274786,0,63.68111,0,316.1185
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,92.88077,59.47043,29.04417,51.37933,51.37933,0,0,0,51.37933,180.7746,27.01965,0,0,92.88077,54.08351,51.37933,0,0,11.77761,308.1584,11.77761,0,11.77761,420.0009,100,0.127258,56.51727,74.30461,0,401.0392
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,82.01611,58.16729,31.53848,36.542,36.542,0,0,0,36.542,224.4434,43.55085,0,0,82.01611,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.127258,40.19619,65.61288,0,400.7743
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,90.75269,64.77145,33.92521,12.21591,12.21591,0,0,0,12.21591,742.9059,77.89384,0,0,90.75269,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.127258,13.4375,72.60214,0,409.5109
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,83.85631,63.74926,35.45137,59.81586,59.81586,0,-1,0,59.81586,140.1908,20.89224,0,0,83.85631,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.127258,65.79745,67.08505,0,402.6145
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,68.06475,58.22474,36.11697,34.52446,34.52446,0,-1,0,34.52446,197.1493,31.72321,0,0,68.06475,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.127258,37.97691,54.4518,0,386.823
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,49.60543,52.27734,36.79601,0,0,0,-1,0,0,0,49.60543,0,0,49.60543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127258,0,39.68435,0,368.3636
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.26439,44.03518,36.26488,46.60479,46.60479,0,-1,0,46.60479,56.35556,0,0,0,26.26439,49.05767,46.60479,0,0,0,318.7582,0,22.79329,-22.79329,395.9746,94.27948,0.127258,51.26527,21.01151,0,345.0226
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.901925,35.7122,34.33532,92.60661,68.7,0,-1,0,68.7,7.135262,0,23.90661,33.16727,4.901925,72.31579,68.7,0,0,25.32587,295.9649,0,67.41386,-67.41386,324.9142,77.36036,0.127258,101.8673,3.92154,0,300.8669
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2302,228.5511,0,0,0,324.9142,77.36036,0.127258,0,0,0,228.5511
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.85943,30.85943,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.2302,228.5511,0,56.16882,-56.16882,265.707,63.26345,0.127258,58.69641,0,0,228.5511
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,29.30638,29.30638,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.64,172.3823,0,52.34842,-52.34842,210.5269,50.12536,0.127258,54.7041,0,0,172.3823
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,27.66592,27.66592,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.8049,120.0338,0,25.72888,-25.72888,183.4063,43.66809,0.127258,26.88668,0,0,120.0338
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.30111,26.30111,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.3925,94.30496,0,19.21517,-19.21517,163.1518,38.84558,0.127258,20.07985,0,0,94.30496
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.20523,25.20523,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.7427,75.0898,0,23.03085,-23.03085,138.8751,33.06544,0.127258,24.06723,0,0,75.0898
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.08918,24.08918,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,296.3325,52.05895,0,21.14997,-21.14997,116.5811,27.75735,0.127258,22.10172,0,0,52.05895
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.22189,23.22189,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,319.8325,30.90898,0,15.09601,-15.09601,100.6685,23.96864,0.127258,15.77533,0,0,30.90898
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.42856,22.42856,30.22689,15.02232,0,-1,0,15.02232,0,0,15.20457,18.22726,0,15.81297,15.02232,0,0,336.6058,15.81297,0,15.81297,-15.81297,84.00017,20,0.127258,33.24958,0,0,15.81297
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.63522,21.63522,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127258,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.80154,20.80154,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.128512,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.11578,20.11578,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1298795,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.978895,20.97561,19.43674,19.09677,19.09677,81,0,22.761,19.09677,31.30842,0,0,0,5.978895,0,0,61.90324,58.80807,231.0939,110.7737,64.78697,0,64.78697,262.2283,62.43518,0.1311178,21.00644,4.783116,81,116.7526
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.89906,25.51325,20.51917,3.482964,3.482964,75.79875,0,21.44508,3.482964,542.6143,0,0,0,18.89906,0,0,72.31579,68.7,166.3069,169.082,87.59906,0,87.59906,345.332,82.22175,0.1317008,3.83126,15.11925,81,187.9811
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.70641,35.74269,23.46393,0,0,0,-1,0,0,0,0,0,0,43.70641,0,0,0,0,78.70784,247.9212,43.70641,0,43.70641,386.7956,92.09399,0.1308931,0,34.96513,0,291.6276
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,79.89706,51.2571,26.48936,0,0,0,0,0,0,0,44.89563,0,0,79.89706,0,0,0,0,35.00143,287.2569,35.00143,0,35.00143,420.0009,100,0.1302535,0,63.91765,0,367.154
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,84.948,56.38813,29.1383,75.0882,75.0882,20.25,0,7.39125,75.0882,113.131,27.22357,0,0,84.948,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1302535,82.59702,67.9584,81,403.7062
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,89.40888,61.29159,31.6326,8.669325,8.669325,0,0,0,8.669325,1031.325,80.28327,0,0,89.40888,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1302535,9.536258,71.52711,0,408.1671
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,62.00849,53.55668,34.0395,6.529457,6.529457,0,0,0,6.529457,949.6731,55.13538,0,0,62.00849,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1302535,7.182402,49.60679,0,380.7667
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,54.48631,52.59231,35.55222,30.70415,30.70415,0,-1,0,30.70415,177.4559,22.16616,0,0,54.48631,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1302535,33.77456,43.58905,0,373.2445
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,52.20564,52.55394,36.23126,0,0,0,-1,0,0,0,52.20564,0,0,52.20564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302535,0,41.76451,0,370.9639
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.33003,44.71357,36.89014,41.11631,41.11631,0,-1,0,41.11631,64.03792,0,0,0,26.33003,43.28033,41.11631,0,0,0,318.7582,0,16.9503,-16.9503,402.1337,95.74592,0.1302535,45.22794,21.06402,0,345.0883
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.423697,37.33027,36.359,12.36327,12.36327,0,-1,0,12.36327,27.69248,0,0,0,3.423697,13.01397,12.36327,0,0,18.83366,301.8079,0,9.590275,-9.590275,392.0246,93.33901,0.1302535,13.5996,2.738958,0,305.2316
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.591304,35.17509,34.44962,0,0,0,-1,0,0,0,0,0,0,2.591304,0,0,0,0,29.48952,292.2177,2.591304,0,2.591304,394.4829,93.92432,0.1302064,0,2.073043,0,294.809
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,32.58057,32.58057,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.89822,294.5498,0,26.58636,-26.58636,366.4585,87.25184,0.1302064,27.78274,0,0,294.5498
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.97373,30.97373,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.43861,267.9635,0,55.88942,-55.88942,307.5458,73.22505,0.1302064,58.40445,0,0,267.9635
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.538,212.0741,0,0,0,307.5458,73.22505,0.1302064,0,0,0,212.0741
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.76004,27.76004,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,118.538,212.0741,0,36.35201,-36.35201,269.2275,64.10165,0.1302064,37.98784,0,0,212.0741
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,26.39524,26.39524,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.9291,175.722,0,34.55435,-34.55435,232.804,55.42941,0.1302064,36.10929,0,0,175.722
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.29936,25.29936,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,197.3228,141.1677,0,20.98203,-20.98203,210.687,50.16347,0.1302064,21.92623,0,0,141.1677
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.18331,24.18331,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.6362,120.1857,0,2.610173,-2.610173,207.9356,49.50838,0.1302064,2.72763,0,0,120.1857
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.29585,23.29585,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,223.5364,117.5755,0,31.98023,-31.98023,174.2255,41.48218,0.1302064,33.41935,0,0,117.5755
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,22.50251,22.50251,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.07,85.59526,0,11.37015,-11.37015,162.2403,38.62857,0.1302064,11.88181,0,0,85.59526
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.689,21.689,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,271.7035,74.22511,0,28.66284,-28.66284,132.027,31.43494,0.1302064,29.95267,0,0,74.22511
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.8755,20.8755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.5511,45.56227,0,0,0,132.027,31.43494,0.1302064,0,0,0,45.56227
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.17629,20.17629,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.5511,45.56227,0,16.11597,-16.11597,115.0393,27.39025,0.1302064,16.84119,0,0,45.56227
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.499064,21.956,19.49725,20.95882,20.95882,0,0,0,20.95882,45.32252,0,0,0,9.499064,22.06191,20.95882,0,0,321.4577,29.44629,0,12.56285,-12.56285,101.7969,24.2373,0.1302064,23.0547,7.599252,0,38.94536
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.44413,29.62804,20.57296,43.29147,43.29147,81,0,22.761,43.29147,77.2534,0,0,0,33.44413,0,0,37.70853,35.8231,335.4164,16.88344,69.26723,0,69.26723,167.5096,39.88314,0.1313203,47.62062,26.75531,81,50.32758
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,68.3624,43.73045,23.54461,30.95684,30.95684,0,-1,0,30.95684,220.8313,0,0,0,68.3624,32.58614,30.95684,0,0,266.1492,79.22395,35.77626,0,35.77626,201.4499,47.96416,0.1306741,34.05252,54.68992,0,147.5863
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,72.13103,48.53607,26.57004,49.39177,49.39177,0,0,0,49.39177,146.0386,0,0,0,72.13103,51.99133,49.39177,0,0,230.3729,111.4226,20.13969,0,20.13969,220.5561,52.51324,0.1303131,54.33094,57.70482,0,183.5536
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,83.33872,55.84881,29.21225,0,0,0,0,0,0,0,0,0,0,83.33872,0,0,0,0,210.2332,129.5483,83.33872,0,83.33872,299.6181,71.33751,0.1288402,0,66.67098,0,212.887
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,69.40871,53.57593,31.72673,0,0,0,0,0,0,0,0,0,0,69.40871,0,0,0,0,126.8945,204.5532,69.40871,0,69.40871,365.465,87.0153,0.1276387,0,55.52697,0,273.9619
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,55.73343,51.43047,34.13363,10.38315,10.38315,0,0,0,10.38315,536.7679,0,0,0,55.73343,10.92963,10.38315,0,0,57.48581,267.021,44.80379,0,44.80379,407.9696,97.13543,0.126875,11.42147,44.58674,0,322.7544
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,52.31869,51.93785,35.64634,44.95961,44.95961,0,-1,0,44.95961,116.3682,0,0,0,52.31869,47.3259,44.95961,0,0,12.68201,307.3444,4.992783,0,4.992783,412.7062,98.26318,0.1267904,49.45557,41.85495,0,359.6631
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,40.39271,48.63399,36.32539,47.56976,47.56976,0,-1,0,47.56976,84.91257,0,0,0,40.39271,50.07343,47.56976,0,0,7.689232,311.8379,0,9.680726,-9.680726,402.5018,95.83357,0.1267904,52.32674,32.31416,0,352.2306
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.26599,42.33022,36.98426,0,0,0,-1,0,0,0,0,0,0,18.26599,0,0,0,0,18.44559,302.1572,18.26599,0,18.26599,419.8304,99.95943,0.1264821,0,14.61279,0,320.4232
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.03077,42.31503,36.45313,48.07479,48.07479,0,-1,0,48.07479,41.66586,0,7.105427E-15,0,20.03077,50.60505,48.07479,0,0,0.179609,318.5966,0,30.57427,-30.57427,387.6023,92.28609,0.1264821,52.88227,16.02462,0,338.6273
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.962885,36.24427,34.56391,43.90209,43.90209,0,-1,0,43.90209,13.58224,0,0,0,5.962885,46.21273,43.90209,0,0,34.15102,288.0223,0,40.24984,-40.24984,345.1753,82.18443,0.1264821,48.2923,4.770308,0,293.9852
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,32.67469,32.67469,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,78.87306,247.7725,0,25.37571,-25.37571,318.4269,75.81578,0.1264821,26.51762,0,0,247.7725
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.06785,31.06785,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,107.0683,222.3968,0,21.66298,-21.66298,295.5921,70.37894,0.1264821,22.63781,0,0,222.3968
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,29.48118,29.48118,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,131.1383,200.7338,0,22.24474,-22.24474,272.1441,64.79609,0.1264821,23.24576,0,0,200.7338
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.834,27.834,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,155.8547,178.489,0,24.12344,-24.12344,246.7158,58.74174,0.1264821,25.209,0,0,178.489
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,26.47592,26.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.6585,154.3656,0,0,0,246.7158,58.74174,0.1264821,0,0,0,154.3656
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.35987,25.35987,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,182.6585,154.3656,0,2.188488,-2.188488,244.4089,58.19248,0.1264821,2.28697,0,0,154.3656
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0901,152.1771,0,0,0,244.4089,58.19248,0.1264821,0,0,0,152.1771
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0901,152.1771,0,0,0,244.4089,58.19248,0.1264821,0,0,0,152.1771
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,22.5563,22.5563,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,185.0901,152.1771,0,38.46391,-38.46391,203.8644,48.53905,0.1264821,40.19478,0,0,152.1771
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.74279,21.74279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8278,113.7132,0,0,0,203.8644,48.53905,0.1264821,0,0,0,113.7132
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.92929,20.92929,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,227.8278,113.7132,0,20.08459,-20.08459,182.6934,43.49834,0.1264821,20.9884,0,0,113.7132
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.23007,20.23007,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,250.144,93.6286,0,7.361358,-7.361358,174.9338,41.65083,0.1264821,7.692619,0,0,93.6286
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.90376,24.78836,19.55103,16.99543,16.99543,0,0,0,16.99543,117.1124,0,0,0,19.90376,17.88993,16.99543,0,0,258.3233,86.26724,2.013834,0,2.013834,176.8443,42.10571,0.1264482,18.69497,15.92301,0,106.171
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.7456,32.69059,20.62674,65.91032,65.91032,81,0,22.761,65.91032,66.3714,0,0,0,43.7456,0,0,15.08967,14.33519,256.3095,88.0797,58.0808,0,58.0808,231.9446,55.22479,0.1275815,72.50136,34.99648,81,131.8253
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,62.86287,41.95295,23.59839,9.614301,9.614301,0,-1,0,9.614301,653.8476,0,0,0,62.86287,10.12032,9.614301,0,0,198.2287,140.3524,52.74256,0,52.74256,281.9806,67.1381,0.1266989,10.57573,50.2903,0,203.2153
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,75.22189,49.73014,26.644,3.821191,3.821191,0,0,0,3.821191,1968.546,0,0,0,75.22189,4.022306,3.821191,0,0,145.4861,187.8207,71.19958,0,71.19958,349.5264,83.22041,0.1255265,4.20331,60.17751,0,263.0426
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,83.82256,56.13604,29.29293,44.13491,44.13491,0,0,0,44.13491,189.9235,0,0,0,83.82256,46.45781,44.13491,0,0,74.28654,251.9003,37.36476,0,37.36476,384.9738,91.66023,0.12492,48.5484,67.05804,0,335.7229
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,95.24418,64.02366,31.82085,59.92383,59.92383,0,0,0,59.92383,158.9421,0,0,0,95.24418,63.07771,59.92383,0,0,36.92179,285.5286,32.16646,0,32.16646,415.4895,98.92588,0.1244024,65.91621,76.19534,0,380.7728
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,75.53716,58.87113,34.22775,10.4781,10.4781,0,0,0,10.4781,720.9053,59.75225,0,0,75.53716,11.02957,10.4781,0,0,4.755329,314.4784,4.755329,0,4.755329,420.0009,100,0.1243263,11.5259,60.42972,0,390.0156
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,48.03828,50.56451,35.74047,19.95671,19.95671,0,-1,0,19.95671,240.7125,27.03122,0,0,48.03828,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1243263,21.95238,38.43062,0,366.7965
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,43.00747,49.60832,36.41951,0,0,0,-1,0,0,0,43.00747,0,0,43.00747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243263,0,34.40598,0,361.7657
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,47.04807,51.70631,37.07838,0,0,0,-1,0,0,0,47.04807,0,0,47.04807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243263,0,37.63846,0,365.8063
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.48446,42.2538,36.55397,0,0,0,-1,0,0,0,19.48446,0,0,19.48446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243263,0,15.58756,0,338.2427
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.71271,37.70414,34.65804,0,0,0,-1,0,0,0,10.71271,0,0,10.71271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243263,0,8.570168,0,329.4709
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,32.76882,32.76882,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1243263,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.16198,31.16198,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1243263,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,29.57531,29.57531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1243263,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.90796,27.90796,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1243263,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,26.54987,26.54987,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1243263,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,25.45399,25.45399,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1243263,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.33794,24.33794,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1243263,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,23.43031,23.43031,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1243263,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.61681,22.61681,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1243263,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1243263,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.98979,20.98979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1243263,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.29058,20.29058,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1243263,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.89792,24.84919,19.61154,0,0,0,0,0,0,0,0,0,0,19.89792,0,0,0,0,182.8032,154.2353,19.89792,0,19.89792,265.4553,63.20352,0.1240087,0,15.91834,0,174.1333
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.24427,33.22493,20.70742,34.53743,34.53743,0,0,0,34.53743,131.0007,0,0,0,45.24427,36.35519,34.53743,0,0,162.9053,172.1435,8.889081,0,8.889081,273.8882,65.21136,0.1238673,37.99117,36.19542,0,217.3877
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,67.13226,43.46112,23.67235,0.4030911,0.4030911,0,-1,0,0.4030911,16654.37,0,0,0,67.13226,0.4243064,0.4030911,0,0,154.0162,180.1436,66.70795,0,66.70795,337.173,80.27911,0.1228167,0.4434002,53.70581,0,247.2759
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,89.64439,55.30581,26.75829,12.6412,12.6412,0,0,0,12.6412,709.1449,0,0,0,89.64439,13.30652,12.6412,0,0,87.30825,240.1808,76.33787,0,76.33787,409.5934,97.52205,0.1216361,13.90532,71.71552,0,329.8252
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,97.91071,62.07762,29.42067,0,0,0,0,0,0,0,86.94033,0,0,97.91071,0,0,0,0,10.97038,308.8849,10.97038,0,10.97038,420.0009,100,0.1214683,0,78.32857,0,406.7956
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,103.8081,68.02594,31.91498,0,0,0,0,0,0,0,103.8081,0,0,103.8081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214683,0,83.04651,0,422.5664
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,98.203,68.63247,34.32188,20.93584,20.93584,0,0,0,20.93584,469.0663,76.16526,0,0,98.203,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1214683,23.02943,78.56239,0,416.9612
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,92.93993,68.22456,35.84804,0,0,0,-1,0,0,0,92.93993,0,0,92.93993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214683,0,74.35195,0,411.6982
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,69.51038,59.24969,36.51364,18.33716,18.33716,0,-1,0,18.33716,379.0684,50.20811,0,0,69.51038,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1214683,20.17088,55.60831,0,388.2686
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,53.32945,54.03131,37.19268,42.95067,42.95067,0,-1,0,42.95067,124.1644,8.11822,0,0,53.32945,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1214683,47.24574,42.66356,0,372.0877
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.94457,44.37395,36.68172,35.10195,35.10195,0,-1,0,35.10195,73.91204,0,7.105427E-15,0,25.94457,36.94942,35.10195,0,0,0,318.7582,0,11.00485,-11.00485,408.4007,97.23807,0.1214683,38.61215,20.75566,0,344.7028
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.53423,38.35065,34.77233,0,0,0,-1,0,0,0,0.3066154,0,0,12.53423,0,0,0,0,12.22762,307.7534,12.22762,0,12.22762,420.0009,100,0.1212818,0,10.02738,0,320.2876
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.88311,32.88311,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1212818,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,31.27627,31.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1212818,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,29.66943,29.66943,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1212818,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.00208,28.00208,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1212818,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,26.644,26.644,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1212818,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,25.52795,25.52795,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1212818,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,24.43207,24.43207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1212818,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,23.50427,23.50427,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1212818,41.32199,0,0,198.603
