Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.63185,46.22212,37.93223,40.44053,40.44053,0,-1,0,40.44053,68.3271,0,0,0,27.63185,42.56898,40.44053,0,0,0,318.7582,0,14.93714,-14.93714,404.2557,96.25117,0.120407,44.48459,22.10548,0,346.3901
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.36552,36.99581,36.04301,31.69417,31.69417,0,-1,0,31.69417,10.61873,0,0,0,3.36552,33.36229,31.69417,0,0,16.59682,303.8211,0,29.99677,-29.99677,372.6364,88.72276,0.120407,34.86359,2.692416,0,307.1866
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.14708,34.14708,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.92656,273.8243,0,34.07335,-34.07335,336.7199,80.17124,0.120407,35.60665,0,0,273.8243
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,32.48645,32.48645,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.78584,239.751,0,61.72765,-61.72765,271.6532,64.67921,0.120407,64.5054,0,0,239.751
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.83927,30.83927,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.3721,178.0233,0,72.31579,-72.31579,195.4257,46.52983,0.120407,101.4788,0,0,178.0233
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.09796,29.09796,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.723,105.7075,0,2.51963,-2.51963,192.7698,45.89747,0.120407,2.633014,0,0,105.7075
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.71971,27.71971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5226,103.1879,0,0,0,192.7698,45.89747,0.120407,0,0,0,103.1879
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,26.60366,26.60366,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.5226,103.1879,0,15.61963,-15.61963,176.3052,41.97735,0.120407,16.32252,0,0,103.1879
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,25.48761,25.48761,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.8777,87.56827,0,1.574676,-1.574676,174.6454,41.58215,0.120407,1.645536,0,0,87.56827
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,24.50602,24.50602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6274,85.99359,0,0,0,174.6454,41.58215,0.120407,0,0,0,85.99359
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.65218,23.65218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6274,85.99359,0,0,0,174.6454,41.58215,0.120407,0,0,0,85.99359
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.82522,22.82522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.6274,85.99359,0,0,0,174.6454,41.58215,0.120407,0,0,0,85.99359
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.01172,22.01172,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.6274,85.99359,0,2.837356,-2.837356,171.6545,40.87004,0.120407,2.965037,0,0,85.99359
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.34612,21.34612,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.78,83.15623,0,19.10254,-19.10254,151.5187,36.07581,0.120407,19.96215,0,0,83.15623
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.957283,22.4733,20.66708,0,0,0,0,0,0,0,0,0,0,6.957283,0,0,0,0,283.005,64.0537,6.957283,0,6.957283,158.119,37.64729,0.1203282,0,5.565826,0,71.01098
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.64711,30.49,21.87725,73.27812,73.27812,81,0,22.761,73.27812,43.18766,0,0,0,31.64711,0,0,7.721876,7.335782,276.0478,70.31525,38.98289,0,38.98289,195.1014,46.45261,0.1208838,80.60593,25.31769,81,101.9624
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.81894,34.63911,24.92286,20.78906,20.78906,0,-1,0,20.78906,167.4868,0,0,0,34.81894,21.88323,20.78906,0,0,237.0649,105.3999,12.93571,0,12.93571,207.3733,49.37449,0.1207375,22.86797,27.85515,0,140.2188
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.16061,42.17798,28.0962,7.122483,7.122483,0,0,0,7.122483,676.1774,0,0,0,48.16061,7.49735,7.122483,0,0,224.1292,117.042,40.66327,0,40.66327,245.9498,58.55936,0.1202799,7.834731,38.52849,0,165.2026
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,81.87531,57.33236,30.89977,39.22007,39.22007,0,0,0,39.22007,208.7587,0,0,0,81.87531,41.28428,39.22007,0,0,183.4659,153.6389,40.59102,0,40.59102,284.4579,67.72792,0.1198266,43.14207,65.50024,0,235.5142
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,89.63403,63.61274,33.39408,14.77215,14.77215,0,0,0,14.77215,606.7773,0,0,0,89.63403,15.54963,14.77215,0,0,142.8749,190.1709,74.0844,0,74.0844,354.7405,84.46185,0.119008,16.24936,71.70722,0,279.8049
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,74.77048,60.42989,35.77409,42.66313,42.66313,0,0,0,42.66313,175.2578,0,0,0,74.77048,44.90855,42.66313,0,0,68.79045,256.8468,29.86192,0,29.86192,383.07,91.20695,0.1186812,46.92944,59.81638,0,331.6173
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.52097,49.38911,37.2868,6.152199,6.152199,0,-1,0,6.152199,642.3876,0,0,0,39.52097,6.475999,6.152199,0,0,38.92854,283.7225,33.04496,0,33.04496,414.4192,98.67104,0.1183216,6.767419,31.61677,0,323.2435
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.28127,47.73189,37.9524,7.112722,7.112722,0,-1,0,7.112722,453.8525,18.91062,0,0,32.28127,7.487076,7.112722,0,0,5.883571,313.463,5.883571,0,5.883571,420.0009,100,0.1182579,7.823995,25.82501,0,345.7443
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.63971,45.65768,38.5911,4.244939,4.244939,0,-1,0,4.244939,556.8917,19.17135,0,0,23.63971,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1182579,4.669433,18.91177,0,342.3979
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.230258,39.57121,38.06669,32.86054,32.86054,0,-1,0,32.86054,15.91653,0,7.105427E-15,0,5.230258,34.59004,32.86054,0,0,0,318.7582,0,29.35978,-29.35978,389.0529,92.63146,0.1182579,36.14659,4.184207,0,323.9885
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.3411,36.85312,36.19092,75.47423,68.7,0,-1,0,68.7,3.407714,0,6.774224,14.32165,2.3411,72.31579,68.7,0,0,32.62198,289.3984,0,69.97469,-69.97469,315.2931,75.06964,0.1182579,83.02164,1.87288,0,291.7395
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,34.30171,34.30171,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.3716,219.4238,0,58.05954,-58.05954,254.093,60.49821,0.1182579,60.67222,0,0,219.4238
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,32.63436,32.63436,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.8822,161.3642,0,72.31579,-72.31579,177.8654,42.34883,0.1182579,75.61993,0,0,161.3642
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.97373,30.97373,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.2331,89.04842,0,71.08987,-71.08987,102.9301,24.50713,0.1182579,74.28892,0,0,89.04842
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.23242,29.23242,35.45082,17.06062,0,-1,0,17.06062,0,0,18.3902,21.93528,0,17.95855,17.06062,0,0,334.2219,17.95855,0,17.95855,-17.95855,84.00017,20,0.1182579,38.9959,0,0,17.95855
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.85417,27.85417,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.73812,26.73812,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,25.62207,25.62207,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.64049,24.64049,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.78664,23.78664,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.95297,22.95297,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182579,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.13946,22.13946,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1190335,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,21.48059,21.48059,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1197835,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.45946,25.41249,20.80154,54.93657,54.93657,81,0,22.761,54.93657,31.78113,0,0,0,17.45946,0,0,26.06343,24.76026,259.6429,85.07957,42.21972,0,42.21972,213.7351,50.8892,0.1204108,60.43023,13.96757,81,102.539
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.48903,35.01421,22.01172,21.83279,21.83279,81,0,22.761,21.83279,212.9321,0,0,0,46.48903,0,0,59.16721,56.20885,217.4232,123.0773,102.6979,0,102.6979,311.1628,74.08624,0.1208333,24.01607,37.19122,81,169.5663
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,70.46243,46.19296,25.05732,22.25362,22.25362,0,-1,0,22.25362,316.6335,0,0,0,70.46243,23.42487,22.25362,0,0,114.7253,215.5054,47.03756,0,47.03756,355.7866,84.71091,0.1203258,24.47899,56.36995,0,285.9678
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,89.51791,57.10653,28.25084,0,0,0,0,0,0,0,21.83012,0,0,89.51791,0,0,0,0,67.68778,257.8392,67.68778,0,67.68778,420.0009,100,0.1196029,0,71.61433,0,347.3571
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,97.10631,63.83709,31.04768,53.54171,53.54171,0,0,0,53.54171,181.3657,40.74661,0,0,97.10631,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,58.89589,77.68505,0,415.8645
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,95.84625,66.52781,33.54199,9.221195,9.221195,0,0,0,9.221195,1039.412,86.13973,0,0,95.84625,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,10.14331,76.677,0,414.6045
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,89.23277,66.66953,35.92872,0,0,0,0,0,0,0,89.23277,0,0,89.23277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,0,71.38622,0,407.991
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,79.27704,64.29727,37.44144,0.9581568,0.9581568,0,-1,0,0.9581568,8273.911,78.26845,0,0,79.27704,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,1.053972,63.42163,0,398.0352
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,66.34684,59.87475,38.08014,22.73947,22.73947,0,-1,0,22.73947,291.7695,42.41055,0,0,66.34684,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,25.01342,53.07747,0,385.1051
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,47.88335,53.83116,38.73229,19.59639,19.59639,0,-1,0,19.59639,244.3479,27.25558,0,0,47.88335,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1196029,21.55602,38.30668,0,366.6416
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.28543,45.15282,38.2146,87.4233,68.7,0,-1,0,68.7,33.89436,0,18.7233,27.46563,23.28543,72.31579,68.7,0,0,0,318.7582,0,49.03036,-49.03036,368.3183,87.69466,0.1196029,96.16563,18.62834,0,342.0436
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.11932,38.66806,36.34555,21.63249,21.63249,0,-1,0,21.63249,37.53298,0,3.552714E-15,0,8.11932,22.77105,21.63249,0,0,54.47818,269.7279,0,14.65173,-14.65173,352.874,84.01746,0.1196029,23.79574,6.495456,0,277.8472
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,34.46979,34.46979,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.75787,255.0761,0,26.94195,-26.94195,324.4747,77.25573,0.1196029,28.15434,0,0,255.0761
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,32.80916,32.80916,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.6934,228.1342,0,50.85873,-50.85873,270.8649,64.49152,0.1196029,53.14738,0,0,228.1342
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.12164,31.12164,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.2031,177.2755,0,15.75959,-15.75959,254.2528,60.53627,0.1196029,16.46877,0,0,177.2755
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,29.36689,29.36689,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.7137,161.5159,0,10.52541,-10.52541,243.1581,57.89466,0.1196029,10.99905,0,0,161.5159
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.98863,27.98863,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.4086,150.9904,0,21.02086,-21.02086,221.0002,52.61898,0.1196029,21.9668,0,0,150.9904
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.87258,26.87258,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.7652,129.9696,0,10.61812,-10.61812,209.8077,49.95411,0.1196029,11.09593,0,0,129.9696
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.75653,25.75653,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.563,119.3515,0,16.97972,-16.97972,191.9095,45.69264,0.1196029,17.74381,0,0,119.3515
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.76823,24.76823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4294,102.3718,0,0,0,191.9095,45.69264,0.1196029,0,0,0,102.3718
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.9211,23.9211,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.4294,102.3718,0,11.63689,-11.63689,179.6431,42.77208,0.1196029,12.16055,0,0,102.3718
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.08743,23.08743,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.3593,90.73486,0,15.47473,-15.47473,163.3313,38.88833,0.1196029,16.17109,0,0,90.73486
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.27392,22.27392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5534,75.26013,0,0,0,163.3313,38.88833,0.1196029,0,0,0,75.26013
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.61505,21.61505,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.5534,75.26013,0,8.903346,-8.903346,153.9464,36.65382,0.1196029,9.303997,0,0,75.26013
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.39246,24.44625,20.92929,0,0,0,0,0,0,0,0,0,0,13.39246,0,0,0,0,280.446,66.35678,13.39246,0,13.39246,166.6516,39.67886,0.119461,0,10.71397,0,79.74924
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.04829,31.4597,22.13946,35.78887,35.78887,0,0,0,35.78887,95.13653,0,0,0,34.04829,37.67249,35.78887,0,0,267.0536,78.41,0,3.624207,-3.624207,162.8313,38.76928,0.119461,39.36775,27.23863,0,112.4583
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,71.25191,46.61567,25.18506,64.34681,64.34681,0,-1,0,64.34681,110.7311,0,0,2.081493,71.25191,67.73349,64.34681,0,0,271.0805,74.78579,3.518424,0,3.518424,166.1692,39.56401,0.1194237,70.78149,57.00153,0,146.0377
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,85.55373,55.70298,28.3853,30.69389,30.69389,0,0,0,30.69389,278.7322,0,0,0,85.55373,32.30935,30.69389,0,0,267.5621,77.95238,53.24438,0,53.24438,216.6812,51.59067,0.1188629,33.76328,68.44299,0,163.5061
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,94.01992,62.69722,31.20232,28.45073,28.45073,0,0,0,28.45073,330.4658,0,0,0,94.01992,29.94813,28.45073,0,0,214.3177,125.8723,64.07179,0,64.07179,277.4651,66.06298,0.1181949,31.2958,75.21594,0,219.8922
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,97.95703,67.69017,33.69662,52.88539,52.88539,0,0,0,52.88539,185.2251,0,0,0,97.95703,55.66883,52.88539,0,0,150.2459,183.5369,42.2882,0,42.2882,317.5832,75.61489,0.1177581,58.17393,78.36562,0,281.494
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,88.94923,66.73382,36.07663,26.51329,26.51329,0,0,0,26.51329,335.4892,0,0,0,88.94923,27.90873,26.51329,0,0,107.9577,221.5963,61.0405,0,61.0405,375.4913,89.40251,0.1171334,29.16462,71.15939,0,310.5456
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,70.08812,60.75268,37.58935,69.00191,68.7,0,-1,0,68.7,102.0206,0,0.3019137,7.202105,70.08812,72.31579,68.7,0,0,46.91718,276.5328,0,2.227668,-2.227668,373.1431,88.84342,0.1171334,75.90211,56.0705,0,346.6209
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,64.98083,59.53019,38.23477,34.77871,34.77871,0,-1,0,34.77871,186.8408,0,0,0,64.98083,36.60917,34.77871,0,0,49.39236,274.3051,28.37166,0,28.37166,400.0588,95.25191,0.1168452,38.25658,51.98466,0,339.2859
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,46.03879,53.34367,38.87348,0,0,0,-1,0,0,0,25.01809,0,0,46.03879,0,0,0,0,21.0207,299.8396,21.0207,0,21.0207,420.0009,100,0.1166326,0,36.83103,0,345.8784
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.07522,47.14408,38.36924,44.60872,44.60872,0,-1,0,44.60872,65.17834,7.105427E-15,0,0,29.07522,46.95655,44.60872,0,0,0,318.7582,0,17.88132,-17.88132,401.1523,95.51225,0.1166326,49.06959,23.26018,0,347.8334
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.302731,37.431,36.49347,30.86498,30.86498,0,-1,0,30.86498,10.70058,0,7.105427E-15,0,3.302731,32.48946,30.86498,0,0,19.86814,300.8769,0,29.18673,-29.18673,370.3867,88.18715,0.1166326,33.95148,2.642185,0,304.1796
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,34.63787,34.63787,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.29783,271.6902,0,15.23136,-15.23136,354.3315,84.36447,0.1166326,15.91677,0,0,271.6902
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.95707,32.95707,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.22157,256.4588,0,59.56946,-59.56946,291.5398,69.41409,0.1166326,62.25008,0,0,256.4588
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,31.29644,31.29644,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.4099,196.8894,0,47.47586,-47.47586,241.4958,57.49889,0.1166326,49.61227,0,0,196.8894
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,29.53497,29.53497,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,188.1608,149.4135,0,25.52958,-25.52958,214.5853,51.09163,0.1166326,26.67841,0,0,149.4135
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.527,123.8839,0,0,0,214.5853,51.09163,0.1166326,0,0,0,123.8839
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.04066,27.04066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.527,123.8839,0,0,0,214.5853,51.09163,0.1166326,0,0,0,123.8839
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.90445,25.90445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.527,123.8839,0,0,0,214.5853,51.09163,0.1166326,0,0,0,123.8839
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.90269,24.90269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.527,123.8839,0,0,0,214.5853,51.09163,0.1166326,0,0,0,123.8839
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.04885,24.04885,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.527,123.8839,0,25.86161,-25.86161,187.3248,44.60104,0.1166326,27.02538,0,0,123.8839
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.22189,23.22189,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.2621,98.02231,0,2.943304,-2.943304,184.2222,43.86235,0.1166326,3.075752,0,0,98.02231
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.42856,22.42856,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.5325,95.07901,0,32.46626,-32.46626,149.9998,35.71417,0.1166326,33.92724,0,0,95.07901
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.76296,21.76296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.6061,62.61275,0,0,0,149.9998,35.71417,0.1166326,0,0,0,62.61275
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.707122,23.09199,21.08392,23.1673,23.1673,0,0,0,23.1673,33.26724,0,0,0,7.707122,24.38663,23.1673,0,0,284.6061,62.61275,0,16.67951,-16.67951,132.4181,31.52805,0.1166326,25.48403,6.165697,0,70.31987
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.70984,25.65547,22.29409,33.39934,33.39934,0,0,0,33.39934,38.05415,0,0,0,12.70984,35.1572,33.39934,0,0,303.1389,45.93324,0,22.44736,-22.44736,108.7565,25.89434,0.1166326,36.73927,10.16787,0,58.64308
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.651902,27.92671,25.3397,0,0,0,-1,0,0,0,0,0,0,9.651902,0,0,0,0,328.0804,23.48588,9.651902,0,9.651902,117.9131,28.07448,0.1165353,0,7.721522,0,33.13778
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.97007,31.55806,28.55338,53.60216,53.60216,20.25,0,7.39125,53.60216,20.46572,0,0,0,10.97007,35.10754,33.35216,0,0,318.4285,32.17259,0,24.13747,-24.13747,92.46993,22.01661,0.1165353,58.96238,8.776053,81,43.14266
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.12224,36.17321,31.35023,0,0,72.31579,0,20.56389,0,0,0,0,0,17.12224,0,0,72.31579,68.7,345.2479,8.035123,85.82224,0,85.82224,173.8881,41.40184,0.1169332,0,13.69779,81,25.15736
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.98592,38.43069,33.8647,0,0,72.31579,0,20.56389,0,0,0,0,0,15.98592,0,0,72.31579,68.7,259.4257,85.27514,84.68592,0,84.68592,254.2282,60.5304,0.1173366,0,12.78874,81,101.2611
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.54937,45.34507,36.23126,16.48609,16.48609,81,0,22.761,16.48609,185.304,0,0,0,30.54937,0,0,64.51392,61.28822,174.7397,161.4925,91.83759,0,91.83759,341.353,81.27435,0.1178694,18.1347,24.4395,81,192.0418
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.03782,44.58353,37.74398,6.12407,6.12407,0,-1,0,6.12407,376.1849,0,0,0,23.03782,6.446389,6.12407,0,0,82.90214,244.1463,16.59144,0,16.59144,357.093,85.02197,0.1177043,6.736477,18.43026,0,267.1841
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.7957,43.96092,38.40285,20.61526,20.61526,0,-1,0,20.61526,91.1737,0,3.552714E-15,0,18.7957,21.70028,20.61526,0,0,66.3107,259.0786,0,2.90458,-2.90458,354.0313,84.29299,0.1177043,22.67679,15.03656,0,277.8743
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.599292,40.35763,39.02811,0,0,0,-1,0,0,0,0,0,0,4.599292,0,0,0,0,69.53802,256.174,4.599292,0,4.599292,358.3946,85.33186,0.1176586,0,3.679434,0,260.7733
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.87214,40.21308,38.51715,0,0,0,-1,0,0,0,0,0,0,5.87214,0,0,0,0,64.93872,260.3134,5.87214,0,5.87214,363.9654,86.65825,0.1176003,0,4.697712,0,266.1855
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.076174,37.82143,36.66155,19.86596,19.86596,0,-1,0,19.86596,20.51839,0,0,0,4.076174,20.91153,19.86596,0,0,59.06658,265.5983,0,16.83536,-16.83536,346.2193,82.43301,0.1176003,21.85255,3.260939,0,269.6745
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,34.7925,34.7925,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,77.77254,248.7629,0,45.00681,-45.00681,298.778,71.13747,0.1176003,47.03212,0,0,248.7629
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.12515,33.12515,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,127.7801,203.7561,0,22.04151,-22.04151,275.5442,65.60563,0.1176003,23.03338,0,0,203.7561
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,31.46452,31.46452,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,152.2707,181.7146,0,23.18912,-23.18912,251.1007,59.78577,0.1176003,24.23263,0,0,181.7146
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,29.70305,29.70305,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,178.0364,158.5255,0,2.035841,-2.035841,248.9548,59.27482,0.1176003,2.127454,0,0,158.5255
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,28.30462,28.30462,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,180.2984,156.4897,0,15.62001,-15.62001,232.4898,55.35461,0.1176003,16.32291,0,0,156.4897
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.18857,27.18857,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,197.654,140.8696,0,23.03563,-23.03563,208.2081,49.57327,0.1176003,24.07224,0,0,140.8696
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.05908,26.05908,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,223.2491,117.834,0,24.54297,-24.54297,182.3376,43.41362,0.1176003,25.64741,0,0,117.834
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.05732,25.05732,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,250.5191,93.29105,0,1.935392,-1.935392,180.2975,42.92789,0.1176003,2.022485,0,0,93.29105
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.20348,24.20348,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,252.6695,91.35565,0,19.07355,-19.07355,160.1922,38.14092,0.1176003,19.93186,0,0,91.35565
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.34963,23.34963,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,273.8624,72.2821,0,16.96963,-16.96963,142.3046,33.88198,0.1176003,17.73326,0,0,72.2821
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.57647,22.57647,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,292.7175,55.31247,0,20.4371,-20.4371,120.762,28.75281,0.1176003,21.35677,0,0,55.31247
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.91759,21.91759,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,315.4254,34.87536,0,27.03294,-27.03294,92.26681,21.96824,0.1176003,50.52443,0,81,34.87536
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89975,24.87777,21.21838,46.077,46.077,81,0,22.761,46.077,30.16635,0,0,0,13.89975,0,0,34.923,33.17685,345.462,7.842422,47.0766,0,47.0766,136.9276,32.60174,0.1182719,50.6847,11.1198,81,21.74217
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.40933,29.29455,22.42856,12.4233,12.4233,81,0,22.761,12.4233,204.5296,0,0,0,25.40933,0,0,68.5767,65.14787,298.3854,50.21136,90.55719,0,90.55719,222.8377,53.05648,0.1188029,13.66563,20.32746,81,75.62069
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.92308,34.97316,25.48761,14.71397,14.71397,0,-1,0,14.71397,230.5501,0,0,0,33.92308,15.48839,14.71397,0,0,207.8282,131.7128,18.43469,0,18.43469,240.3264,57.22045,0.1186206,16.18537,27.13847,0,165.6359
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.29524,39.41936,28.70129,11.35362,11.35362,0,0,0,11.35362,328.4875,0,0,0,37.29524,11.95118,11.35362,0,0,189.3935,148.304,25.34406,0,25.34406,264.3698,62.94508,0.1183708,12.48899,29.83619,0,185.5993
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.20843,40.24451,31.51831,0,0,0,0,0,0,0,0,0,0,30.20843,0,0,0,0,164.0495,171.1137,30.20843,0,30.20843,293.0281,69.76846,0.1180744,0,24.16674,0,201.3221
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.34178,46.43973,34.01933,69.73834,69.73834,20.25,0,7.39125,69.73834,59.28128,0,0,0,41.34178,52.09299,49.48834,0,0,133.841,198.3013,0,10.75121,-10.75121,281.6953,67.07018,0.1180744,76.71218,33.07343,81,239.6431
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,51.48907,52.46873,36.37917,16.14888,16.14888,81,0,22.761,16.14888,318.8399,0,0,0,51.48907,0,0,64.85112,61.60856,145.7868,187.5501,113.0976,0,113.0976,388.9892,92.61628,0.1183802,17.76377,41.19126,81,239.0392
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,56.06356,55.8056,37.89189,9.838851,9.838851,0,-1,0,9.838851,569.8182,13.01769,0,0,56.06356,10.35669,9.838851,0,0,32.68919,289.338,32.68919,0,32.68919,420.0009,100,0.1180632,10.82274,44.85085,0,345.4015
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.49118,52.09401,38.53732,0,0,0,-1,0,0,0,43.49118,0,0,43.49118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180632,0,34.79294,0,362.2494
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.9766,45.12736,39.17602,49.70218,49.70218,0,-1,0,49.70218,40.19261,0,0,0,19.9766,52.31808,49.70218,0,0,0,318.7582,0,32.34148,-32.34148,385.9099,91.88313,0.1180632,54.6724,15.98128,0,338.7348
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.96548,40.10489,38.67178,0,0,0,-1,0,0,0,0,0,0,4.96548,0,0,0,0,35.93498,286.4167,4.96548,0,4.96548,390.6206,93.00471,0.1180152,0,3.972384,0,291.3822
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.503231,37.50693,36.79601,0,0,0,-1,0,0,0,0,0,0,2.503231,0,0,0,0,30.9695,290.8857,2.503231,0,2.503231,392.9954,93.57014,0.1179911,0,2.002585,0,293.3889
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.46627,293.1386,0,0,0,392.9954,93.57014,0.1179911,0,0,0,293.1386
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,33.27978,33.27978,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.46627,293.1386,0,24.19634,-24.19634,367.4902,87.49749,0.1179911,25.28517,0,0,293.1386
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,31.59899,31.59899,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.35109,268.9423,0,4.629563,-4.629563,362.6102,86.33559,0.1179911,4.837893,0,0,268.9423
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.83751,29.83751,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.49504,264.3127,0,36.1611,-36.1611,324.493,77.26009,0.1179911,37.78835,0,0,264.3127
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,28.41892,28.41892,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.674,228.1516,0,33.60885,-33.60885,289.0662,68.82515,0.1179911,35.12125,0,0,228.1516
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,27.32304,27.32304,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.0172,194.5427,0,14.08125,-14.08125,274.2233,65.29112,0.1179911,14.71491,0,0,194.5427
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.18682,26.18682,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.663,180.4615,0,13.27895,-13.27895,260.226,61.95845,0.1179911,13.87651,0,0,180.4615
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.16489,25.16489,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.4174,167.1825,0,4.766781,-4.766781,255.2014,60.76212,0.1179911,4.981286,0,0,167.1825
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.31777,24.31777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7139,162.4158,0,0,0,255.2014,60.76212,0.1179911,0,0,0,162.4158
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,23.4841,23.4841,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.7139,162.4158,0,36.72274,-36.72274,216.4922,51.54567,0.1179911,38.37526,0,0,162.4158
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.69076,22.69076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.5169,125.693,0,0,0,216.4922,51.54567,0.1179911,0,0,0,125.693
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.03189,22.03189,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.5169,125.693,0,13.92225,-13.92225,201.8169,48.05154,0.1179911,14.54875,0,0,125.693
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.33765,25.39633,21.34612,0,0,0,0,0,0,0,0,0,0,15.33765,0,0,0,0,229.9861,111.7708,15.33765,0,15.33765,216.3675,51.51596,0.1178431,0,12.27012,0,127.1084
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.98416,33.64683,22.5563,0,0,0,0,0,0,0,0,0,0,39.98416,0,0,0,0,214.6484,125.5747,39.98416,0,39.98416,254.2998,60.54744,0.1174592,0,31.98733,0,165.5588
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,62.96606,44.2795,25.62207,35.33305,35.33305,0,-1,0,35.33305,178.2073,0,0,0,62.96606,37.19268,35.33305,0,0,174.6643,161.5604,25.77338,0,25.77338,278.7505,66.36905,0.1172131,38.86635,50.37285,0,224.5265
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,78.6571,53.60027,28.83575,70.6098,70.6098,81,0,22.761,70.6098,111.3969,0,0,0,78.6571,0,0,10.3902,9.870687,148.8909,184.7564,88.52779,0,88.52779,362.7354,86.36539,0.117754,77.67078,62.92568,81,263.4135
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,87.95417,60.68735,31.6326,21.6619,21.6619,0,0,0,21.6619,406.0316,4.789092,0,0,87.95417,22.802,21.6619,0,0,60.36308,264.4315,60.36308,0,60.36308,420.0009,100,0.117183,23.82809,70.36333,0,352.3856
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,96.15724,67.44372,34.13363,0,0,0,0,0,0,0,96.15724,0,0,96.15724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,0,76.92579,0,414.9155
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,94.80798,69.9571,36.51364,6.6688,6.6688,0,0,0,6.6688,1421.665,87.78819,0,0,94.80798,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,7.33568,75.84638,0,413.5662
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,84.36979,67.17728,38.00618,0,0,0,-1,0,0,0,84.36979,0,0,84.36979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,0,67.49583,0,403.128
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,68.18667,61.29074,38.67178,1.464402,1.464402,0,-1,0,1.464402,4656.28,66.6452,0,0,68.18667,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,1.610842,54.54934,0,386.9449
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,40.42974,51.87446,39.29031,30.76152,30.76152,0,-1,0,30.76152,131.4296,8.049193,0,0,40.42974,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,33.83768,32.3438,0,359.188
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.82862,47.20124,38.79952,16.51629,16.51629,0,-1,0,16.51629,168.4919,10.44305,0,0,27.82862,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.117183,18.16792,22.2629,0,346.5869
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.028785,38.09901,36.95064,46.307,46.307,0,-1,0,46.307,8.700163,0,7.105427E-15,0,4.028785,48.74421,46.307,0,0,0,318.7582,0,44.71542,-44.71542,372.8666,88.7776,0.117183,50.9377,3.223028,0,322.787
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.09504,35.09504,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.68381,274.0428,0,10.76824,-10.76824,361.5159,86.07505,0.117183,11.25281,0,0,274.0428
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.64852,263.2746,0,0,0,361.5159,86.07505,0.117183,0,0,0,263.2746
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,31.7469,31.7469,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.64852,263.2746,0,18.98429,-18.98429,341.5047,81.31049,0.117183,19.83858,0,0,263.2746
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.99214,29.99214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.74216,244.2903,0,0,0,341.5047,81.31049,0.117183,0,0,0,244.2903
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,28.57355,28.57355,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.74216,244.2903,0,8.141464,-8.141464,332.9229,79.26719,0.117183,8.507831,0,0,244.2903
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,27.4575,27.4575,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.78824,236.1488,0,2.215792,-2.215792,330.5872,78.71108,0.117183,2.315503,0,0,236.1488
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.32128,26.32128,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.25023,233.933,0,23.74841,-23.74841,305.5542,72.75085,0.117183,24.81709,0,0,233.933
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.29936,25.29936,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.6374,210.1846,0,24.67068,-24.67068,279.549,66.55916,0.117183,25.78086,0,0,210.1846
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,24.45224,24.45224,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0492,185.5139,0,3.530231,-3.530231,275.8278,65.67316,0.117183,3.689092,0,0,185.5139
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.61856,23.61856,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9717,181.9837,0,24.01488,-24.01488,250.5139,59.64605,0.117183,25.09554,0,0,181.9837
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.82522,22.82522,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.6549,157.9688,0,29.53443,-29.53443,219.3819,52.23368,0.117183,30.86348,0,0,157.9688
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.1798,22.1798,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.4709,128.4344,0,16.11787,-16.11787,202.3922,48.18852,0.117183,16.84317,0,0,128.4344
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.949166,23.57774,21.50076,0,0,0,0,0,0,0,0,0,0,7.949166,0,0,0,0,229.3797,112.3165,7.949166,0,7.949166,209.9334,49.98405,0.1171082,0,6.359333,0,120.2657
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.65871,30.7974,22.71093,28.62486,28.62486,0,0,0,28.62486,103.6117,3.552714E-15,0,0,29.65871,30.13144,28.62486,0,0,221.4305,119.4708,0,0.4727296,-0.4727296,209.4351,49.8654,0.1171082,31.48735,23.72696,0,149.1295
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,65.10412,45.17091,25.76998,35.5929,35.5929,0,-1,0,35.5929,182.9132,0,0,0,65.10412,37.46621,35.5929,0,0,221.9558,118.998,27.63791,0,27.63791,235.6547,56.10816,0.116849,39.15219,52.0833,0,184.1022
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,81.4604,54.82861,28.97022,30.7034,30.7034,0,0,0,30.7034,265.3139,0,0,0,81.4604,32.31937,30.7034,0,0,194.3179,143.8722,49.14103,0,49.14103,282.274,67.20796,0.1163908,33.77374,65.16832,0,225.3326
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,90.33475,61.87487,31.78724,1.505762,1.505762,0,0,0,1.505762,5999.273,0,0,0,90.33475,1.585012,1.505762,0,0,145.1768,188.0991,88.74975,0,88.74975,366.4694,87.25445,0.1155724,1.656338,72.26781,0,278.4338
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,91.37994,65.47592,34.26137,19.43176,19.43176,0,0,0,19.43176,470.2608,14.49838,0,0,91.37994,20.45448,19.43176,0,0,56.42707,267.9739,56.42707,0,56.42707,420.0009,100,0.115058,21.37493,73.10395,0,359.3538
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,87.43755,66.7724,36.62793,9.957849,9.957849,0,0,0,9.957849,878.0767,76.9556,0,0,87.43755,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,10.95363,69.95004,0,406.1958
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,90.58217,70.13473,38.14065,35.80915,35.80915,0,-1,0,35.80915,252.9582,52.88832,0,0,90.58217,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,39.39006,72.46574,0,409.3404
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,57.95481,57.53544,38.79952,39.15457,39.15457,0,-1,0,39.15457,148.0154,16.73947,0,0,57.95481,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,43.07003,46.36385,0,376.713
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,43.87369,53.22364,39.44495,29.66072,29.66072,0,-1,0,29.66072,147.9185,12.65188,0,0,43.87369,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,32.6268,35.09895,0,362.6319
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.55588,42.29516,38.91381,0.02523345,0.02523345,0,-1,0,0.02523345,45795.9,11.52932,0,0,11.55588,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,0.02775679,9.244707,0,330.3141
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.303564,38.03986,37.09855,0,0,0,-1,0,0,0,3.303564,0,0,3.303564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115058,0,2.642851,0,322.0618
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,35.26312,35.26312,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.115058,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,33.58232,33.58232,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.115058,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.90153,31.90153,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.115058,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.11988,30.11988,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.115058,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.72146,28.72146,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.115058,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,27.60541,27.60541,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.115058,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,26.47592,26.47592,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.115058,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,25.45399,25.45399,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.115058,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,24.57998,24.57998,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.115058,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.7463,23.7463,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.115058,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.95297,22.95297,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.115058,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.31426,22.31426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.115058,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.072829,22.95589,21.63522,29.97404,29.97404,0,0,0,29.97404,16.92408,0,0,0,5.072829,31.55162,29.97404,0,0,273.1565,72.9174,0,26.47879,-26.47879,132.9508,31.65488,0.115058,32.97144,4.058263,0,77.99023
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.82736,29.29747,22.85884,0,0,0,0,0,0,0,0,0,0,23.82736,0,0,0,0,302.5773,46.43861,23.82736,0,23.82736,155.5554,37.03692,0.1148422,0,19.06189,0,70.26598
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.70483,36.57126,25.92461,0,0,0,-1,0,0,0,0,0,0,37.70483,0,0,0,0,278.75,67.88324,37.70483,0,37.70483,191.3253,45.55356,0.1145023,0,30.16387,0,105.5881
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,60.20787,47.30798,29.11813,11.91896,11.91896,0,0,0,11.91896,505.1437,0,0,0,60.20787,12.54627,11.91896,0,0,241.0452,101.8176,47.66159,0,47.66159,236.5411,56.31919,0.1140755,13.11085,48.16629,0,162.0255
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,78.14963,57.1304,31.93514,4.073661,4.073661,0,0,0,4.073661,1918.413,0,0,0,78.14963,4.288064,4.073661,0,0,193.3836,144.713,73.86156,0,73.86156,306.6123,73.00278,0.1134204,4.481027,62.5197,0,222.8627
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,83.15335,62.19331,34.43617,27.03381,27.03381,0,0,0,27.03381,307.5902,0,0,0,83.15335,28.45664,27.03381,0,0,119.522,211.1884,54.6967,0,54.6967,358.5022,85.35749,0.1129401,29.73719,66.52268,0,294.3418
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,84.77767,65.8022,36.77584,0,0,0,0,0,0,0,19.95238,0,0,84.77767,0,0,0,0,64.82529,260.4155,64.82529,0,64.82529,420.0009,100,0.1123761,0,67.82214,0,345.1931
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,69.14648,61.21366,38.28856,55.57411,55.57411,0,-1,0,55.57411,124.4221,10.64741,0,0,69.14648,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1123761,61.13152,55.31718,0,387.9047
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,41.96596,52.02987,38.95415,13.70208,13.70208,0,-1,0,13.70208,306.2744,27.54272,0,0,41.96596,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1123761,15.07229,33.57277,0,360.7242
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.56963,48.60151,39.59286,27.85349,27.85349,0,-1,0,27.85349,106.1613,0.2501748,0,0,29.56963,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1123761,30.63883,23.65571,0,348.3279
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.15775,42.63351,39.06845,57.59742,57.59742,0,-1,0,57.59742,21.10815,0,1.421085E-14,0,12.15775,60.62886,57.59742,0,0,0,318.7582,0,48.47111,-48.47111,368.9078,87.83501,0.1123761,63.35716,9.726202,0,330.916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.703646,38.88691,37.25319,0,0,0,-1,0,0,0,0,0,0,5.703646,0,0,0,0,53.85679,270.2871,5.703646,0,5.703646,374.3188,89.12334,0.1123267,0,4.562916,0,275.9908
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.15314,275.4204,0,0,0,374.3188,89.12334,0.1123267,0,0,0,275.4204
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,33.73696,33.73696,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.15314,275.4204,0,27.19096,-27.19096,345.657,82.29911,0.1123267,28.41455,0,0,275.4204
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.04944,32.04944,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.36532,248.2294,0,51.91257,-51.91257,290.9363,69.27041,0.1123267,54.24864,0,0,248.2294
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,30.29469,30.29469,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,136.046,196.3169,0,44.08292,-44.08292,244.4688,58.20675,0.1123267,46.06665,0,0,196.3169
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.87609,28.87609,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,185.027,152.2339,0,23.33674,-23.33674,219.8698,52.34983,0.1123267,24.38689,0,0,152.2339
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.76004,27.76004,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.9567,128.8972,0,12.54553,-12.54553,206.6456,49.20123,0.1123267,13.11008,0,0,128.8972
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,26.62383,26.62383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8962,116.3517,0,0,0,206.6456,49.20123,0.1123267,0,0,0,116.3517
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.58173,25.58173,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.8962,116.3517,0,10.67089,-10.67089,195.3975,46.52312,0.1123267,11.15108,0,0,116.3517
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.71444,24.71444,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.7527,105.6808,0,8.793153,-8.793153,186.1287,44.31627,0.1123267,9.188845,0,0,105.6808
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.88077,23.88077,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.5229,96.88762,0,20.87142,-20.87142,164.1283,39.07808,0.1123267,21.81063,0,0,96.88762
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.08743,23.08743,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.7133,76.0162,0,10.48791,-10.48791,153.0731,36.44589,0.1123267,10.95987,0,0,76.0162
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.42856,22.42856,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.3666,65.52829,0,0.5187182,-0.5187182,152.5263,36.31571,0.1123267,0.5420606,0,0,65.52829
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.8695,24.59976,21.74279,47.57312,47.57312,0,0,0,47.57312,22.84799,0,7.105427E-15,0,10.8695,50.07697,47.57312,0,0,281.9429,65.00957,0,39.20747,-39.20747,111.198,26.47565,0.1123267,52.33043,8.695601,0,75.87907
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.97631,26.69203,22.97313,10.156,10.156,0,0,0,10.156,137.6163,0,0,0,13.97631,10.69052,10.156,0,0,325.5068,25.8021,3.285781,0,3.285781,114.3151,27.21784,0.1122983,11.1716,11.18104,0,39.77841
