Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,31.41074,31.41074,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09775469,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.27452,30.27452,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09775469,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.42067,29.42067,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09775469,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,28.55338,28.55338,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09775469,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.834,27.834,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09775469,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.18857,27.18857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09775469,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.09408,30.9003,26.50953,13.35458,13.35458,0,0,0,13.35458,120.5136,0,0,0,16.09408,14.05746,13.35458,0,0,318.1703,32.40501,2.036629,0,2.036629,120.0902,28.59284,0.09774525,14.69004,12.87527,0,48.49909
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.64344,40.77266,27.834,50.97302,50.97302,81,0,22.761,50.97302,87.5825,0,0,0,44.64344,0,0,30.02698,28.52563,316.1336,34.23797,73.16908,0,73.16908,189.5044,45.12001,0.09821397,56.07032,35.71476,81,78.88142
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,71.27216,53.60161,31.16198,29.49018,29.49018,0,-1,0,29.49018,241.681,0,0,0,71.27216,31.0423,29.49018,0,0,242.9645,100.0901,40.22986,0,40.22986,227.6698,54.207,0.09802774,32.4392,57.01773,0,171.3623
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,83.09589,62.28621,34.5303,60.6763,60.6763,0,0,0,60.6763,136.9495,0,0,0,83.09589,63.86979,60.6763,0,0,202.7347,136.297,19.2261,0,19.2261,245.9093,58.54972,0.09793898,66.74393,66.47672,0,219.3929
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,79.44181,64.2666,37.36076,59.56381,59.56381,0,0,0,59.56381,133.3726,0,0,0,79.44181,62.69875,59.56381,0,0,183.5086,153.6005,16.74306,0,16.74306,261.7932,62.33158,0.09786183,65.5202,63.55345,0,233.0423
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,87.7108,70.84858,39.70715,26.37394,26.37394,0,0,0,26.37394,332.5662,0,0,0,87.7108,27.76204,26.37394,0,0,166.7655,168.6693,59.94876,0,59.94876,318.6656,75.8726,0.09758655,29.01133,70.16864,0,256.3801
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,78.67056,69.62306,41.93925,10.91604,10.91604,0,0,0,10.91604,720.6877,0,0,0,78.67056,11.49057,10.91604,0,0,106.8167,222.6232,67.17999,0,67.17999,382.3981,91.04698,0.09727991,12.00764,62.93644,0,301.2937
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,53.26167,60.96603,43.33767,43.90089,43.90089,0,-1,0,43.90089,121.3225,0,0,0,53.26167,46.21147,43.90089,0,0,39.63676,283.0851,7.050207,0,7.050207,389.0865,92.63946,0.09724784,48.29098,42.60934,0,336.3468
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,43.1526,57.8046,43.82846,3.636113,3.636113,0,-1,0,3.636113,1186.778,6.738548,0,0,43.1526,3.827488,3.636113,0,0,32.58656,289.4303,32.58656,0,32.58656,420.0009,100,0.09709989,3.999725,34.52208,0,332.5829
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,31.11497,54.15162,44.31926,29.81717,29.81717,0,-1,0,29.81717,104.3525,0,0,0,31.11497,31.38649,29.81717,0,0,0,318.7582,0,0.271523,-0.271523,419.7146,99.93185,0.09709989,32.79889,24.89198,0,349.8732
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.064596,46.47849,43.75451,5.495624,5.495624,0,-1,0,5.495624,164.9421,2.978037,0,0,9.064596,5.784867,5.495624,0,0,0.3016922,318.4867,0.3016922,0,0.3016922,420.0009,100,0.09709852,6.045186,7.251677,0,327.5513
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.868344,42.97039,42.1275,11.08187,11.08187,0,-1,0,11.08187,25.88322,0,1.776357E-15,0,2.868344,11.66512,11.08187,0,0,0,318.7582,0,8.796777,-8.796777,410.7282,97.79224,0.09709852,12.19005,2.294675,0,321.6266
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,40.46687,40.46687,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.774197,309.9615,0,19.21362,-19.21362,390.4753,92.97012,0.09709852,20.07823,0,0,309.9615
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,38.73229,38.73229,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.12266,290.7478,0,11.43835,-11.43835,378.4182,90.0994,0.09709852,11.95308,0,0,290.7478
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.83194,279.3095,0,0,0,378.4182,90.0994,0.09709852,0,0,0,279.3095
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,35.24968,35.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.83194,279.3095,0,0,0,378.4182,90.0994,0.09709852,0,0,0,279.3095
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,33.79074,33.79074,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.83194,279.3095,0,28.48742,-28.48742,348.3898,82.94979,0.09709852,29.76935,0,0,279.3095
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,32.71503,32.71503,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.48463,250.8221,0,28.52001,-28.52001,318.3271,75.79202,0.09709852,29.80341,0,0,250.8221
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1735,222.302,0,0,0,318.3271,75.79202,0.09709852,0,0,0,222.302
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,30.42243,30.42243,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1735,222.302,0,20.58283,-20.58283,296.6309,70.62627,0.09709852,21.50905,0,0,222.302
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,29.59547,29.59547,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.0433,201.7192,0,32.45263,-32.45263,262.4228,62.4815,0.09709852,33.913,0,0,201.7192
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.72146,28.72146,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.1018,169.2666,0,12.379,-12.379,249.3742,59.37469,0.09709852,12.93606,0,0,169.2666
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.98863,27.98863,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.8563,156.8876,0,45.15919,-45.15919,201.7722,48.04091,0.09709852,47.19136,0,0,156.8876
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,27.34321,27.34321,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,230.0331,111.7284,0,49.88335,-49.88335,149.1906,35.52149,0.09709852,52.1281,0,0,111.7284
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.345391,28.92775,26.67761,38.62877,38.62877,0,0,0,38.62877,21.60409,0,0,0,8.345391,40.66186,38.62877,0,0,285.4591,61.84504,0,32.31647,-32.31647,115.126,27.4109,0.09709852,42.49164,6.676313,0,70.19044
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.64118,36.94357,27.98863,37.59891,37.59891,81,0,22.761,37.59891,84.15452,0,0,0,31.64118,0,0,43.40109,41.23104,321.3663,29.52858,72.87222,0,72.87222,184.2587,43.87103,0.09756389,41.3588,25.31294,81,61.16975
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.70534,41.76294,31.35023,32.55559,32.55559,0,-1,0,32.55559,109.675,0,0,0,35.70534,34.26904,32.55559,0,0,248.4941,95.11357,1.436298,0,1.436298,185.6213,44.19545,0.09755737,35.81115,28.56427,0,130.8189
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,71.11749,57.74207,34.71854,20.84055,20.84055,0,0,0,20.84055,341.2457,0,0,0,71.11749,21.93742,20.84055,0,0,247.0578,96.40624,49.18006,0,49.18006,232.2776,55.30407,0.09733465,22.92461,56.89399,0,167.5237
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,50.52991,53.44859,37.55573,43.25732,43.25732,0,0,0,43.25732,116.8124,0,0,0,50.52991,45.53402,43.25732,0,0,197.8777,140.6683,4.995887,0,4.995887,237.0171,56.43253,0.09731209,47.58305,40.42393,0,191.1982
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,66.00822,61.88168,39.8954,18.95745,18.95745,0,0,0,18.95745,348.1914,0,0,0,66.00822,19.95521,18.95745,0,0,192.8818,145.1646,46.05301,0,46.05301,280.7068,66.83482,0.09710455,20.8532,52.80658,0,211.1728
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,73.3886,67.53287,42.09388,45.50555,45.50555,0,0,0,45.50555,161.274,0,0,0,73.3886,47.90059,45.50555,0,0,146.8288,186.6123,25.48802,0,25.48802,304.8869,72.59196,0.09699007,50.05611,58.71088,0,260.0009
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,48.18872,59.25484,43.49231,31.301,31.301,0,-1,0,31.301,153.9527,0,0,0,48.18872,32.94842,31.301,0,0,121.3408,209.5515,15.24031,0,15.24031,319.3451,76.03439,0.09692174,34.4311,38.55098,0,257.7402
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,29.93718,53.39574,43.9831,25.62801,25.62801,0,-1,0,25.62801,116.8143,0,0,0,29.93718,26.97685,25.62801,0,0,106.1005,223.2678,2.960326,0,2.960326,322.1535,76.70306,0.09690849,28.19081,23.94974,0,253.205
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.64754,52.48946,44.47389,3.831471,3.831471,0,-1,0,3.831471,669.3914,0,0,0,25.64754,4.033128,3.831471,0,0,103.1402,225.9321,21.61441,0,21.61441,342.6587,81.58525,0.09681178,4.214618,20.51803,0,251.5796
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.24626,48.55258,43.90914,11.8136,11.8136,0,-1,0,11.8136,129.0569,0,0,0,15.24626,12.43537,11.8136,0,0,81.52573,245.3851,2.810891,0,2.810891,345.3254,82.22016,0.09679922,12.99496,12.19701,0,260.6313
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.433093,43.888,42.28213,0,0,0,-1,0,0,0,0,0,0,5.433093,0,0,0,0,78.71484,247.9149,5.433093,0,5.433093,350.4797,83.44737,0.09677494,0,4.346474,0,253.348
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,40.61478,40.61478,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,73.28175,252.8046,0,58.79311,-58.79311,288.5063,68.69183,0.09677494,61.4388,0,0,252.8046
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,38.91381,38.91381,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,138.6074,194.0115,0,45.62831,-45.62831,240.4098,57.24032,0.09677494,47.68159,0,0,194.0115
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,37.17251,37.17251,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,189.3056,148.3832,0,7.967671,-7.967671,232.0112,55.24064,0.09677494,8.326216,0,0,148.3832
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1585,140.4156,0,0,0,232.0112,55.24064,0.09677494,0,0,0,140.4156
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.95882,33.95882,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,198.1585,140.4156,0,21.5971,-21.5971,209.2458,49.82033,0.09677494,22.56897,0,0,140.4156
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.88311,32.88311,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,222.1553,118.8185,0,28.1496,-28.1496,179.5735,42.75552,0.09677494,29.41633,0,0,118.8185
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,31.71328,31.71328,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,253.4326,90.66885,0,30.91597,-30.91597,146.9852,34.99641,0.09677494,32.30719,0,0,90.66885
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,30.59723,30.59723,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,287.7837,59.75289,0,16.91078,-16.91078,129.1597,30.75225,0.09677494,17.67177,0,0,59.75289
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.76356,29.76356,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,306.5735,42.8421,0,9.546038,-9.546038,119.0973,28.35644,0.09677494,9.97561,0,0,42.8421
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.1802,33.29606,0,0,0,119.0973,28.35644,0.09677494,0,0,0,33.29606
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.13654,28.13654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.1802,33.29606,0,0,0,119.0973,28.35644,0.09677494,0,0,0,33.29606
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,27.51129,27.51129,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,317.1802,33.29606,0,0.03146525,-0.03146525,119.0641,28.34855,0.09677494,0.03288119,0,0,33.29606
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.75873,33.12498,26.83224,19.13323,19.13323,0,0,0,19.13323,118.9487,0,0,0,22.75873,20.14024,19.13323,0,0,317.2151,33.2646,2.618494,0,2.618494,121.5483,28.94,0.09676325,21.04655,18.20699,0,56.02333
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.94318,41.8546,28.15671,12.46015,12.46015,0,0,0,12.46015,376.7465,0,0,0,46.94318,13.11595,12.46015,0,0,314.5966,35.62124,33.82723,0,33.82723,153.6396,36.58078,0.09661243,13.70616,37.55455,0,82.56442
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,68.43977,52.97686,31.51831,0,0,0,-1,0,0,0,0,0,0,68.43977,0,0,0,0,280.7694,66.06575,68.43977,0,68.43977,218.5672,52.03972,0.09630874,0,54.75181,0,134.5055
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,67.2491,56.49466,34.9068,35.11676,35.11676,0,0,0,35.11676,191.5014,0,0,0,67.2491,36.96501,35.11676,0,0,212.3297,127.6615,30.28409,0,30.28409,247.2973,58.88018,0.09617496,38.62843,53.79928,0,194.9106
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,63.75852,58.49067,37.74398,0,0,0,0,0,0,0,0,0,0,63.75852,0,0,0,0,182.0456,154.9172,63.75852,0,63.75852,307.7839,73.28174,0.09589454,0,51.00682,0,218.6758
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,73.30122,65.00594,40.05003,29.92784,29.92784,0,0,0,29.92784,244.9265,0,0,0,73.30122,31.50299,29.92784,0,0,118.287,212.2999,41.79823,0,41.79823,347.4372,82.72298,0.09571158,32.92063,58.64098,0,285.6011
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,93.98499,77.28819,42.28213,40.88312,40.88312,0,0,0,40.88312,229.887,0,0,0,93.98499,43.03486,40.88312,0,0,76.48881,249.9183,50.95012,0,50.95012,395.7727,94.23141,0.09548951,44.97143,75.18799,0,343.9033
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,88.29897,76.27848,43.64022,20.96063,20.96063,0,-1,0,20.96063,421.2611,40.69646,0,0,88.29897,22.06382,20.96063,0,0,25.53868,295.7734,25.53868,0,25.53868,420.0009,100,0.09537858,23.05669,70.63917,0,384.0724
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,59.76671,64.39089,44.13101,9.65215,9.65215,0,-1,0,9.65215,619.2062,49.60655,0,0,59.76671,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09537858,10.61736,47.81337,0,378.5249
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,45.46458,59.52787,44.62852,35.504,35.504,0,-1,0,35.504,128.0548,8.091946,0,0,45.46458,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09537858,39.05441,36.37167,0,364.2228
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.91347,51.76571,44.01672,10.14877,10.14877,0,-1,0,10.14877,245.4827,14.23055,0,0,24.91347,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09537858,11.16364,19.93077,0,343.6717
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.228133,44.27545,42.43004,9.537382,9.537382,0,-1,0,9.537382,65.30233,0,0,0,6.228133,10.03935,9.537382,0,0,0,318.7582,0,3.811217,-3.811217,415.9835,99.04349,0.09537858,10.49112,4.982507,0,324.9864
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,40.76941,40.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234685,314.947,0,0,0,415.9835,99.04349,0.09537858,0,0,0,314.947
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.02811,39.02811,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.234685,314.947,0,15.7793,-15.7793,399.3506,95.08329,0.09537858,16.48937,0,0,314.947
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,37.30697,37.30697,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.76724,299.1677,0,21.79079,-21.79079,376.3811,89.61437,0.09537858,22.77138,0,0,299.1677
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,35.53205,35.53205,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.97923,277.3769,0,47.99403,-47.99403,325.791,77.56912,0.09537858,50.15376,0,0,277.3769
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.09329,34.09329,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.30593,229.3829,0,8.824621,-8.824621,316.489,75.35437,0.09537858,9.221729,0,0,229.3829
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1111,220.5583,0,0,0,316.489,75.35437,0.09537858,0,0,0,220.5583
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.84102,31.84102,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.1111,220.5583,0,25.50504,-25.50504,289.6043,68.95327,0.09537858,26.65277,0,0,220.5583
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.45,195.0532,0,0,0,289.6043,68.95327,0.09537858,0,0,0,195.0532
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.89802,29.89802,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.45,195.0532,0,42.44696,-42.44696,244.8613,58.30019,0.09537858,44.35707,0,0,195.0532
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.024,29.024,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.6133,152.6063,0,18.9157,-18.9157,224.9224,53.55285,0.09537858,19.76691,0,0,152.6063
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.27101,28.27101,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.6307,133.6906,0,9.096423,-9.096423,215.3339,51.26988,0.09537858,9.505762,0,0,133.6906
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,27.64575,27.64575,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.7379,124.5941,0,42.62883,-42.62883,170.3992,40.57116,0.09537858,44.54713,0,0,124.5941
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.585383,29.02658,26.98016,10.52513,10.52513,0,0,0,10.52513,72.06927,0,0,0,7.585383,11.07908,10.52513,0,0,263.1032,81.96531,0,3.493699,-3.493699,166.7165,39.69433,0.09537858,11.57764,6.068307,0,89.55069
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.64697,35.79306,28.30462,56.02029,56.02029,0,0,0,56.02029,47.56663,0,0,0,26.64697,58.96873,56.02029,0,0,266.9851,78.47161,0,32.32176,-32.32176,132.6464,31.58241,0.09537858,61.62232,21.31757,0,105.1186
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,50.64767,46.96038,31.69311,8.863356,8.863356,0,-1,0,8.863356,571.4277,0,0,0,50.64767,9.329847,8.863356,0,0,302.8982,46.14985,41.31782,0,41.31782,171.8439,40.91513,0.09519966,9.749691,40.51814,0,96.79752
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,48.50021,49.98473,35.07487,28.0696,28.0696,0,0,0,28.0696,172.7856,0,0,0,48.50021,29.54694,28.0696,0,0,261.5804,83.33589,18.95327,0,18.95327,189.8246,45.19623,0.09511781,30.87656,38.80017,0,131.8361
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,39.71528,50.13313,37.91206,45.80383,45.80383,0,0,0,45.80383,86.70734,0,0,0,39.71528,48.21456,45.80383,0,0,242.6271,100.3938,0,8.499275,-8.499275,180.8655,43.06314,0.09511781,50.38421,31.77223,0,140.1091
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,54.46086,57.88677,40.23828,16.85395,16.85395,0,0,0,16.85395,323.1341,0,0,0,54.46086,17.741,16.85395,0,0,252.0707,91.89455,36.71986,0,36.71986,215.701,51.35729,0.09495964,18.53934,43.56869,0,146.3554
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,58.93603,62.08901,42.43004,9.954427,9.954427,0,0,0,9.954427,592.0585,0,0,0,58.93603,10.47834,9.954427,0,0,215.3509,124.9424,48.45768,0,48.45768,261.6721,62.30274,0.09475171,10.94987,47.14882,0,183.8784
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,78.4613,71.85912,43.79485,51.59421,51.59421,0,-1,0,51.59421,152.0738,0,0,0,78.4613,54.30969,51.59421,0,0,166.8932,168.5543,24.1516,0,24.1516,284.5843,67.75803,0.09464841,56.75363,62.76904,0,247.0156
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,67.02341,67.51531,44.28564,40.06245,40.06245,0,-1,0,40.06245,167.2973,0,0,0,67.02341,42.17101,40.06245,0,0,142.7416,190.2908,24.8524,0,24.8524,308.1613,73.3716,0.09454236,44.0687,53.61872,0,257.3142
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,46.14363,59.8963,44.7361,33.10594,33.10594,0,-1,0,33.10594,139.3817,0,0,0,46.14363,34.84836,33.10594,0,0,117.8892,212.6579,11.29527,0,11.29527,318.877,75.92294,0.09449424,36.41654,36.91491,0,258.8016
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.96075,52.60371,44.17135,37.34874,37.34874,0,-1,0,37.34874,72.18651,0,0,0,26.96075,39.31446,37.34874,0,0,106.5939,222.8237,0,12.35371,-12.35371,305.855,72.82247,0.09449424,41.08362,21.5686,0,249.7844
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.390914,43.84179,42.54434,55.92927,55.92927,0,-1,0,55.92927,7.850834,0,7.105427E-15,0,4.390914,58.87291,55.92927,0,0,120.3203,210.47,0,54.482,-54.482,248.4259,59.14891,0.09449424,61.5222,3.512731,0,214.8609
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,40.88371,40.88371,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,180.8558,155.988,0,35.14759,-35.14759,211.3771,50.32779,0.09449424,36.72923,0,0,155.988
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,39.17602,39.17602,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,219.9087,120.8404,0,8.550363,-8.550363,202.3643,48.18187,0.09449424,8.935128,0,0,120.8404
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,37.46161,37.46161,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,229.4091,112.29,0,37.44402,-37.44402,162.8948,38.7844,0.09449424,39.129,0,0,112.29
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,35.65979,35.65979,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,271.0136,74.84602,0,19.27853,-19.27853,142.5734,33.94599,0.09449424,20.14606,0,0,74.84602
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,34.22775,34.22775,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,292.4341,55.56749,0,49.44147,-49.44147,90.45756,21.53747,0.09449424,51.66634,0,0,55.56749
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.14532,33.14532,19.31823,5.819714,0,-1,0,5.819714,0,0,13.49851,15.43034,0,6.126015,5.819714,0,0,347.3691,6.126015,0,6.126015,-6.126015,84.00017,20,0.09449424,21.25005,0,0,6.126015
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.99565,31.99565,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449424,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.8796,30.8796,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449424,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.04593,30.04593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449424,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.17864,29.17864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09449424,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,28.41892,28.41892,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09482751,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.79366,27.79366,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.0953477,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.83593,31.18933,27.13479,40.91035,40.91035,81,0,22.761,40.91035,36.2645,0,0,0,14.83593,0,0,40.08965,38.08517,259.5516,85.1618,52.9211,0,52.9211,223.974,53.32703,0.09580368,45.00138,11.86875,81,99.99773
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.16776,40.67277,28.45926,2.409928,2.409928,74.72572,0,21.17361,2.409928,1749.752,0,0,0,42.16776,0,0,72.31579,68.7,206.6305,132.7908,110.8678,0,110.8678,329.1523,78.36945,0.0960127,2.650921,33.73421,81,174.9586
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,65.60526,52.34507,31.86119,49.58213,49.58213,0,-1,0,49.58213,132.3164,0,0,0,65.60526,52.19171,49.58213,0,0,95.76272,232.5718,13.41355,0,13.41355,341.8776,81.39925,0.09595536,54.54034,52.48421,0,298.177
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,73.08748,59.15344,35.26312,14.96164,14.96164,0,0,0,14.96164,488.4991,0,0,0,73.08748,15.7491,14.96164,0,0,82.34916,244.644,57.33838,0,57.33838,396.2735,94.35065,0.09571104,16.45781,58.46998,0,317.7314
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,90.78237,70.17434,38.10031,54.54275,54.54275,0,0,0,54.54275,166.4426,8.358172,0,0,90.78237,57.41342,54.54275,0,0,25.01078,296.2485,25.01078,0,25.01078,420.0009,100,0.09560486,59.99702,72.6259,0,387.0309
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,89.83131,72.72205,40.38619,40.07985,40.07985,0,0,0,40.07985,224.1308,47.64199,0,0,89.83131,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09560486,44.08784,71.86504,0,408.5895
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,89.76651,75.59544,42.58467,24.94167,24.94167,0,0,0,24.94167,359.9058,63.51212,0,0,89.76651,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09560486,27.43583,71.81321,0,408.5247
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,74.46228,70.26889,43.94276,36.83812,36.83812,0,-1,0,36.83812,202.1338,35.68532,0,0,74.46228,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09560486,40.52193,59.56982,0,393.2205
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,50.4955,61.13195,44.39994,29.50742,29.50742,0,-1,0,29.50742,171.1281,19.43505,0,0,50.4955,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09560486,32.45816,40.3964,0,369.2537
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,51.06011,61.90022,44.89073,25.67858,25.67858,0,-1,0,25.67858,198.8432,24.03002,0,0,51.06011,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09560486,28.24644,40.84809,0,369.8183
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.87968,51.38417,44.28564,60.47223,60.47223,0,-1,0,60.47223,37.83502,0,7.105427E-15,0,22.87968,63.65498,60.47223,0,0,0,318.7582,0,40.7753,-40.7753,377.0199,89.76646,0.09560486,66.51945,18.30374,0,341.6379
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.004309,43.88249,42.69897,31.46732,31.46732,0,-1,0,31.46732,12.7253,0,0,0,4.004309,33.12349,31.46732,0,0,45.30589,277.9829,0,29.11918,-29.11918,346.3256,82.45831,0.09560486,34.61405,3.203448,0,281.9872
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,41.03162,41.03162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.66053,248.8637,0,0,0,346.3256,82.45831,0.09560486,0,0,0,248.8637
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,39.33065,39.33065,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,77.66053,248.8637,0,33.06129,-33.06129,311.4759,74.16079,0.09560486,34.54905,0,0,248.8637
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,37.58935,37.58935,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.3953,215.8025,0,30.86206,-30.86206,278.9445,66.41521,0.09560486,32.25085,0,0,215.8025
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,35.79425,35.79425,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,148.6865,184.9404,0,53.62457,-53.62457,222.4192,52.95684,0.09560486,56.03768,0,0,184.9404
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,34.35549,34.35549,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,208.2693,131.3158,0,19.81595,-19.81595,201.5314,47.98356,0.09560486,20.70767,0,0,131.3158
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,33.29995,33.29995,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,230.2871,111.4999,0,33.25076,-33.25076,166.482,39.63848,0.09560486,34.74705,0,0,111.4999
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.14356,32.14356,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.2324,78.24911,0,16.82287,-16.82287,148.7491,35.41638,0.09560486,17.5799,0,0,78.24911
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.02752,31.02752,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,285.9244,61.42624,0,14.46535,-14.46535,133.5013,31.78596,0.09560486,15.11629,0,0,61.42624
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.20056,30.20056,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.285559,0,44.87886,42.63491,0,0,301.997,46.96089,0,44.87886,-44.87886,86.19482,20.52254,0.09560486,46.8984,0,0,46.96089
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,29.32655,29.32655,5.76337,1.977932,0,-1,0,1.977932,0,0,3.785438,4.361775,0,2.082034,1.977932,0,0,351.8624,2.082034,0,2.082034,-2.082034,84.00017,20,0.09560486,6.339707,0,0,2.082034
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,28.587,28.587,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09565784,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.98863,27.98863,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09616829,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.59571,31.01458,27.30287,17.74803,17.74803,81,0,22.761,17.74803,76.60404,0,0,0,13.59571,0,0,63.25197,60.08937,290.3276,57.46336,73.68508,0,73.68508,214.4757,51.06554,0.09660879,19.52284,10.87657,81,71.05907
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.02588,36.5606,28.6475,74.19978,74.19978,81,0,22.761,74.19978,37.77084,0,0,0,28.02588,0,0,6.800218,6.460207,216.6425,123.7799,34.48608,0,34.48608,247.192,58.85513,0.09687575,81.61976,22.4207,81,151.8058
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.11647,42.64046,32.04944,4.483593,4.483593,0,-1,0,4.483593,805.5251,0,0,0,36.11647,4.719571,4.483593,0,0,182.1565,154.8174,31.39689,0,31.39689,276.9778,65.94695,0.09674203,4.931952,28.89317,0,190.9339
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,62.66632,55.44672,35.47154,35.55575,35.55575,0,0,0,35.55575,176.2481,0,0,0,62.66632,37.42711,35.55575,0,0,150.7596,183.0746,25.23922,0,25.23922,300.9218,71.6479,0.09663482,39.11133,50.13306,0,245.7409
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,82.53634,66.73591,38.28856,43.11622,43.11622,0,0,0,43.11622,191.4276,0,0,0,82.53634,45.38549,43.11622,0,0,125.5203,205.7899,37.15085,0,37.15085,336.1662,80.03941,0.09647743,47.42784,66.02908,0,288.3263
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,76.0522,66.80695,40.58117,30.75738,30.75738,0,0,0,30.75738,247.2649,0,0,0,76.0522,32.37619,30.75738,0,0,88.3695,239.2257,43.67601,0,43.67601,377.6009,89.90479,0.09629305,33.83312,60.84176,0,315.2779
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,80.1012,71.30832,42.77292,19.86744,19.86744,0,0,0,19.86744,403.1783,14.49462,0,0,80.1012,20.91309,19.86744,0,0,44.69349,278.5341,44.69349,0,44.69349,420.0009,100,0.09610511,21.85418,64.08096,0,358.6353
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,56.29837,62.99564,44.09739,26.83305,26.83305,0,-1,0,26.83305,209.8098,28.05305,0,0,56.29837,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09610511,29.51636,45.03869,0,375.0566
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,52.73222,62.1442,44.54785,24.2408,24.2408,0,-1,0,24.2408,217.535,27.21559,0,0,52.73222,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09610511,26.66488,42.18578,0,371.4904
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,27.67723,53.72628,45.00502,0,0,0,-1,0,0,0,27.67723,0,0,27.67723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09610511,0,22.14178,0,346.4355
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.98389,49.01069,44.43355,42.73942,42.73942,0,-1,0,42.73942,35.05871,0,7.105427E-15,0,14.98389,44.98886,42.73942,0,0,0,318.7582,0,30.00498,-30.00498,388.3728,92.46954,0.09610511,47.01337,11.98711,0,333.7421
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.898735,44.2986,42.84688,38.66959,38.66959,0,-1,0,38.66959,12.66819,0,0,0,4.898735,40.70483,38.66959,0,0,33.33886,288.7532,0,35.8061,-35.8061,350.6299,83.48314,0.09610511,42.53655,3.918988,0,293.652
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,41.18625,41.18625,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.12341,252.9472,0,44.8209,-44.8209,303.3845,72.23426,0.09610511,46.83783,0,0,252.9472
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,39.47856,39.47856,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.9244,208.1263,0,32.23067,-32.23067,269.4104,64.1452,0.09610511,33.68105,0,0,208.1263
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,37.74398,37.74398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7363,175.8956,0,0,0,269.4104,64.1452,0.09610511,0,0,0,175.8956
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.94889,35.94889,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.7363,175.8956,0,32.35442,-32.35442,235.3058,56.02509,0.09610511,33.81038,0,0,175.8956
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,34.51012,34.51012,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.6856,143.5412,0,17.80596,-17.80596,216.5367,51.55626,0.09610511,18.60723,0,0,143.5412
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,33.44786,33.44786,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.47,125.7352,0,27.62699,-27.62699,187.4153,44.6226,0.09610511,28.87021,0,0,125.7352
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,32.29819,32.29819,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.1667,98.10821,0,40.94587,-40.94587,144.2546,34.34626,0.09610511,42.78843,0,0,98.10821
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,31.18215,31.18215,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.6621,57.16234,0,43.1916,-43.1916,98.72662,23.50629,0.09610511,45.13522,0,0,57.16234
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,30.34847,30.34847,41.49881,13.27221,0,-1,0,13.27221,0,0,28.2266,32.37648,0,13.97074,13.27221,0,0,338.6528,13.97074,0,13.97074,-13.97074,84.00017,20,0.09610511,45.64869,0,0,13.97074
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,29.48118,29.48118,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09610511,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.7618,28.7618,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09656978,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.13654,28.13654,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09688023,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.08839,31.33119,27.47767,8.968528,8.968528,81,0,22.761,8.968528,157.087,0,0,0,14.08839,0,0,72.03147,68.4299,251.6951,92.23265,82.51829,0,82.51829,259.5056,61.78693,0.09727371,9.865381,11.27071,81,106.321
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.834,40.32832,28.81559,5.871565,5.871565,78.18736,0,22.0494,5.871565,678.4221,0,0,0,39.834,0,0,72.31579,68.7,169.1768,166.4991,108.534,0,108.534,362.47,86.30222,0.09752075,6.458722,31.8672,81,206.3331
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,65.06401,52.56931,32.22424,0,0,0,-1,0,0,0,4.421221,0,0,65.06401,0,0,0,0,60.64279,264.1797,60.64279,0,60.64279,420.0009,100,0.09726642,0,52.05121,0,329.2437
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,65.47224,56.70753,35.65979,17.78786,17.78786,0,0,0,17.78786,368.0725,46.74818,0,0,65.47224,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,19.56665,52.3778,0,384.2305
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,81.285,66.4323,38.47681,0,0,0,0,0,0,0,81.285,0,0,81.285,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,0,65.02799,0,400.0432
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,94.70696,75.59753,40.76941,18.0866,18.0866,0,0,0,18.0866,523.6304,75.66843,0,0,94.70696,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,19.89526,75.76557,0,413.4652
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,92.0253,77.16501,42.92083,25.66243,25.66243,0,0,0,25.66243,358.5993,65.01221,0,0,92.0253,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,28.22868,73.62024,0,410.7835
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,80.20494,73.22313,44.2453,0,0,0,-1,0,0,0,80.20494,0,0,80.20494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,0,64.16396,0,398.9632
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,58.15001,64.41811,44.70248,49.43081,49.43081,0,-1,0,49.43081,117.6392,6.117576,0,0,58.15001,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,54.37389,46.52001,0,376.9082
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,33.63991,55.90923,45.15294,30.74543,30.74543,0,-1,0,30.74543,109.4143,1.276295,0,0,33.63991,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09726642,33.81998,26.91193,0,352.3981
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.35116,48.97091,44.58818,54.40184,54.40184,0,-1,0,54.40184,26.37992,0,7.105427E-15,0,14.35116,57.2651,54.40184,0,0,0,318.7582,0,42.91394,-42.91394,374.7656,89.22972,0.09726642,59.84203,11.48093,0,333.1094
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.815212,44.42967,43.00151,23.63121,23.63121,0,-1,0,23.63121,20.3765,0,3.552714E-15,0,4.815212,24.87496,23.63121,0,0,47.68215,275.8443,0,20.05974,-20.05974,353.6208,84.19525,0.09726642,25.99433,3.85217,0,280.6595
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,41.3745,41.3745,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.97076,255.7845,0,42.84704,-42.84704,308.456,73.44176,0.09726642,44.77516,0,0,255.7845
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,39.63319,39.63319,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.5786,212.9375,0,30.363,-30.363,276.4506,65.82143,0.09726642,31.72934,0,0,212.9375
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,37.89189,37.89189,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.3153,182.5745,0,1.165681,-1.165681,275.2219,65.52888,0.09726642,1.218136,0,0,182.5745
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.0968,36.0968,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.6105,181.4088,0,37.57876,-37.57876,235.6104,56.09759,0.09726642,39.26981,0,0,181.4088
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,34.65804,34.65804,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.3646,143.83,0,26.97045,-26.97045,207.181,49.32871,0.09726642,28.18412,0,0,143.83
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3318,116.8596,0,0,0,207.181,49.32871,0.09726642,0,0,0,116.8596
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3318,116.8596,0,0,0,207.181,49.32871,0.09726642,0,0,0,116.8596
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,31.30989,31.30989,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.3318,116.8596,0,26.36989,-26.36989,179.3847,42.71056,0.09726642,27.55654,0,0,116.8596
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,30.50311,30.50311,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.6317,90.48971,0,11.1667,-11.1667,167.614,39.908,0.09726642,11.6692,0,0,90.48971
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,29.60892,29.60892,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.0391,79.32301,0,7.456386,-7.456386,159.7542,38.03665,0.09726642,7.791923,0,0,79.32301
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.88954,28.88954,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.324,71.86662,0,5.869377,-5.869377,153.5674,36.56359,0.09726642,6.133499,0,0,71.86662
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.28445,28.28445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.8455,65.99725,0,0,0,153.5674,36.56359,0.09726642,0,0,0,65.99725
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.9596,32.85946,27.62558,14.49509,14.49509,0,0,0,14.49509,130.8001,0,0,0,18.9596,15.25799,14.49509,0,0,280.8455,65.99725,3.701608,0,3.701608,157.079,37.39969,0.09725094,15.9446,15.16768,0,84.95685
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.64213,39.1992,28.97022,25.71286,25.71286,0,0,0,25.71286,138.616,0,0,0,35.64213,27.06617,25.71286,0,0,277.1439,69.3287,8.575958,0,8.575958,165.2149,39.3368,0.09721509,28.28415,28.5137,0,104.9708
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,66.94293,53.44728,32.39232,50.66895,50.66895,0,-1,0,50.66895,132.1183,0,0,0,66.94293,53.33573,50.66895,0,0,268.568,77.04706,13.6072,0,13.6072,178.1238,42.41035,0.09715826,55.73584,53.55435,0,143.99
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,67.21903,57.58648,35.84804,9.932293,9.932293,0,0,0,9.932293,676.7726,0,0,0,67.21903,10.45505,9.932293,0,0,254.9608,89.29354,56.76399,0,56.76399,231.9749,55.232,0.09692192,10.92552,53.77523,0,156.5126
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,80.90356,66.52863,38.68523,35.33735,35.33735,0,0,0,35.33735,228.9464,0,0,0,80.90356,37.1972,35.33735,0,0,198.1968,140.3811,43.70636,0,43.70636,273.4384,65.10424,0.09674073,38.87108,64.72285,0,221.2847
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,76.20811,67.33694,40.95766,6.722623,6.722623,0,0,0,6.722623,1133.607,0,0,0,76.20811,7.076445,6.722623,0,0,154.4904,179.7169,69.13166,0,69.13166,339.0224,80.71946,0.09645551,7.394885,60.96648,0,255.925
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,75.7746,69.81834,43.11581,0,0,0,0,0,0,0,0,0,0,75.7746,0,0,0,0,85.35875,241.9353,75.7746,0,75.7746,410.9085,97.83517,0.09614482,0,60.61968,0,317.71
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,73.52579,70.4659,44.43355,2.469748,2.469748,0,-1,0,2.469748,2977.056,61.34192,0,0,73.52579,2.599735,2.469748,0,0,9.584146,310.1325,9.584146,0,9.584146,420.0009,100,0.09610566,2.716723,58.82064,0,383.6583
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,46.09344,60.05052,44.89073,46.34834,46.34834,0,-1,0,46.34834,99.45006,7.105427E-15,0,0,46.09344,48.78772,46.34834,0,0,0,318.7582,0,2.694275,-2.694275,417.1608,99.32381,0.09610566,50.98317,36.87476,0,364.8517
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.73866,52.44558,45.34118,0.2902877,0.2902877,0,-1,0,0.2902877,7833.146,19.43946,0,0,22.73866,0.305566,0.2902877,0,0,2.993639,316.064,2.993639,0,2.993639,420.0009,100,0.09609345,0.3193165,18.19093,0,338.8026
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.38757,49.13462,44.7361,56.50869,56.50869,0,-1,0,56.50869,25.4608,0,0,0,14.38757,59.48283,56.50869,0,0,0,318.7582,0,45.09526,-45.09526,372.4662,88.68227,0.09609345,62.15956,11.51005,0,333.1458
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.69729,44.24472,43.14942,49.98277,49.98277,0,-1,0,49.98277,7.39713,0,0,0,3.69729,52.61344,49.98277,0,0,50.10585,273.663,0,48.91615,-48.91615,320.9041,76.40559,0.09609345,54.98104,2.957832,0,277.3603
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4571,224.7468,0,0,0,320.9041,76.40559,0.09609345,0,0,0,224.7468
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,39.82145,39.82145,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.4571,224.7468,0,27.67022,-27.67022,291.7372,69.46108,0.09609345,28.91537,0,0,224.7468
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.04652,38.04652,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.2018,197.0766,0,28.45524,-28.45524,261.7427,62.31956,0.09609345,29.73572,0,0,197.0766
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,36.25143,36.25143,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.8187,168.6214,0,15.12229,-15.12229,245.8024,58.52426,0.09609345,15.80279,0,0,168.6214
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6213,153.4991,0,0,0,245.8024,58.52426,0.09609345,0,0,0,153.4991
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,33.7504,33.7504,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.6213,153.4991,0,55.3544,-55.3544,187.4537,44.63175,0.09609345,57.84535,0,0,153.4991
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,32.58057,32.58057,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.1262,98.14467,0,11.44875,-11.44875,175.3857,41.75842,0.09609345,11.96394,0,0,98.14467
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,31.46452,31.46452,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.847,86.69592,0,15.84512,-15.84512,158.6835,37.7817,0.09609345,16.55816,0,0,86.69592
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,30.63085,30.63085,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.4527,70.85079,0,33.6211,-33.6211,123.2437,29.34368,0.09609345,35.13404,0,0,70.85079
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.76356,29.76356,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.9795735,0,34.78257,33.04344,0,0,312.8095,37.2297,0,34.78257,-34.78257,86.57967,20.61416,0.09609345,36.34779,0,0,37.2297
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.024,29.024,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.4568,2.447127,59.79379,0,59.79379,143.305,34.12018,0.09657367,19.86509,0,81,2.447127
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,28.41892,28.41892,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.663,56.26154,57.81371,0,57.81371,198.1519,47.17894,0.09705959,22.15782,0,81,56.26154
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.07411,34.18097,27.76004,12.06541,12.06541,81,0,22.761,12.06541,191.2418,0,0,0,23.07411,0,0,68.93459,65.48786,233.8493,108.2939,88.56197,0,88.56197,282.1692,67.18301,0.09741683,13.27195,18.45929,81,131.368
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,48.38703,43.35122,29.09796,30.0512,30.0512,81,0,22.761,30.0512,161.0153,7.105427E-15,0,0,48.38703,0,0,50.9488,48.40136,145.2873,187.9996,96.78839,0,96.78839,373.9907,89.04523,0.09773766,33.05632,38.70963,81,236.3867
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,70.5117,54.96354,32.5604,9.443073,9.443073,0,-1,0,9.443073,746.7029,12.0727,0,0,70.5117,9.940077,9.443073,0,0,48.49892,275.1092,48.49892,0,48.49892,420.0009,100,0.09753923,10.38738,56.40936,0,345.6209
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,77.99514,62.02826,36.02284,24.57476,24.57476,0,0,0,24.57476,317.379,52.12696,0,0,77.99514,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09753923,27.03224,62.39611,0,396.7534
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,95.17972,73.2748,38.87348,44.24988,44.24988,0,0,0,44.24988,215.096,48.60089,0,0,95.17972,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09753923,48.67487,76.14377,0,413.9379
