Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,92.00017,74.76962,41.14591,34.28043,34.28043,0,0,0,34.28043,268.3752,55.9155,0,0,92.00017,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09753923,37.70848,73.60014,0,410.7584
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,78.7065,71.3007,43.26372,26.11912,26.11912,0,0,0,26.11912,301.3367,51.21268,0,0,78.7065,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09753923,28.73104,62.9652,0,397.4647
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,62.98483,66.21667,44.58818,28.19819,28.19819,0,-1,0,28.19819,223.3648,33.30252,0,0,62.98483,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09753923,31.01801,50.38787,0,381.7431
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.77542,53.46083,45.03864,27.66997,27.66997,0,-1,0,27.66997,96.76711,3.552714E-15,0,0,26.77542,29.12628,27.66997,0,0,0,318.7582,0,2.350855,-2.350855,417.5228,99.41,0.09753923,30.43696,21.42034,0,345.5337
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,33.86665,56.31386,45.45548,35.56399,35.56399,0,-1,0,35.56399,95.22736,0,0,0,33.86665,37.43578,35.56399,0,0,2.612061,316.4074,0,3.569132,-3.569132,413.7606,98.51424,0.09753923,39.12039,27.09332,0,350.274
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.05296,49.50377,44.89073,13.22904,13.22904,0,-1,0,13.22904,113.7872,0,0,0,15.05296,13.92531,13.22904,0,0,6.577763,312.8382,1.127654,0,1.127654,414.8304,98.76895,0.09753463,14.55195,12.04237,0,327.8912
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.972531,44.18431,43.30405,41.43282,41.43282,0,-1,0,41.43282,7.174338,0,7.105427E-15,0,2.972531,43.61349,41.43282,0,0,5.450109,313.8531,0,40.64096,-40.64096,371.9911,88.56913,0.09753463,45.5761,2.378024,0,316.8257
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,41.67704,41.67704,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,50.60673,273.2122,0,28.92624,-28.92624,341.5002,81.30939,0.09753463,30.22792,0,0,273.2122
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,39.97608,39.97608,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,82.747,244.2859,0,35.35966,-35.35966,304.2278,72.43504,0.09753463,36.95085,0,0,244.2859
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,38.19444,38.19444,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,122.0355,208.9263,0,37.9842,-37.9842,264.1889,62.902,0.09753463,39.69349,0,0,208.9263
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,36.37917,36.37917,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,164.2402,170.9421,0,3.188439,-3.188439,260.828,62.10178,0.09753463,3.331919,0,0,170.9421
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.94041,34.94041,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,167.7829,167.7536,0,7.950458,-7.950458,252.4475,60.10643,0.09753463,8.308228,0,0,167.7536
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.88487,33.88487,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,176.6167,159.8032,0,2.739927,-2.739927,249.5594,59.41878,0.09753463,2.863223,0,0,159.8032
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,32.72848,32.72848,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,179.6611,157.0632,0,50.93375,-50.93375,195.8705,46.63573,0.09753463,53.22577,0,0,157.0632
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,31.61243,31.61243,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,236.2542,106.1295,0,37.99511,-37.99511,155.8201,37.09995,0.09753463,39.70489,0,0,106.1295
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.78548,30.78548,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,278.4709,68.13438,0,10.203,-10.203,145.0652,34.53926,0.09753463,10.66214,0,0,68.13438
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.89802,29.89802,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,289.8076,57.93138,0,29.36863,-29.36863,114.1079,27.1685,0.09753463,30.69022,0,0,57.93138
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.15847,29.15847,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,322.4394,28.56275,0,21.21561,-21.21561,91.74473,21.84394,0.09753463,44.44531,0,81,28.56275
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,28.55338,28.55338,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,346.0123,7.347138,68.57882,0,68.57882,156.8043,37.33429,0.09796825,9.692946,0,81,7.347138
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.54824,34.16164,27.88779,0,0,72.31579,0,20.56389,0,0,0,0,0,22.54824,0,0,72.31579,68.7,277.4335,69.06808,91.24825,0,91.24825,243.37,57.94512,0.09820513,0,18.0386,81,91.61632
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.20456,43.13884,29.25259,19.78289,19.78289,81,0,22.761,19.78289,238.6131,0,0,0,47.20456,0,0,61.21711,58.15626,186.1853,151.1915,105.3608,0,105.3608,343.324,81.74366,0.09848378,21.76118,37.76365,81,198.3961
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,72.11,55.74687,32.71503,0,0,0,-1,0,0,0,0,0,0,72.11,0,0,0,0,80.82444,246.0162,72.11,0,72.11,411.7336,98.03162,0.09819064,0,57.688,0,318.1262
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,84.2328,64.85896,36.21109,0,0,0,0,0,0,0,75.51837,0,0,84.2328,0,0,0,0,8.714436,310.9152,8.714436,0,8.714436,420.0009,100,0.09815533,0,67.38625,0,395.148
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,84.26224,68.47496,39.06845,0,0,0,0,0,0,0,84.26224,0,0,84.26224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,0,67.40979,0,403.0204
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,93.76922,75.84898,41.30054,0,0,0,0,0,0,0,93.76922,0,0,93.76922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,0,75.01537,0,412.5274
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,85.93134,74.88467,43.45197,70.77346,70.77346,20.25,0,7.39125,70.77346,121.4174,32.74874,0,0,85.93134,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,77.85081,68.74507,81,404.6896
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,75.9723,71.92281,44.7361,17.63084,17.63084,0,-1,0,17.63084,430.9058,57.41352,0,0,75.9723,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,19.39392,60.77784,0,394.7305
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,64.55407,67.57698,45.19327,12.596,12.596,0,-1,0,12.596,512.4964,51.29512,0,0,64.55407,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,13.85561,51.64325,0,383.3123
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,44.33588,60.24501,45.64373,30.19012,30.19012,0,-1,0,30.19012,146.8556,12.55681,0,0,44.33588,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,33.20913,35.4687,0,363.0941
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.23683,51.31433,45.03864,15.0117,15.0117,0,-1,0,15.0117,134.807,4.435039,0,0,20.23683,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,16.51287,16.18946,0,338.9951
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.514135,44.49466,43.45197,2.416693,2.416693,0,-1,0,2.416693,145.4109,0.9702479,0,0,3.514135,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09815533,2.658362,2.811308,0,322.2724
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,41.8653,41.8653,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09815533,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,40.12399,40.12399,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09815533,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,38.36924,38.36924,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09815533,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,36.53381,36.53381,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09815533,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.11521,35.11521,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09815533,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.0395,34.0395,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09815533,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.88311,32.88311,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09815533,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,31.76707,31.76707,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09815533,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.95356,30.95356,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09815533,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.0661,30.0661,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09815533,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,29.30638,29.30638,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09815533,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.72146,28.72146,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09815533,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.15092,33.65209,28.06259,10.9755,10.9755,0,0,0,10.9755,183.5991,0,0,0,20.15092,11.55316,10.9755,0,0,306.1498,43.22339,8.597761,0,8.597761,137.7182,32.78998,0.09812053,12.07305,16.12074,0,63.37431
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.91592,44.20413,29.42067,28.41365,28.41365,0,0,0,28.41365,175.6758,0,0,0,49.91592,29.9091,28.41365,0,0,297.5521,50.96138,20.00681,0,20.00681,156.6983,37.30905,0.09803962,31.25501,39.93273,0,100.8773
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,67.1829,54.1301,32.90328,16.59159,16.59159,0,-1,0,16.59159,404.9214,0,0,0,67.1829,17.46483,16.59159,0,0,277.5452,68.96751,49.71807,0,49.71807,203.865,48.53919,0.09783915,18.25075,53.74632,0,136.1504
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,83.60244,64.82626,36.39934,33.12667,33.12667,0,0,0,33.12667,252.372,0,0,0,83.60244,34.87018,33.12667,0,0,227.8272,113.7138,48.73227,0,48.73227,250.0965,59.54667,0.09764344,36.43934,66.88196,0,197.3162
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,85.06877,69.07307,39.25669,19.28991,19.28991,0,0,0,19.28991,441.0014,0,0,0,85.06877,20.30517,19.28991,0,0,179.0949,157.5728,64.7636,0,64.7636,311.5367,74.17525,0.09738456,21.2189,68.05502,0,242.6416
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,79.53585,69.43999,41.4888,64.72197,64.72197,81,0,22.761,64.72197,122.8885,0,0,0,79.53585,0,0,16.27803,15.46413,114.3313,215.8601,94.99998,0,94.99998,401.6615,95.63351,0.0977037,71.19417,63.62868,81,295.3959
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,89.79876,77.01892,43.64022,9.387415,9.387415,0,0,0,9.387415,956.5867,60.58595,0,0,89.79876,9.881489,9.387415,0,0,19.33133,301.36,19.33133,0,19.33133,420.0009,100,0.09762673,10.32616,71.839,0,391.1588
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,82.30807,75.07444,44.92435,32.83643,32.83643,0,-1,0,32.83643,250.6609,47.74342,0,0,82.30807,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09762673,36.12007,65.84646,0,401.0663
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,62.22577,66.79765,45.34118,40.48508,40.48508,0,-1,0,40.48508,153.7005,19.60989,0,0,62.22577,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09762673,44.53358,49.78061,0,380.984
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,48.00082,61.7748,45.79836,35.26048,35.26048,0,-1,0,35.26048,136.1321,10.88453,0,0,48.00082,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09762673,38.78652,38.40065,0,366.759
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,30.56423,54.90008,45.19327,45.70172,45.70172,0,-1,0,45.70172,66.87765,0,0,0,30.56423,48.10707,45.70172,0,0,0,318.7582,0,17.54284,-17.54284,401.5091,95.59721,0.09762673,50.27189,24.45139,0,349.3224
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.068462,44.81625,43.6066,34.46678,34.46678,0,-1,0,34.46678,11.80401,0,7.105427E-15,0,4.068462,36.28082,34.46678,0,0,19.49204,301.2154,0,32.21236,-32.21236,367.5543,87.51274,0.09762673,37.91346,3.25477,0,305.2838
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,42.01321,42.01321,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,55.28356,269.003,0,72.31579,-72.31579,291.3267,69.36337,0.09762673,99.34283,0,0,269.003
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,40.31224,40.31224,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,135.6344,196.6872,0,72.31579,-72.31579,215.0992,51.21399,0.09762673,77.09713,0,0,196.6872
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,38.51715,38.51715,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,215.9853,124.3714,0,40.59955,-40.59955,172.3035,41.02456,0.09762673,42.42653,0,0,124.3714
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,36.68172,36.68172,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,261.0959,83.7719,0,34.59526,-34.59526,135.8369,32.34205,0.09762673,36.15205,0,0,83.7719
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,35.24968,35.24968,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,299.5351,49.17663,0,20.55352,-20.55352,114.1716,27.18365,0.09762673,21.47843,0,0,49.17663
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,34.18741,34.18741,33.6703,27.19196,0,-1,0,27.19196,0,0,6.478347,9.845378,0,28.62311,27.19196,0,0,322.3723,28.62311,0,28.62311,-28.62311,84.00017,20,0.09762673,37.03733,0,0,28.62311
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.03102,33.03102,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762673,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.91498,31.91498,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762673,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.10819,31.10819,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762673,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.21401,30.21401,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09762673,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,29.46101,29.46101,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09808363,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.87609,28.87609,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09843941,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.07732,32.66363,28.23067,14.89847,14.89847,81,0,22.761,14.89847,107.9126,0,0,0,16.07732,0,0,66.10153,62.79646,225.6841,115.6426,78.87377,0,78.87377,280.7244,66.839,0.09881572,16.38831,12.86185,81,131.7199
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.25365,41.93089,29.59547,32.36528,32.36528,81,0,22.761,32.36528,130.5524,0,0,0,42.25365,0,0,48.63472,46.20298,146.8103,186.629,88.45663,0,88.45663,364.6417,86.81927,0.09915137,35.60181,33.80292,81,228.8826
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,55.46104,50.13824,33.07137,37.15027,37.15027,0,-1,0,37.15027,149.2884,0,0,0,55.46104,39.10555,37.15027,0,0,58.35366,266.2399,16.35549,0,16.35549,380.1579,90.5136,0.09908612,40.8653,44.36883,0,321.701
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,62.72608,56.73626,36.56742,7.193068,7.193068,0,0,0,7.193068,872.0352,13.15626,0,0,62.72608,7.57165,7.193068,0,0,41.99818,280.9599,41.99818,0,41.99818,420.0009,100,0.09891897,7.912374,50.18087,0,343.6859
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,61.32658,59.54482,39.44495,18.61499,18.61499,0,0,0,18.61499,329.4473,41.73186,0,0,61.32658,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09891897,20.47649,49.06126,0,380.0848
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.64921,50.18825,41.67704,36.87902,36.87902,0,0,0,36.87902,74.97272,0,0,0,27.64921,38.82003,36.87902,0,0,0,318.7582,0,11.17082,-11.17082,408.2258,97.19642,0.09891897,40.56693,22.11937,0,346.4074
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,65.21956,66.18581,43.79485,0,0,0,0,0,0,0,52.80754,0,0,65.21956,0,0,0,0,12.41202,307.5874,12.41202,0,12.41202,420.0009,100,0.09886967,0,52.17565,0,372.807
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,49.7663,61.58035,45.03864,17.94479,17.94479,0,-1,0,17.94479,277.3301,30.87705,0,0,49.7663,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09886967,19.73926,39.81304,0,368.5245
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,48.84751,61.75142,45.49582,4.919793,4.919793,0,-1,0,4.919793,992.8773,43.66878,0,0,48.84751,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09886967,5.411772,39.07801,0,367.6057
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.91649,54.7709,45.91265,0,0,0,-1,0,0,0,27.91649,0,0,27.91649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09886967,0,22.33319,0,346.6747
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.28055,50.64288,45.30757,12.9249,12.9249,0,-1,0,12.9249,133.6997,3.675391,0,0,17.28055,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09886967,14.21739,13.82444,0,336.0388
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.841169,45.19741,43.75451,35.66439,35.66439,0,-1,0,35.66439,13.57424,0,0,0,4.841169,37.54146,35.66439,0,0,0,318.7582,0,32.70029,-32.70029,385.5317,91.79308,0.09886967,39.23082,3.872935,0,323.5994
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,42.16784,42.16784,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.33366,286.0579,0,19.40816,-19.40816,365.0737,86.92214,0.09886967,20.28152,0,0,286.0579
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,40.46687,40.46687,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.89827,266.6498,0,8.075462,-8.075462,356.5614,84.89541,0.09886967,8.438858,0,0,266.6498
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,38.65161,38.65161,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.87101,258.5743,0,72.31579,-72.31579,280.3339,66.74603,0.09886967,79.53515,0,0,258.5743
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2219,186.2585,0,0,0,280.3339,66.74603,0.09886967,0,0,0,186.2585
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,35.37742,35.37742,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.2219,186.2585,0,26.21686,-26.21686,252.6989,60.16628,0.09886967,27.39662,0,0,186.2585
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,34.33532,34.33532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3517,160.0417,0,0,0,252.6989,60.16628,0.09886967,0,0,0,160.0417
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.16549,33.16549,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.3517,160.0417,0,5.967287,-5.967287,246.4088,58.66865,0.09886967,6.235815,0,0,160.0417
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.06961,32.06961,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.9821,154.0744,0,25.64907,-25.64907,219.3723,52.2314,0.09886967,26.80328,0,0,154.0744
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,31.2561,31.2561,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.481,128.4253,0,37.27553,-37.27553,180.0805,42.87622,0.09886967,38.95293,0,0,128.4253
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,30.36864,30.36864,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.8983,91.14978,0,7.906484,-7.906484,171.7463,40.8919,0.09886967,8.262276,0,0,91.14978
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,29.60892,29.60892,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.6833,83.2433,0,22.00351,-22.00351,148.5526,35.36959,0.09886967,22.99367,0,0,83.2433
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.024,29.024,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.1316,61.23978,0,2.271211,-2.271211,146.1585,34.79957,0.09886967,2.373415,0,0,61.23978
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.5356,31.26592,28.3853,0,0,0,0,0,0,0,0,0,0,10.5356,0,0,0,0,288.6552,58.96857,10.5356,0,10.5356,156.1534,37.17932,0.09882787,0,8.428479,0,69.50417
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.924365,32.19717,29.74339,19.83116,19.83116,0,0,0,19.83116,45.00172,0,0,0,8.924365,20.87491,19.83116,0,0,278.1196,68.45061,0,11.95054,-11.95054,143.5565,34.18004,0.09882787,21.81428,7.139492,0,77.37498
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.5093,39.42094,33.23944,0,0,0,-1,0,0,0,0,0,0,21.5093,0,0,0,0,291.3979,56.50007,21.5093,0,21.5093,163.962,39.03849,0.09874263,0,17.20744,0,78.00937
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.72566,49.55355,36.76239,61.22215,61.22215,0,0,0,61.22215,68.15453,0,7.105427E-15,0,41.72566,64.44437,61.22215,0,0,269.8886,75.85844,0,22.7187,-22.7187,140.0144,33.33669,0.09874263,67.34436,33.38053,0,117.5841
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,42.51233,52.91683,39.59286,59.66932,59.66932,81,0,22.761,59.66932,71.24654,0,0,0,42.51233,0,0,21.33068,20.26414,295.1317,53.13974,62.77647,0,62.77647,199.5694,47.51642,0.09917774,65.63625,34.00986,81,95.65207
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,37.18581,53.52687,41.82495,42.0122,42.0122,81,0,22.761,42.0122,88.51192,0,0,0,37.18581,0,0,38.9878,37.03841,232.3552,109.6386,74.22421,0,74.22421,269.9846,64.28193,0.09956519,46.21342,29.74864,81,146.8244
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,59.89189,64.22077,43.94276,73.75508,73.75508,81,0,22.761,73.75508,81.20375,0,0,0,59.89189,0,0,7.244918,6.882672,158.131,176.4404,66.77457,0,66.77457,333.3326,79.36473,0.09997997,81.13059,47.91351,81,236.3322
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,37.06219,57.14306,45.19327,14.98357,14.98357,0,-1,0,14.98357,247.3522,0,0,0,37.06219,15.77218,14.98357,0,0,91.3564,236.5375,21.29001,0,21.29001,353.53,84.17365,0.09989538,16.48193,29.64975,0,273.5996
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.03256,54.15248,45.61011,29.36011,29.36011,0,-1,0,29.36011,92.07242,0,0,0,27.03256,30.90538,29.36011,0,0,70.06639,255.6985,0,3.872816,-3.872816,349.4477,83.20168,0.09989538,32.29612,21.62605,0,282.731
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.000868,48.46228,46.02695,9.535143,9.535143,0,-1,0,9.535143,83.90926,0,0,0,8.000868,10.03699,9.535143,0,0,74.36951,251.8257,0,2.036125,-2.036125,347.3015,82.69066,0.09989538,10.48866,6.400694,0,259.8265
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.020041,48.16207,45.42186,37.72354,37.72354,0,-1,0,37.72354,23.91091,0,0,0,9.020041,39.70899,37.72354,0,0,76.63188,249.7895,0,30.68895,-30.68895,314.9525,74.98853,0.09989538,41.4959,7.216033,0,258.8096
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.617603,45.2455,43.8688,21.88132,21.88132,0,-1,0,21.88132,21.10295,0,3.552714E-15,0,4.617603,23.03297,21.88132,0,0,110.7307,219.1006,0,18.41537,-18.41537,295.541,70.36675,0.09989538,24.06945,3.694083,0,223.7182
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,42.28213,42.28213,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,131.1922,200.6852,0,11.43979,-11.43979,283.4824,67.49567,0.09989538,11.95458,0,0,200.6852
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,40.58117,40.58117,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,143.9031,189.2454,0,32.12555,-32.12555,249.6191,59.43299,0.09989538,33.5712,0,0,189.2454
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,38.79952,38.79952,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,179.5982,157.1199,0,23.04534,-23.04534,225.3271,53.64922,0.09989538,24.08238,0,0,157.1199
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.95064,36.95064,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,205.2041,134.0746,0,28.08478,-28.08478,195.7232,46.60067,0.09989538,29.3486,0,0,134.0746
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,35.53205,35.53205,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,236.4094,105.9898,0,55.92,-55.92,136.7783,32.56621,0.09989538,58.4364,0,0,105.9898
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,34.46979,34.46979,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,298.5427,50.06977,0,21.67247,-21.67247,113.9335,27.12698,0.09989538,22.64773,0,0,50.06977
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.32012,33.32012,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,322.6233,28.3973,0,13.66718,-13.66718,99.52708,23.69688,0.09989538,14.2822,0,0,28.3973
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,32.22424,32.22424,16.26025,13.99361,0,-1,0,13.99361,0,0,2.266634,3.892658,0,14.73012,13.99361,0,0,337.809,14.73012,0,14.73012,-14.73012,84.00017,20,0.09989538,17.88627,0,0,14.73012
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,31.41074,31.41074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989538,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,30.51655,30.51655,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989538,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.76356,29.76356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989538,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.19881,29.19881,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1003361,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.07299,32.42818,28.55338,2.881183,2.881183,75.19698,0,21.29283,2.881183,488.4448,0,0,0,14.07299,0,0,72.31579,68.7,294.4979,53.71012,82.77299,0,82.77299,219.141,52.17632,0.1006182,3.169302,11.25839,81,67.78312
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.07457,37.30753,29.91147,0,0,72.31579,0,20.56389,0,0,0,0,0,26.07457,0,0,72.31579,68.7,211.7249,128.2058,94.77457,0,94.77457,309.052,73.58366,0.100819,0,20.85966,81,154.2804
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.60031,42.68343,33.41425,3.503617,3.503617,0,-1,0,3.503617,901.9338,0,0,0,31.60031,3.688018,3.503617,0,0,116.9503,213.5029,27.91229,0,27.91229,335.532,79.8884,0.1007083,3.853979,25.28025,0,245.1032
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,52.77565,53.51707,36.91031,25.1853,25.1853,0,0,0,25.1853,209.5494,0,0,0,52.77565,26.51084,25.1853,0,0,89.03803,238.624,26.2648,0,26.2648,360.4489,85.821,0.1006044,27.70383,42.22052,0,291.3996
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,64.45372,61.09992,39.74749,38.1698,38.1698,0,0,0,38.1698,168.8605,0,0,0,64.45372,40.17873,38.1698,0,0,62.77323,262.2623,24.27498,0,24.27498,383.4782,91.30415,0.1005086,41.98678,51.56297,0,326.716
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,66.48064,64.49092,41.93925,19.41325,19.41325,0,0,0,19.41325,342.4498,7.547386,0,0,66.48064,20.435,19.41325,0,0,38.49825,284.1098,38.49825,0,38.49825,420.0009,100,0.100357,21.35458,53.18451,0,350.5905
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,69.57449,68.30866,44.05705,0,0,0,0,0,0,0,69.57449,0,0,69.57449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100357,0,55.65959,0,388.3327
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.01128,56.20426,45.30757,43.86763,43.86763,0,-1,0,43.86763,77.53162,0,7.105427E-15,0,34.01128,46.17645,43.86763,0,0,0,318.7582,0,12.16517,-12.16517,407.1776,96.94686,0.100357,48.25439,27.20903,0,352.7695
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.81685,55.2138,45.7244,62.60687,62.60687,0,-1,0,62.60687,47.62552,0,7.105427E-15,0.1675592,29.81685,65.90197,62.60687,0,0,13.51686,306.593,0,36.08512,-36.08512,369.1406,87.89043,0.100357,68.86756,23.85348,0,336.4099
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,42.55512,60.10192,46.1009,58.79539,58.79539,0,-1,0,58.79539,72.37833,0,0,0,42.55512,61.88988,58.79539,0,0,53.61143,270.5079,0,19.33477,-19.33477,348.7599,83.03791,0.100357,64.67493,34.04409,0,313.063
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.45004,49.65533,45.52943,0,0,0,-1,0,0,0,0,0,0,13.45004,0,0,0,0,75.09451,251.1732,13.45004,0,13.45004,361.5198,86.07597,0.1003041,0,10.76004,0,264.6232
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.475985,45.2775,43.94276,0,0,0,-1,0,0,0,0,0,0,4.475985,0,0,0,0,61.64447,263.2782,4.475985,0,4.475985,365.7661,87.08698,0.1002865,0,3.580788,0,267.7542
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,42.39643,42.39643,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,57.16848,267.3066,0,27.87545,-27.87545,336.3828,80.09097,0.1002865,29.12985,0,0,267.3066
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,40.72908,40.72908,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,88.1412,239.4311,0,48.83426,-48.83426,284.9069,67.83485,0.1002865,51.0318,0,0,239.4311
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,38.91381,38.91381,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,142.4015,190.5969,0,49.47433,-49.47433,232.7564,55.41808,0.1002865,51.70068,0,0,190.5969
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.07838,37.07838,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,197.373,141.1225,0,15.67871,-15.67871,216.2296,51.48313,0.1002865,16.38425,0,0,141.1225
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7938,125.4438,0,0,0,216.2296,51.48313,0.1002865,0,0,0,125.4438
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,34.58408,34.58408,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,214.7938,125.4438,0,38.60473,-38.60473,175.5366,41.79435,0.1002865,40.34194,0,0,125.4438
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,33.42769,33.42769,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,257.6879,86.8391,0,38.96227,-38.96227,134.4668,32.01584,0.1002865,40.71557,0,0,86.8391
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,32.35198,32.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.9793,47.87683,0,0,0,134.4668,32.01584,0.1002865,0,0,0,47.87683
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,31.53848,31.53848,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,300.9793,47.87683,0,19.28498,-19.28498,114.1386,27.17581,0.1002865,20.1528,0,0,47.87683
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,30.67118,30.67118,40.95217,27.16227,0,-1,0,27.16227,0,0,13.7899,17.88512,0,28.59186,27.16227,0,0,322.4071,28.59186,0,28.59186,-28.59186,84.00017,20,0.1002865,45.04739,0,0,28.59186
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.89802,29.89802,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1006639,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,29.32655,29.32655,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1010873,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.94585,33.67999,28.70129,52.22168,52.22168,81,0,22.761,52.22168,34.36474,0,0,0,17.94585,0,0,28.77832,27.3394,223.7987,117.3394,45.28525,0,45.28525,250.6481,59.67799,0.1014103,57.44385,14.35668,81,135.2852
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.87583,41.68969,30.0661,7.319553,7.319553,79.63535,0,22.41574,7.319553,544.7851,0,0,0,39.87583,0,0,72.31579,68.7,178.5135,158.0961,108.5758,0,108.5758,353.6522,84.20272,0.1016304,8.051508,31.90067,81,197.9719
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,72.18392,56.77872,33.56216,75.98984,68.7,0,-1,0,68.7,105.0712,0,7.28984,14.88882,72.18392,72.31579,68.7,0,0,69.93766,255.8143,0,0.1318674,-0.1318674,353.5132,84.16963,0.1016304,83.58882,57.74714,0,327.9983
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,72.66714,61.14601,37.06494,15.69412,15.69412,0,0,0,15.69412,463.0215,0,0,0,72.66714,16.52012,15.69412,0,0,70.08418,255.6825,56.14701,0,56.14701,406.7789,96.85192,0.1014099,17.26353,58.13371,0,328.3496
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.63395,48.62004,39.8954,51.92742,51.92742,0,0,0,51.92742,55.14226,0,0,0,28.63395,54.66044,51.92742,0,0,13.93717,306.2148,0,26.02649,-26.02649,379.3445,90.31995,0.1014099,57.12016,22.90716,0,334.8487
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,62.11824,62.93723,42.09388,38.37447,38.37447,0,0,0,38.37447,161.8739,0,0,0,62.11824,40.39418,38.37447,0,0,42.85549,280.1883,21.72406,0,21.72406,399.9538,95.22691,0.1013248,42.21191,49.69459,0,342.3065
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,76.99004,71.67149,44.17135,29.75465,29.75465,0,0,0,29.75465,258.7496,24.53793,0,0,76.99004,31.32068,29.75465,0,0,21.13143,299.7399,21.13143,0,21.13143,420.0009,100,0.1012422,32.73011,61.59203,0,376.73
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,60.67728,66.26514,45.42186,12.1798,12.1798,0,-1,0,12.1798,498.1798,47.85645,0,0,60.67728,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1012422,13.39777,48.54183,0,379.4355
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,51.01922,62.95301,45.83198,32.93845,32.93845,0,-1,0,32.93845,154.8926,16.34717,0,0,51.01922,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1012422,36.23229,40.81538,0,369.7774
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.6218,52.99531,46.21519,28.95051,28.95051,0,-1,0,28.95051,74.68539,0,0,0,21.6218,30.47422,28.95051,0,0,0,318.7582,0,8.852419,-8.852419,410.6696,97.77827,0.1012422,31.84556,17.29744,0,340.38
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.06179,51.56479,45.64373,52.299,52.299,0,-1,0,52.299,36.44772,0,0,0,19.06179,55.05158,52.299,0,0,9.836021,309.9058,0,35.98979,-35.98979,372.733,88.74577,0.1012422,57.5289,15.24943,0,328.9676
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.503878,45.10073,44.05705,43.29356,43.29356,0,-1,0,43.29356,8.093302,0,0,0,3.503878,45.57217,43.29356,0,0,49.82468,273.916,0,42.06829,-42.06829,328.3891,78.18773,0.1012422,47.62291,2.803103,0,277.4199
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,42.54434,42.54434,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,96.56722,231.8477,0,36.88919,-36.88919,289.5045,68.9295,0.1012422,38.54921,0,0,231.8477
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,40.84337,40.84337,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,137.5552,194.9585,0,68.69546,-68.69546,217.0931,51.68874,0.1012422,71.78675,0,0,194.9585
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,39.06845,39.06845,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,213.8835,126.2631,0,32.31641,-32.31641,183.0287,43.57816,0.1012422,33.77065,0,0,126.2631
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,37.21285,37.21285,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,249.7906,93.94667,0,9.176143,-9.176143,173.3562,41.27519,0.1012422,9.589068,0,0,93.94667
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,35.77409,35.77409,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,259.9863,84.77053,0,34.13761,-34.13761,137.3719,32.70754,0.1012422,35.6738,0,0,84.77053
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.917,50.63292,0,0,0,137.3719,32.70754,0.1012422,0,0,0,50.63292
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,33.56216,33.56216,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,297.917,50.63292,0,18.57433,-18.57433,117.7929,28.04587,0.1012422,19.41017,0,0,50.63292
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,32.48645,32.48645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5551,32.05859,0,0,0,117.7929,28.04587,0.1012422,0,0,0,32.05859
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,31.67294,31.67294,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,318.5551,32.05859,0,19.77662,-19.77662,96.9465,23.08245,0.1012422,20.66657,0,0,32.05859
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.78548,30.78548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5292,12.28197,0,0,0,96.9465,23.08245,0.1012422,0,0,0,12.28197
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.02576,30.02576,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,340.5292,12.28197,0,0.0162461,-0.0162461,96.92938,23.07838,0.1012422,0.01697717,0,0,12.28197
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,29.46101,29.46101,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,340.5472,12.26573,0,9.822165,-9.822165,86.57591,20.61327,0.1012422,10.26416,0,0,12.26573
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.084587,30.51206,28.85592,8.327823,8.327823,80.64362,0,22.67083,8.327823,73.06335,0,0,0,6.084587,0,0,72.31579,68.7,351.4607,2.443563,74.78458,0,74.78458,157.5228,37.50535,0.101604,9.160605,4.86767,81,8.52815
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.21955,38.56691,30.21401,0,0,72.31579,0,20.56389,0,0,0,0,0,29.21955,0,0,72.31579,68.7,276.6761,69.74969,97.91955,0,97.91955,250.4174,59.62308,0.1017837,0,23.37564,81,98.96924
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.95299,46.65969,33.73696,0,0,0,-1,0,0,0,0,0,0,42.95299,0,0,0,0,178.7566,157.8773,42.95299,0,42.95299,291.1662,69.32515,0.1016164,0,34.36239,0,200.8303
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,53.86482,54.2903,37.25319,11.45209,11.45209,0,0,0,11.45209,470.3491,0,0,0,53.86482,12.05483,11.45209,0,0,135.8036,196.535,41.80999,0,41.80999,330.8307,78.76905,0.1014541,12.5973,43.09185,0,250.3998
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,51.08364,56.48819,40.09037,14.25626,14.25626,0,0,0,14.25626,358.3242,0,0,0,51.08364,15.00659,14.25626,0,0,93.99362,234.164,36.07705,0,36.07705,365.0564,86.91801,0.1013145,15.68189,40.86691,0,285.2476
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,73.85969,67.96366,42.28213,0,0,0,0,0,0,0,15.94311,0,0,73.85969,0,0,0,0,57.91657,266.6333,57.91657,0,57.91657,420.0009,100,0.1010911,0,59.08775,0,340.493
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,48.44275,60.32186,44.3596,22.13019,22.13019,0,0,0,22.13019,218.899,25.14782,0,0,48.44275,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1010911,24.34321,38.7542,0,367.201
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,58.44437,65.54338,45.56977,70.2177,68.7,0,-1,0,68.7,85.07186,0,1.517702,8.539472,58.44437,72.31579,68.7,0,0,0,318.7582,0,13.87142,-13.87142,405.3791,96.51864,0.1010911,77.23947,46.7555,0,377.2026
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,31.3563,55.97696,45.94627,35.6436,35.6436,0,-1,0,35.6436,87.97174,0,7.105427E-15,0,31.3563,37.51958,35.6436,0,0,15.41269,304.8868,0,6.163285,-6.163285,398.8824,94.97181,0.1010911,39.20796,25.08504,0,336.2431
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.77718,57.26255,46.36311,73.41187,68.7,0,-1,0,68.7,49.16621,0,4.711868,12.05305,33.77718,72.31579,68.7,0,0,22.26078,298.7235,0,38.5386,-38.5386,358.2592,85.29963,0.1010911,80.75305,27.02175,0,332.5007
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.52623,49.91432,45.75802,27.165,27.165,0,-1,0,27.165,49.79285,0,3.552714E-15,0,13.52623,28.59474,27.165,0,0,65.08146,260.1849,0,15.06851,-15.06851,342.3755,81.51782,0.1010911,29.8815,10.82098,0,273.7112
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.805056,45.34686,44.21169,47.12047,47.12047,0,-1,0,47.12047,8.075167,0,7.105427E-15,0,3.805056,49.60049,47.12047,0,0,81.82425,245.1164,0,45.79544,-45.79544,294.1029,70.02436,0.1010911,51.83251,3.044045,0,248.9215
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,42.65863,42.65863,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,132.7081,199.321,0,23.06262,-23.06262,269.7928,64.23624,0.1010911,24.10044,0,0,199.321
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,40.99128,40.99128,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,158.3332,176.2583,0,24.04401,-24.04401,244.4482,58.20183,0.1010911,25.12599,0,0,176.2583
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,39.17602,39.17602,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,185.0488,152.2143,0,4.402052,-4.402052,239.808,57.09703,0.1010911,4.600145,0,0,152.2143
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,37.34731,37.34731,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,189.9399,147.8123,0,36.56439,-36.56439,201.2657,47.92032,0.1010911,38.20979,0,0,147.8123
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.90855,35.90855,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,230.567,111.2479,0,9.233092,-9.233092,191.5332,45.60305,0.1010911,9.648582,0,0,111.2479
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,34.84629,34.84629,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,240.826,102.0148,0,40.80775,-40.80775,148.5181,35.36137,0.1010911,42.64409,0,0,102.0148
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,33.67645,33.67645,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,286.168,61.20705,0,43.56994,-43.56994,102.5913,24.42645,0.1010911,45.53059,0,0,61.20705
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,32.62091,32.62091,45.50701,16.75526,0,-1,0,16.75526,0,0,28.75175,33.30246,0,17.63711,16.75526,0,0,334.579,17.63711,0,17.63711,-17.63711,84.00017,20,0.1010911,50.05771,0,0,17.63711
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.8074,31.8074,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010911,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.91322,30.91322,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010911,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.16022,30.16022,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1014725,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,29.60892,29.60892,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1018707,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.529057,29.94771,28.99039,41.26094,41.26094,81,0,22.761,41.26094,8.553021,0,0,0,3.529057,0,0,39.73906,37.75211,231.4286,110.4725,41.28117,0,41.28117,239.6112,57.05016,0.1021698,45.38703,2.823246,81,114.0016
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.542674,32.44563,30.36864,55.2132,55.2132,81,0,22.761,55.2132,13.661,0,0,0,7.542674,0,0,25.78679,24.49746,190.1474,147.6255,32.04013,0,32.04013,270.0071,64.28728,0.1023961,60.73452,6.034139,81,155.1682
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.09591,39.96827,33.88487,14.06316,14.06316,0,-1,0,14.06316,150.0084,0,0,0,21.09591,14.80333,14.06316,0,0,158.1073,176.4617,6.292589,0,6.292589,275.9768,65.70863,0.1023718,15.46947,16.87673,0,197.5576
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.33183,41.27719,37.4011,24.7292,24.7292,0,0,0,24.7292,53.91127,0,3.552714E-15,0,13.33183,26.03074,24.7292,0,0,151.8147,182.125,0,12.69891,-12.69891,262.5909,62.52153,0.1023718,27.20212,10.66546,0,195.4568
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,42.39663,53.62943,40.27862,45.10168,45.10168,0,0,0,45.10168,94.00235,7.105427E-15,0,0,42.39663,47.47545,45.10168,0,0,165.9246,169.4261,0,5.078814,-5.078814,257.2374,61.24688,0.1023718,49.61184,33.91731,0,211.8227
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.76229,46.56809,42.43004,26.71106,26.71106,0,0,0,26.71106,51.52282,0,3.552714E-15,0,13.76229,28.11691,26.71106,0,0,171.5677,164.3473,0,14.35462,-14.35462,242.1063,57.64425,0.1023718,29.38217,11.00983,0,178.1096
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.972714,46.00402,44.51423,0,0,0,0,0,0,0,0,0,0,4.972714,0,0,0,0,187.5173,149.9927,4.972714,0,4.972714,246.8238,58.76746,0.1023526,0,3.978171,0,154.9654
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.378966,47.65594,45.7244,31.08776,31.08776,0,-1,0,31.08776,20.51922,0,3.552714E-15,0,6.378966,32.72396,31.08776,0,0,182.5446,154.4681,0,26.34499,-26.34499,219.0538,52.15556,0.1023526,34.19654,5.103173,0,160.8471
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.96861,46.99597,46.1009,14.23871,14.23871,0,-1,0,14.23871,20.84887,0,0,0,2.96861,14.98811,14.23871,0,0,211.8168,128.1231,0,12.0195,-12.0195,206.3841,49.13898,0.1023526,15.66258,2.374888,0,131.0917
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.544602,48.51043,46.51774,43.04126,43.04126,0,-1,0,43.04126,15.20542,0,0,0,6.544602,45.30658,43.04126,0,0,225.1718,116.1036,0,38.76198,-38.76198,165.5254,39.41073,0.1023526,47.34538,5.235682,0,122.6482
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.731158,48.57217,45.91265,0,0,0,-1,0,0,0,0,0,0,8.731158,0,0,0,0,268.2407,77.34162,8.731158,0,8.731158,173.8085,41.38289,0.1023188,0,6.984926,0,86.07278
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.681847,45.45881,44.3596,27.8547,27.8547,0,-1,0,27.8547,13.21805,0,0,0,3.681847,29.32074,27.8547,0,0,259.5095,85.19967,0,25.63889,-25.63889,146.7827,34.9482,0.1023188,30.64017,2.945478,0,88.88152
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,42.81326,42.81326,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,287.9972,59.56078,0,6.040431,-6.040431,140.4156,33.43221,0.1023188,6.312251,0,0,59.56078
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.14591,41.14591,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,294.7087,53.52035,0,16.71257,-16.71257,122.799,29.23779,0.1023188,17.46464,0,0,53.52035
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,39.33065,39.33065,39.67701,34.96738,0,-1,0,34.96738,0,0,4.70962,8.677321,0,36.80777,34.96738,0,0,313.2783,36.80777,0,36.80777,-36.80777,84.00017,20,0.1023188,43.64471,0,0,36.80777
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,37.46161,37.46161,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023188,13.58762,0,0,0
