Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.444211,31.06558,30.67118,0,0,0,0,0,0,0,0,0,0,1.444211,0,0,0,0,285.3669,61.92799,1.444211,0,1.444211,150.6481,35.86853,0.1059836,0,1.155369,0,63.3722
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.35805,35.55376,30.40226,34.13627,34.13627,0,0,0,34.13627,53.77871,0,0,0,18.35805,35.93291,34.13627,0,0,283.9227,63.22778,0,17.57487,-17.57487,132.1226,31.45769,0.1059836,37.5499,14.68644,0,81.58583
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.04395,37.8152,30.97373,34.61354,34.61354,0,0,0,34.61354,69.464,0,0,0,24.04395,36.43531,34.61354,0,0,303.4503,45.65292,0,12.39136,-12.39136,119.0609,28.34778,0.1059836,38.0749,19.23516,0,69.69687
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.95695,43.01537,32.44611,34.30346,34.30346,0,-1,0,34.30346,104.8202,0,0,0,35.95695,36.1089,34.30346,0,0,317.2185,33.26156,0,0.1519475,-0.1519475,118.9008,28.30965,0.1059836,37.7338,28.76556,0,69.21851
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.13648,46.57523,33.90504,24.35272,24.35272,0,0,0,24.35272,173.0258,0,0,0,42.13648,25.63445,24.35272,0,0,317.3874,33.10962,16.50204,0,16.50204,134.556,32.03707,0.1059557,26.78799,33.70918,0,75.24609
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,56.80918,53.19498,35.35725,6.576016,6.576016,0,0,0,6.576016,863.8845,0,0,0,56.80918,6.922122,6.576016,0,0,300.8853,47.96144,49.88706,0,49.88706,181.883,43.30539,0.1058715,7.233617,45.44734,0,104.7706
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,82.98414,65.01714,36.76239,21.50101,21.50101,0,0,0,21.50101,385.9547,0,0,0,82.98414,22.63264,21.50101,0,0,250.9983,92.85979,60.3515,0,60.3515,239.1375,56.93737,0.1057699,23.6511,66.38731,0,175.8439
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,76.52987,64.0554,38.17426,51.16434,51.16434,0,0,0,51.16434,149.5766,0,0,0,76.52987,53.8572,51.16434,0,0,190.6468,147.1761,22.67267,0,22.67267,260.6466,62.0586,0.1057317,56.28077,61.2239,0,223.706
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,41.56453,52.05484,39.10206,72.0887,68.7,0,-1,0,68.7,60.5015,0,3.388698,10.59757,41.56453,72.31579,68.7,0,0,167.9741,167.5816,0,30.75126,-30.75126,228.232,54.34084,0.1057317,79.29757,33.25163,0,209.1461
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,35.52555,50.43179,39.47856,23.15056,23.15056,0,-1,0,23.15056,153.4544,0,0,0,35.52555,24.36901,23.15056,0,0,202.1422,136.8303,11.15654,0,11.15654,238.816,56.86084,0.105713,25.46561,28.42044,0,172.3559
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.12832,49.19016,39.97608,17.20461,17.20461,0,-1,0,17.20461,175.1178,0,0,0,30.12832,18.11011,17.20461,0,0,190.9856,146.8712,12.01821,0,12.01821,250.2175,59.57547,0.1056928,18.92507,24.10265,0,176.9995
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.61294,47.0148,39.59286,21.40626,21.40626,0,-1,0,21.40626,114.9801,0,0,0,24.61294,22.53291,21.40626,0,0,178.9674,157.6876,2.080031,0,2.080031,252.1908,60.0453,0.1056893,23.54689,19.69035,0,182.3005
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.586726,39.66927,38.34907,0,0,0,-1,0,0,0,0,0,0,4.586726,0,0,0,0,176.8874,159.5596,4.586726,0,4.586726,256.5421,61.08133,0.1056816,0,3.669381,0,164.1463
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,37.21285,37.21285,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,172.3006,163.6877,0,39.65392,-39.65392,214.7432,51.12923,0.1056816,41.43835,0,0,163.6877
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,36.17075,36.17075,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,216.3605,124.0337,0,36.67336,-36.67336,176.0861,41.92517,0.1056816,38.32366,0,0,124.0337
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,35.13538,35.13538,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,257.1087,87.36037,0,34.28821,-34.28821,139.9431,33.31973,0.1056816,35.83118,0,0,87.36037
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,34.18741,34.18741,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,295.2067,53.07216,0,5.504548,-5.504548,134.1408,31.93823,0.1056816,5.752253,0,0,53.07216
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,33.50837,33.50837,49.36929,45.18923,0,-1,0,45.18923,0,0,4.180055,9.116983,0,47.56761,45.18923,0,0,301.3229,47.56761,0,47.56761,-47.56761,84.00017,20,0.1056816,54.30621,0,0,47.56761
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.90328,32.90328,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056816,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,32.37215,32.37215,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056816,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.88136,31.88136,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056816,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,31.44435,31.44435,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056816,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.08802,31.08802,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056816,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.83927,30.83927,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1058458,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.477616,31.01407,30.61068,20.81033,20.81033,81,0,22.761,20.81033,7.100396,0,0,0,1.477616,0,0,60.18967,57.18019,290.4622,57.34229,58.6578,0,58.6578,200.0919,47.64084,0.1060183,22.89136,1.182093,81,58.8199
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.4718,34.40116,30.36864,48.58105,48.58105,81,0,22.761,48.58105,29.78898,0,0,0,14.4718,0,0,32.41895,30.79801,231.8044,110.1343,45.2698,0,45.2698,243.0386,57.86623,0.1061479,53.43915,11.57744,81,124.6061
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.60509,40.63062,30.89977,27.98214,27.98214,81,0,22.761,27.98214,120.0948,0,0,0,33.60509,0,0,53.01786,50.36696,186.5345,150.8771,83.97205,0,83.97205,322.7015,76.83354,0.1062772,30.78036,26.88407,81,184.4822
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,42.47471,44.99518,32.35198,2.400025,2.400025,0,-1,0,2.400025,1769.761,0,0,0,42.47471,2.526342,2.400025,0,0,102.5625,226.452,39.94837,0,39.94837,360.5999,85.85694,0.10621,2.640028,33.97977,0,268.9267
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,44.5166,47.2777,33.83108,0,0,0,0,0,0,0,0,0,0,44.5166,0,0,0,0,62.61412,262.4055,44.5166,0,44.5166,402.832,95.91219,0.1061353,0,35.61328,0,306.9221
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,49.11171,50.4023,35.26312,3.395899,3.395899,0,0,0,3.395899,1446.206,27.43955,0,0,49.11171,3.574631,3.395899,0,0,18.09752,302.4705,18.09752,0,18.09752,420.0009,100,0.1061049,3.735489,39.28936,0,351.5822
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,55.58294,54.23568,36.66155,46.55181,46.55181,0,0,0,46.55181,119.4002,6.581034,0,0,55.58294,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1061049,51.20699,44.46635,0,374.3412
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,58.09649,56.76387,38.08014,0,0,0,0,0,0,0,58.09649,0,0,58.09649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061049,0,46.47719,0,376.8547
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,48.84667,54.45466,38.98777,14.76033,14.76033,0,-1,0,14.76033,330.9321,33.30948,0,0,48.84667,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1061049,16.23636,39.07734,0,367.6049
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.24178,42.96829,39.37099,3.860293,3.860293,0,-1,0,3.860293,317.1206,8.178317,0,0,12.24178,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1061049,4.246322,9.793427,0,331
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.00704,48.06091,39.86178,26.42401,26.42401,0,-1,0,26.42401,102.2065,0,0,0,27.00704,27.81474,26.42401,0,0,0,318.7582,0,0.8077026,-0.8077026,419.1494,99.79729,0.1061049,29.06641,21.60563,0,345.7653
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.558755,41.97792,39.47856,0,0,0,-1,0,0,0,7.661307,0,0,8.558755,0,0,0,0,0.8974473,317.9505,0.8974473,0,0.8974473,420.0009,100,0.1061034,0,6.847004,0,326.5093
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.871853,39.65711,38.25494,16.02634,16.02634,0,-1,0,16.02634,30.39905,0,3.552714E-15,0,4.871853,16.86983,16.02634,0,0,0,318.7582,0,11.99797,-11.99797,407.3539,96.98882,0.1061034,17.62897,3.897483,0,323.6301
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.09855,37.09855,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.33108,306.7603,0,15.1383,-15.1383,391.3967,93.18951,0.1061034,15.81952,0,0,306.7603
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.05646,36.05646,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.15141,291.6219,0,72.31579,-72.31579,315.1692,75.04012,0.1061034,84.7914,0,0,291.6219
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.04126,35.04126,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.5023,219.3062,0,12.57239,-12.57239,301.9167,71.88478,0.1061034,13.13815,0,0,219.3062
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.09329,34.09329,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.4716,206.7338,0,9.440695,-9.440695,291.9653,69.51542,0.1061034,9.865526,0,0,206.7338
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,33.42769,33.42769,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.9613,197.2931,0,12.83111,-12.83111,278.4402,66.29514,0.1061034,13.40851,0,0,197.2931
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.84278,32.84278,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.2181,184.462,0,41.49621,-41.49621,234.6993,55.88068,0.1061034,43.36354,0,0,184.462
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,32.29819,32.29819,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.325,142.9657,0,43.17713,-43.17713,189.1866,45.04434,0.1061034,45.1201,0,0,142.9657
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.8074,31.8074,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.2996,99.78862,0,37.51064,-37.51064,149.6469,35.63015,0.1061034,39.19862,0,0,99.78862
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,31.39057,31.39057,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.9781,62.27798,0,25.68985,-25.68985,122.5674,29.18266,0.1061034,26.84589,0,0,62.27798
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.02752,31.02752,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.5223,36.58813,0,29.21645,-29.21645,91.7706,21.8501,0.1061034,30.53119,0,0,36.58813
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.76531,30.76531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.985,7.371676,0,0,0,91.7706,21.8501,0.1061034,0,0,0,7.371676
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7286502,30.73532,30.53672,2.051214,2.051214,0,0,0,2.051214,35.52288,0,4.440892E-16,0,0.7286502,2.159172,2.051214,0,0,345.985,7.371676,0,1.430522,-1.430522,90.2627,21.49108,0.1061034,2.256335,0.5829201,0,8.100327
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.97852,31.9495,30.30813,20.5616,20.5616,81,0,22.761,20.5616,29.07614,0,0,0,5.97852,0,0,60.4384,57.41648,347.5745,5.941154,63.395,0,63.395,150.4045,35.81052,0.1062669,22.61777,4.782816,81,11.91967
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.53667,35.4775,30.83927,20.03594,20.03594,81,0,22.761,20.03594,82.53503,0,0,0,16.53667,0,0,60.96406,57.91586,284.1795,62.99665,74.45252,0,74.45252,221.0363,52.62759,0.1064114,22.03953,13.22933,81,79.53332
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.20024,40.45502,32.29819,60.9248,60.9248,0,-1,0,60.9248,46.28696,0,0,0,28.20024,64.13137,60.9248,0,0,209.727,130.0039,0,35.93113,-35.93113,183.1616,43.60982,0.1064114,67.01728,22.56019,0,158.2042
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.5973,43.37408,33.77058,32.54486,32.54486,0,0,0,32.54486,100.1611,0,0,0,32.5973,34.25775,32.54486,0,0,249.6505,94.07279,0,1.660454,-1.660454,181.4113,43.19308,0.1064114,35.79935,26.07784,0,126.6701
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.00834,48.61834,35.20934,24.30079,24.30079,0,0,0,24.30079,181.0983,0,0,0,44.00834,25.57978,24.30079,0,0,251.4954,92.41234,18.42855,0,18.42855,198.8942,47.35566,0.1063805,26.73087,35.20667,0,136.4207
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,37.52022,47.99365,36.60776,49.73238,49.73238,0,0,0,49.73238,75.44425,0,0,0,37.52022,52.34987,49.73238,0,0,233.0669,108.998,0,14.82965,-14.82965,183.2624,43.63381,0.1063805,54.70561,30.01618,0,146.5182
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,56.75024,56.20882,38.02635,9.543223,9.543223,0,0,0,9.543223,594.6653,0,0,0,56.75024,10.0455,9.543223,0,0,249.5443,94.16838,46.70474,0,46.70474,227.5704,54.18331,0.1063022,10.49755,45.40019,0,150.9186
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.39429,48.47022,38.91381,50.58944,50.58944,0,-1,0,50.58944,62.057,0,0,0,31.39429,53.25204,50.58944,0,0,202.8395,136.2027,0,21.85775,-21.85775,204.5303,48.69759,0.1063022,55.64838,25.11543,0,167.5969
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.83217,43.36518,39.29031,20.98616,20.98616,0,-1,0,20.98616,65.91093,0,0,0,13.83217,22.0907,20.98616,0,0,227.1259,114.3449,0,8.258523,-8.258523,195.825,46.62491,0.1063022,23.08478,11.06574,0,128.1771
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.177327,40.41747,39.78783,26.71244,26.71244,0,-1,0,26.71244,8.150985,0,0,0,2.177327,28.11835,26.71244,0,0,236.302,106.0864,0,25.94103,-25.94103,168.4808,40.11439,0.1063022,29.38368,1.741861,0,108.2637
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.51252,42.45004,39.37099,54.04697,54.04697,0,-1,0,54.04697,19.4507,0,7.105427E-15,0,10.51252,56.89155,54.04697,0,0,265.1254,80.14535,0,46.37904,-46.37904,119.593,28.47446,0.1063022,59.45167,8.410013,0,90.65787
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.881155,39.2752,38.16082,16.51446,16.51446,0,-1,0,16.51446,23.50156,0,3.552714E-15,0,3.881155,17.38364,16.51446,0,0,316.6577,33.76632,0,13.50248,-13.50248,105.3601,25.08569,0.1063022,18.1659,3.104924,0,37.64747
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.0246,37.0246,52.4856,19.25064,0,-1,0,19.25064,0,0,33.23496,38.48352,0,20.26383,19.25064,0,0,331.6604,20.26383,0,20.26383,-20.26383,84.00017,20,0.1063022,57.73416,0,0,20.26383
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.00267,36.00267,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.98075,34.98075,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.0395,34.0395,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,33.35374,33.35374,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,32.76882,32.76882,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,32.23769,32.23769,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,31.72673,31.72673,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,31.30989,31.30989,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.97373,30.97373,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063022,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,30.72497,30.72497,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.106434,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.371269,30.87716,30.50311,36.27383,36.27383,81,0,22.761,36.27383,3.780325,0,0,0,1.371269,0,0,44.72617,42.48986,310.0207,39.73959,43.86113,0,43.86113,167.4997,39.8808,0.1065642,39.90122,1.097015,81,41.11086
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.33368,34.53039,30.25435,28.97511,28.97511,81,0,22.761,28.97511,52.92019,0,0,0,15.33368,0,0,52.02489,49.42365,266.1596,79.2146,64.75733,0,64.75733,228.9339,54.50796,0.1067242,31.87262,12.26695,81,94.54829
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.19247,38.85941,30.78548,18.06253,18.06253,81,0,22.761,18.06253,156.0826,0,0,0,28.19247,0,0,62.93747,59.7906,201.4023,137.4962,87.98306,0,87.98306,312.4019,74.38126,0.1068448,19.86879,22.55397,81,165.6887
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.968,45.34089,32.22424,0,0,0,-1,0,0,0,0,0,0,43.968,0,0,0,0,113.4192,216.681,43.968,0,43.968,354.1136,84.31261,0.1067711,0,35.1744,0,260.649
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.95613,46.59472,33.67645,33.71638,33.71638,0,0,0,33.71638,127.4043,0,0,0,42.95613,35.49093,33.71638,0,0,69.45119,256.2522,7.465198,0,7.465198,361.1958,85.99882,0.1067586,37.08802,34.3649,0,299.2083
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.83197,47.7711,35.09504,38.55237,38.55237,0,0,0,38.55237,108.5069,0,0,0,41.83197,40.58145,38.55237,0,0,61.98599,262.9708,1.250524,0,1.250524,362.3821,86.28128,0.1067565,42.40761,33.46558,0,304.8028
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,45.90486,50.66886,36.49347,8.658668,8.658668,0,0,0,8.658668,530.1608,0,0,0,45.90486,9.114388,8.658668,0,0,60.73547,264.0963,36.79047,0,36.79047,397.2846,94.59138,0.106695,9.524535,36.72389,0,310.0012
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.76142,41.33277,37.91206,0,0,0,0,0,0,0,0,0,0,11.76142,0,0,0,0,23.94499,297.2077,11.76142,0,11.76142,408.4425,97.24802,0.1066753,0,9.409138,0,308.9691
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,42.43045,52.01902,38.79952,30.73732,30.73732,0,-1,0,30.73732,138.0421,0,0,0,42.43045,32.35507,30.73732,0,0,12.18357,307.793,10.07538,0,10.07538,418.0008,99.52381,0.1066585,33.81105,33.94436,0,350.2234
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.11922,44.55431,39.17602,23.78967,23.78967,0,-1,0,23.78967,76.16423,0,0,0,18.11922,25.04175,23.78967,0,0,2.108192,316.8608,0,6.922538,-6.922538,410.7038,97.78643,0.1066585,26.16863,14.49537,0,334.9801
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.44173,45.16908,39.67353,2.521223,2.521223,0,-1,0,2.521223,731.4597,5.987908,0,0,18.44173,2.653919,2.521223,0,0,9.799901,309.9383,9.799901,0,9.799901,420.0009,100,0.1066421,2.773345,14.75338,0,328.38
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.5109,42.333,39.25669,26.12494,26.12494,0,-1,0,26.12494,40.23321,3.552714E-15,0,0,10.5109,27.49994,26.12494,0,0,0,318.7582,0,16.98904,-16.98904,402.0928,95.7362,0.1066421,28.73744,8.408722,0,329.2691
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.500068,39.31879,38.02635,61.47689,61.47689,0,-1,0,61.47689,7.319933,0,0,0,4.500068,64.71252,61.47689,0,0,18.87671,301.7692,0,60.21245,-60.21245,338.6233,80.62444,0.1066421,67.62458,3.600054,0,306.2693
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,36.91031,36.91031,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.77943,241.5567,0,50.21695,-50.21695,285.69,68.02129,0.1066421,52.47672,0,0,241.5567
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,35.88838,35.88838,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.576,191.3398,0,42.90172,-42.90172,240.4676,57.25408,0.1066421,44.8323,0,0,191.3398
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.86646,34.86646,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.2446,148.4381,0,21.10468,-21.10468,218.2213,51.95736,0.1066421,22.05439,0,0,148.4381
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.93866,33.93866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6943,127.3334,0,0,0,218.2213,51.95736,0.1066421,0,0,0,127.3334
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,33.27978,33.27978,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.6943,127.3334,0,4.531885,-4.531885,213.4443,50.81997,0.1066421,4.73582,0,0,127.3334
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,32.67469,32.67469,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.7297,122.8015,0,39.30893,-39.30893,172.0091,40.95446,0.1066421,41.07783,0,0,122.8015
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.16373,32.16373,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.4063,83.49257,0,44.53996,-44.53996,125.0598,29.77609,0.1066421,46.54426,0,0,83.49257
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,31.67294,31.67294,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.8951,38.95261,0,18.53104,-18.53104,105.5264,25.12528,0.1066421,19.36494,0,0,38.95261
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,31.2561,31.2561,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.4852,20.42157,0,3.962003,-3.962003,101.3501,24.13092,0.1066421,4.140293,0,0,20.42157
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.91322,30.91322,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.8874,16.45957,0,10.2209,-10.2209,90.57629,21.56574,0.1066421,10.68084,0,0,16.45957
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,30.67118,30.67118,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.244,6.238664,0,2.705832,-2.705832,87.7241,20.88665,0.1066421,2.827595,0,0,6.238664
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5451575,30.59105,30.4426,24.97594,24.97594,21.10185,0,7.606769,24.97594,2.18273,0,3.552714E-15,0,0.5451575,4.077989,3.874089,0,0,350.2504,3.532831,0,3.532831,-3.532831,84.00017,20,0.1066421,27.47354,0.436126,81,4.077989
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.08718,34.40465,30.20056,26.15096,26.15096,81,0,22.761,26.15096,57.69265,0,0,0,15.08718,0,0,54.84904,52.10659,354.1758,0,67.19377,0,67.19377,147.7458,35.17749,0.1067972,28.76606,12.06975,81,15.08718
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.47222,41.64484,30.72497,30.19037,30.19037,81,0,22.761,30.19037,124.1198,0,0,0,37.47222,0,0,50.80963,48.26915,286.982,60.47439,85.74136,0,85.74136,229.0872,54.54446,0.106921,33.20941,29.97778,81,97.94661
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,52.70046,48.15252,32.14356,29.23952,29.23952,0,-1,0,29.23952,180.2371,0,0,0,52.70046,30.77845,29.23952,0,0,201.2407,137.6416,21.92201,0,21.92201,249.8842,59.49612,0.1068844,32.16348,42.16037,0,190.3421
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,61.55639,52.9151,33.62267,11.77699,11.77699,0,0,0,11.77699,522.6835,0,0,0,61.55639,12.39683,11.77699,0,0,179.3187,157.3714,49.15956,0,49.15956,296.5211,70.60011,0.1068024,12.95469,49.24511,0,218.9278
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,77.13421,60.48643,35.04126,11.45945,11.45945,0,0,0,11.45945,673.1055,0,0,0,77.13421,12.06258,11.45945,0,0,130.1591,201.615,65.07162,0,65.07162,358.2534,85.29827,0.106694,12.6054,61.70736,0,278.7492
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,79.25433,63.03001,36.41951,0,0,0,0,0,0,0,14.16685,0,0,79.25433,0,0,0,0,65.08747,260.1795,65.08747,0,65.08747,420.0009,100,0.1065858,0,63.40346,0,339.4338
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,71.22746,61.47593,37.81794,19.92984,19.92984,0,0,0,19.92984,357.3911,50.24869,0,0,71.22746,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1065858,21.92282,56.98197,0,389.9857
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,63.41774,59.48163,38.70539,0,0,0,-1,0,0,0,63.41774,0,0,63.41774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065858,0,50.73419,0,382.176
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,53.56142,56.23191,39.06845,35.40992,35.40992,0,-1,0,35.40992,151.261,16.28782,0,0,53.56142,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1065858,38.95092,42.84914,0,372.3196
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.86619,47.05973,39.55924,30.62843,30.62843,0,-1,0,30.62843,81.18665,0,0,0,24.86619,32.24045,30.62843,0,0,0,318.7582,0,7.374254,-7.374254,412.2277,98.14925,0.1065858,33.69127,19.89295,0,343.6244
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.73483,45.36255,39.17602,53.10225,53.10225,0,-1,0,53.10225,39.047,0,7.105427E-15,0,20.73483,55.89711,53.10225,0,0,8.193616,311.384,0,35.16227,-35.16227,375.1634,89.32444,0.1065858,58.41248,16.58787,0,332.1188
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.864739,39.34984,37.9524,36.52234,36.52234,0,-1,0,36.52234,13.3199,0,0,0,4.864739,38.44456,36.52234,0,0,47.26281,276.2217,0,33.57983,-33.57983,339.7672,80.89678,0.1065858,40.17457,3.891792,0,281.0864
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,36.83635,36.83635,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,84.57373,242.6419,0,46.26217,-46.26217,291.0026,69.28619,0.1065858,48.34397,0,0,242.6419
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,35.83459,35.83459,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,135.9761,196.3797,0,49.20664,-49.20664,239.1342,56.9366,0.1065858,51.42094,0,0,196.3797
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,34.81267,34.81267,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,190.6502,147.1731,0,59.23873,-59.23873,176.6911,42.06922,0.1065858,61.90447,0,0,147.1731
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.90504,33.90504,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,256.471,87.93433,0,5.973504,-5.973504,170.3945,40.57003,0.1065858,6.242311,0,0,87.93433
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,33.20583,33.20583,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,263.1082,81.96082,0,9.253079,-9.253079,160.6409,38.24775,0.1065858,9.669468,0,0,81.96082
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,32.62091,32.62091,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,273.3894,72.70775,0,8.824412,-8.824412,151.3391,36.03305,0.1065858,9.22151,0,0,72.70775
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.10995,32.10995,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,283.1943,63.88334,0,43.04227,-43.04227,105.9686,25.23056,0.1065858,44.97917,0,0,63.88334
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,31.59899,31.59899,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0.2419666,0,19.17797,18.21907,0,0,331.0191,20.84107,0,19.17797,-19.17797,85.75323,20.41739,0.1065858,20.04098,0,0,20.84107
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.20232,31.20232,20.43317,1.579941,0,-1,0,1.579941,0,0,18.85323,20.89654,0,1.663095,1.579941,0,0,352.3279,1.663095,0,1.663095,-1.663095,84.00017,20,0.1065858,22.47648,0,0,1.663095
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.85943,30.85943,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065858,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,30.61068,30.61068,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1067103,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.185358,30.71183,30.38881,21.82663,21.82663,81,0,22.761,21.82663,5.43079,0,0,0,1.185358,0,0,59.17337,56.21471,311.9265,38.02441,57.40006,0,57.40006,178.5359,42.50846,0.1068787,24.00929,0.9482867,81,39.20976
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.85717,34.01237,30.16022,43.08604,43.08604,81,0,22.761,43.08604,32.16163,0,0,0,13.85717,0,0,37.91396,36.01826,254.5264,89.68446,49.87544,0,49.87544,225.8519,53.77415,0.1070191,47.39464,11.08574,81,103.5416
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.46216,41.27185,30.67118,11.77661,11.77661,81,0,22.761,11.77661,309.6151,0,0,0,36.46216,0,0,69.22339,65.76222,204.651,134.5724,102.2244,0,102.2244,322.8304,76.86423,0.1071143,12.95427,29.16973,81,171.0345
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,60.443,50.76651,32.08978,19.30661,19.30661,0,-1,0,19.30661,313.0689,0,0,0,60.443,20.32275,19.30661,0,0,102.4266,226.5743,40.12025,0,40.12025,360.8918,85.92646,0.1070477,21.23727,48.3544,0,287.0173
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,59.89996,52.23031,33.54199,0,0,0,0,0,0,0,0,0,0,59.89996,0,0,0,0,62.30634,262.6825,59.89996,0,59.89996,417.718,99.45645,0.1069483,0,47.91997,0,322.5825
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,47.41921,49.46891,34.94041,0,0,0,0,0,0,0,45.01283,0,0,47.41921,0,0,0,0,2.40638,316.5925,2.40638,0,2.40638,420.0009,100,0.1069443,0,37.93537,0,364.0117
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.6811,49.39599,36.32539,39.68377,39.68377,0,0,0,39.68377,107.553,0.9087048,0,0,42.6811,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1069443,43.65215,34.14488,0,361.4393
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.00512,50.6974,37.72381,0,0,0,0,0,0,0,42.00512,0,0,42.00512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069443,0,33.6041,0,360.7633
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,33.49424,48.83082,38.61127,2.742301,2.742301,0,-1,0,2.742301,1221.392,30.60761,0,0,33.49424,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1069443,3.016531,26.79539,0,352.2525
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.70538,48.94011,38.95415,22.66573,22.66573,0,-1,0,22.66573,144.2944,8.846717,0,0,32.70538,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1069443,24.9323,26.16431,0,351.4636
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.04754,43.85121,39.40461,54.43545,54.43545,0,-1,0,54.43545,27.64291,0,7.105427E-15,0,15.04754,57.30048,54.43545,0,0,0,318.7582,0,42.25293,-42.25293,375.4623,89.39561,0.1069443,59.879,12.03803,0,333.8058
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.36836,42.05743,39.02811,34.71882,34.71882,0,-1,0,34.71882,29.8638,0,0,0,10.36836,36.54613,34.71882,0,0,46.9477,276.5053,0,26.17777,-26.17777,347.8685,82.82568,0.1069443,38.19071,8.294688,0,286.8737
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.281943,39.06597,37.8381,58.3577,58.3577,0,-1,0,58.3577,7.337409,0,7.105427E-15,0,4.281943,61.42915,58.3577,0,0,76.03412,250.3275,0,57.14721,-57.14721,287.6301,68.48322,0.1069443,64.19347,3.425554,0,254.6095
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,36.72205,36.72205,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.531,193.1803,0,24.30356,-24.30356,262.0119,62.38366,0.1069443,25.39722,0,0,193.1803
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.535,168.8767,0,0,0,262.0119,62.38366,0.1069443,0,0,0,168.8767
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,34.71854,34.71854,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.535,168.8767,0,38.43505,-38.43505,221.4978,52.73746,0.1069443,40.16463,0,0,168.8767
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,33.81091,33.81091,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.2406,130.4417,0,25.7432,-25.7432,194.3621,46.27659,0.1069443,26.90164,0,0,130.4417
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.12515,33.12515,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,237.8441,104.6985,0,3.435821,-3.435821,190.7404,45.41429,0.1069443,3.590432,0,0,104.6985
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,32.54023,32.54023,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,241.6617,101.2627,0,25.17625,-25.17625,164.2023,39.09571,0.1069443,26.30918,0,0,101.2627
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.02927,32.02927,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.6353,76.08643,0,16.47746,-16.47746,146.8335,34.9603,0.1069443,17.21894,0,0,76.08643
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,31.51831,31.51831,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.9436,59.60897,0,32.63491,-32.63491,112.4333,26.76979,0.1069443,34.10349,0,0,59.60897
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.14181,31.14181,54.61013,25.62536,0,-1,0,25.62536,0,0,28.98477,34.44578,0,26.97406,25.62536,0,0,324.2046,26.97406,0,26.97406,-26.97406,84.00017,20,0.1069443,60.07114,0,0,26.97406
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.80565,30.80565,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069443,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,30.55689,30.55689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069443,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9882733,30.59743,30.3283,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.07774,0,0,0,0.9882733,0,0,72.31579,68.7,354.1758,0,69.68827,0,69.68827,150.1123,35.74094,0.1070807,6.3656,0.7906187,81,0.9882733
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.17959,33.1784,30.08627,28.27506,28.27506,81,0,22.761,28.27506,39.53868,0,0,0,11.17959,0,0,52.72494,50.08869,284.4875,62.71944,61.26828,0,61.26828,208.2365,49.58001,0.1072433,31.10257,8.943668,81,73.89903
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.64706,33.86572,30.63085,3.197298,3.197298,75.51308,0,21.37281,3.197298,364.2783,0,0,0,11.64706,0,0,72.31579,68.7,223.2193,117.8609,80.34706,0,80.34706,284.4604,67.72852,0.1073502,3.517028,9.31765,81,129.508
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.37148,36.93187,32.01582,63.94337,63.94337,0,-1,0,63.94337,27.16698,0,0,1.637714,17.37148,67.30882,63.94337,0,0,142.8722,190.1732,0,49.93734,-49.93734,231.8218,55.19556,0.1073502,70.33772,13.89718,0,207.5447
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.89139,40.67783,33.46803,38.57583,38.57583,0,0,0,38.57583,64.52588,0,0,0,24.89139,40.60614,38.57583,0,0,198.3581,140.2359,0,15.71475,-15.71475,215.257,51.25156,0.1073502,42.43341,19.91311,0,165.1273
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.79543,37.94057,34.86646,0,0,0,0,0,0,0,0,0,0,10.79543,0,0,0,0,215.819,124.5212,10.79543,0,10.79543,225.4985,53.69,0.1073323,0,8.636347,0,135.3166
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.7086,43.84827,36.25143,33.07917,33.07917,0,0,0,33.07917,77.71838,0,0,0,25.7086,34.82018,33.07917,0,0,205.0235,134.2371,0,9.111587,-9.111587,215.894,51.40323,0.1073323,36.38709,20.56688,0,159.9457
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.24625,44.86091,37.64985,47.49897,47.49897,0,0,0,47.49897,51.04583,0,0,0,24.24625,49.99892,47.49897,0,0,215.1475,125.1255,0,25.75267,-25.75267,188.7483,44.93998,0.1073323,52.24887,19.397,0,149.3717
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,44.17879,52.32983,38.53732,0,0,0,-1,0,0,0,0,0,0,44.17879,0,0,0,0,243.7616,99.3728,44.17879,0,44.17879,230.66,54.91893,0.1072591,0,35.34303,0,143.5516
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.103,48.9837,38.87348,6.856367,6.856367,0,-1,0,6.856367,482.8068,0,0,0,33.103,7.217228,6.856367,0,0,199.5828,139.1337,25.88577,0,25.88577,255.2174,60.76592,0.1072163,7.542003,26.4824,0,172.2367
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.019921,41.41372,39.37099,0,0,0,-1,0,0,0,0,0,0,7.019921,0,0,0,0,173.697,162.4309,7.019921,0,7.019921,261.8771,62.35155,0.1072047,0,5.615937,0,169.4508
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.46449,42.30905,38.95415,0,0,0,-1,0,0,0,0,0,0,11.46449,0,0,0,0,166.6771,168.7488,11.46449,0,11.46449,272.7532,64.94112,0.1071857,0,9.171588,0,180.2133
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.866968,39.17416,37.7776,32.30357,32.30357,0,-1,0,32.30357,15.06635,0,0,0,4.866968,34.00376,32.30357,0,0,155.2126,179.0669,0,29.1368,-29.1368,242.0403,57.62854,0.1071857,35.53393,3.893574,0,183.9338
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,36.68172,36.68172,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,187.5868,149.9301,0,13.93546,-13.93546,227.3511,54.1311,0.1071857,14.56256,0,0,149.9301
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,35.70013,35.70013,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,203.0707,135.9946,0,51.80616,-51.80616,172.7426,41.1291,0.1071857,54.13744,0,0,135.9946
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,34.67821,34.67821,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,260.6331,84.18845,0,49.66734,-49.66734,120.3886,28.6639,0.1071857,51.90237,0,0,84.18845
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,33.77058,33.77058,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,315.819,34.52111,0,15.65586,-15.65586,103.8859,24.73469,0.1071857,16.36037,0,0,34.52111
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.07137,33.07137,41.3395,17.92199,0,-1,0,17.92199,0,0,23.41751,27.55145,0,18.86526,17.92199,0,0,333.2144,18.86526,0,18.86526,-18.86526,84.00017,20,0.1071857,45.47345,0,0,18.86526
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,32.48645,32.48645,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071857,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.97548,31.97548,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071857,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,31.46452,31.46452,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071857,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.08802,31.08802,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071857,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071857,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,30.50311,30.50311,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1073433,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.378433,30.39762,30.29469,8.922365,8.922365,81,0,22.761,8.922365,4.241398,0,0,0,0.378433,0,0,72.07764,68.47375,290.2635,57.52108,68.85219,0,68.85219,209.9516,49.98838,0.1074923,9.814601,0.3027464,81,57.89951
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.691515,31.8823,30.04593,32.88268,32.88268,81,0,22.761,32.88268,20.34966,0,0,0,6.691515,0,0,48.11732,45.71146,221.4113,119.488,52.40297,0,52.40297,259.6654,61.82498,0.1076412,36.17095,5.353212,81,126.1796
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.21238,33.68785,30.57706,83.33677,83.33677,81,0,22.761,83.33677,13.4543,0,0,0,11.21238,2.45976,2.336772,0,0,169.0083,166.6507,8.752618,0,8.752618,267.9689,63.80199,0.1076627,91.67045,8.969902,81,177.8631
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.86329,37.01306,31.95531,6.985775,6.985775,0,-1,0,6.985775,255.7095,0,0,0,17.86329,7.353447,6.985775,0,0,160.2557,174.5281,10.50984,0,10.50984,277.9394,66.17592,0.1076453,7.684352,14.29063,0,192.3914
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.58272,37.24535,33.39408,0,0,0,0,0,0,0,0,0,0,13.58272,0,0,0,0,149.7459,183.9869,13.58272,0,13.58272,290.8251,69.24393,0.1076228,0,10.86618,0,197.5697
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.922914,37.63296,34.81267,24.94445,24.94445,0,0,0,24.94445,39.78004,0,3.552714E-15,0,9.922914,26.25732,24.94445,0,0,136.1632,196.2114,0,16.33441,-16.33441,273.6071,65.14442,0.1076228,27.4389,7.938331,0,206.1343
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.675783,38.65218,36.17075,36.17812,36.17812,0,0,0,36.17812,23.98075,0,7.105427E-15,0,8.675783,38.08223,36.17812,0,0,154.3125,179.877,0,29.40645,-29.40645,242.61,57.76418,0.1076228,39.79594,6.940627,0,188.5527
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.30141,43.25114,37.56918,42.22729,42.22729,0,0,0,42.22729,45.70838,0,0,0,19.30141,44.44978,42.22729,0,0,186.9863,150.4705,0,25.14837,-25.14837,216.1013,51.45259,0.1076228,46.45002,15.44113,0,169.7719
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.33356,41.78241,38.47681,46.84351,46.84351,0,-1,0,46.84351,24.1945,0,0,0,11.33356,49.30896,46.84351,0,0,214.929,125.3222,0,37.97541,-37.97541,176.0717,41.92176,0.1076228,51.52787,9.066845,0,136.6557
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.84098,42.60458,38.83986,0,0,0,-1,0,0,0,0,0,0,12.84098,0,0,0,0,257.1239,87.34675,12.84098,0,12.84098,188.2538,44.82223,0.1076015,0,10.27279,0,100.1877
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.083477,41.35072,39.29031,16.56176,16.56176,0,-1,0,16.56176,42.77008,0,3.552714E-15,0,7.083477,17.43343,16.56176,0,0,244.2829,98.90363,0,10.34995,-10.34995,177.3439,42.22466,0.1076015,18.21793,5.666782,0,105.9871
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.63874,40.50497,38.87348,53.19115,53.19115,0,-1,0,53.19115,10.6009,0,0,0,5.63874,55.99068,53.19115,0,0,255.7828,88.55368,0,50.35194,-50.35194,124.2683,29.58764,0.1076015,58.51027,4.510992,0,94.19242
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.897801,39.12882,37.72381,9.022633,9.022633,0,-1,0,9.022633,54.28351,0,0,0,4.897801,9.497508,9.022633,0,0,311.7294,38.20173,0,4.599706,-4.599706,119.4198,28.43323,0.1076015,9.924896,3.918241,0,43.09953
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,36.62793,36.62793,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,316.8402,33.60202,0,2.722142,-2.722142,116.5504,27.75005,0.1076015,2.844639,0,0,33.60202
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8648,30.87988,0,0,0,116.5504,27.75005,0.1076015,0,0,0,30.87988
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8648,30.87988,0,0,0,116.5504,27.75005,0.1076015,0,0,0,30.87988
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8648,30.87988,0,0,0,116.5504,27.75005,0.1076015,0,0,0,30.87988
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.03102,33.03102,33.13418,29.33589,0,-1,0,29.33589,0,0,3.798289,7.111707,0,30.87988,29.33589,0,0,319.8648,30.87988,0,30.87988,-30.87988,84.00017,20,0.1076015,36.4476,0,0,30.87988
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,32.44611,32.44611,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.93514,31.93514,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,31.42418,31.42418,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.06785,31.06785,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.72497,30.72497,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,30.48293,30.48293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076015,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6324868,30.42641,30.25435,0,0,0,0,0,0,0,0,0,0,0.6324868,0,0,0,0,354.1758,0,0.6324868,0,0.6324868,84.6002,20.14286,0.1076005,0,0.5059895,0,0.6324868
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.836378,31.32844,30.00559,37.53976,37.53976,32.40443,0,10.46632,37.53976,12.88335,2.664535E-15,0,0,4.836378,5.405616,5.135335,0,0,353.5433,0.5692382,0,0.5692382,-0.5692382,84.00017,20,0.1076005,41.29374,3.869102,81,5.405616
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.707996,32.10529,30.53672,37.47267,37.47267,81,0,22.761,37.47267,15.23243,7.105427E-15,0,0,5.707996,0,0,43.52733,41.35097,354.1758,0,47.05896,0,47.05896,128.6442,30.62951,0.107734,41.21993,4.566397,81,5.707996
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.45827,34.83688,31.91498,41.34347,41.34347,0,-1,0,41.34347,25.29607,0,0,3.255335,10.45827,43.51944,41.34347,0,0,307.1169,42.35307,0,33.06117,-33.06117,93.79469,22.33202,0.107734,45.47782,8.366619,0,52.81134
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.857099,34.99168,33.35374,61.0574,61.0574,46.66586,0,14.07446,61.0574,9.592775,0,0,0,5.857099,15.14899,14.39155,0,0,343.8515,9.291896,0,9.291896,-9.291896,84.00017,20,0.107734,67.16314,4.685679,81,15.14899
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.721309,35.81827,34.77233,0,0,72.31579,0,20.56389,0,0,0,0,0,3.721309,0,0,72.31579,68.7,354.1758,0,72.42131,0,72.42131,152.705,36.35827,0.1078389,0,2.977047,81,3.721309
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.834549,38.0987,36.15059,44.36779,44.36779,81,0,22.761,44.36779,15.4043,0,0,0,6.834549,0,0,36.63221,34.8006,281.7545,65.17918,41.63515,0,41.63515,192.2036,45.76268,0.1079559,48.80457,5.467639,81,72.01373
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.34065,41.14058,37.55573,0,0,72.31579,0,20.56389,0,0,0,0,0,12.34065,0,0,72.31579,68.7,240.1194,102.6508,81.04065,0,81.04065,269.0855,64.06786,0.108046,0,9.87252,81,114.9915
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.55004,42.71186,38.44319,16.94857,16.94857,0,-1,0,16.94857,85.8482,0,0,0,14.55004,17.8406,16.94857,0,0,159.0787,175.5874,0,3.290558,-3.290558,265.617,63.24201,0.108046,18.64343,11.64004,0,190.1374
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.479064,40.93572,38.7659,23.67962,23.67962,0,-1,0,23.67962,31.5844,0,3.552714E-15,0,7.479064,24.92591,23.67962,0,0,162.7349,172.2968,0,17.44685,-17.44685,247.2264,58.86331,0.108046,26.04758,5.983251,0,179.7759
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.65899,41.15086,39.21636,60.7947,60.7947,0,-1,0,60.7947,10.95324,0,7.105427E-15,0,6.65899,63.99442,60.7947,0,0,182.1203,154.85,0,57.33543,-57.33543,186.7896,44.47361,0.108046,66.87417,5.327192,0,161.509
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.012747,40.53961,38.79952,0,0,0,-1,0,0,0,0,0,0,6.012747,0,0,0,0,245.8263,97.51456,6.012747,0,6.012747,192.4937,45.83175,0.1080361,0,4.810198,0,103.5273
