Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.40065,39.04465,30.3283,9.640553,9.640553,81,0,22.761,9.640553,315.3414,0,0,0,30.40065,0,0,71.35945,67.79147,245.799,97.53915,98.19212,0,98.19212,279.9687,66.65908,0.1093538,10.60461,24.32052,81,127.9398
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,55.41766,48.48293,31.61243,56.72165,56.72165,0,-1,0,56.72165,97.70107,0,0,0,55.41766,59.707,56.72165,0,0,147.6068,185.9121,0,4.28934,-4.28934,275.4473,65.58257,0.1093538,62.39381,44.33413,0,241.3297
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,77.10267,58.09206,33.07137,17.10107,17.10107,0,0,0,17.10107,450.8647,0,0,0,77.10267,18.00112,17.10107,0,0,152.3728,181.6227,59.10155,0,59.10155,331.516,78.93222,0.1092589,18.81117,61.68214,0,258.7254
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,77.3501,59.92868,34.51012,0.430848,0.430848,0,0,0,0.430848,17952.99,0,0,0,77.3501,0.4535242,0.430848,0,0,93.27122,234.8141,76.89658,0,76.89658,404.4665,96.30135,0.1091358,0.4739328,61.88008,0,312.1642
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,72.71369,59.73066,35.86821,55.20314,55.20314,0,0,0,55.20314,131.7202,0,0,0,72.71369,58.10857,55.20314,0,0,16.37465,304.021,14.60512,0,14.60512,418.3221,99.6003,0.1091124,60.72346,58.17095,0,376.7347
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,48.52501,52.41069,37.25319,44.51097,44.51097,0,0,0,44.51097,109.0181,0,0,0,48.52501,46.85365,44.51097,0,0,1.769538,317.1656,1.671365,0,1.671365,419.9077,99.97782,0.1091097,48.96206,38.82001,0,365.6906
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.52394,52.61922,38.06669,34.84002,34.84002,0,-1,0,34.84002,133.5359,9.752066,0,0,46.52394,36.6737,34.84002,0,0,0.09817266,318.6699,0.09817266,0,0.09817266,420.0009,100,0.1091096,38.32402,37.21915,0,365.1938
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.00703,54.15131,38.34907,38.87034,38.87034,0,-1,0,38.87034,128.6509,9.090883,0,0,50.00703,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1091096,42.75737,40.00562,0,368.7653
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.37729,52.9952,38.7659,23.14341,23.14341,0,-1,0,23.14341,196.07,21.0158,0,0,45.37729,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1091096,25.45775,36.30183,0,364.1355
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.00479,45.95211,38.46336,54.54517,54.54517,0,-1,0,54.54517,45.84235,0,7.105427E-15,0,25.00479,57.41597,54.54517,0,0,0,318.7582,0,32.41118,-32.41118,385.8365,91.86564,0.1091096,59.99969,20.00383,0,343.763
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.565034,38.63267,37.32714,27.80659,27.80659,0,-1,0,27.80659,16.4171,0,0,0,4.565034,29.27009,27.80659,0,0,36.01242,286.347,0,24.70506,-24.70506,359.795,85.66531,0.1091096,30.58725,3.652028,0,290.9121
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,36.30522,36.30522,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.46249,261.642,0,40.47126,-40.47126,317.1346,75.50808,0.1091096,42.29247,0,0,261.642
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,35.37742,35.37742,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.4306,221.1707,0,26.4844,-26.4844,289.2176,68.86119,0.1091096,27.6762,0,0,221.1707
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,34.33532,34.33532,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.8577,194.6863,0,20.46564,-20.46564,267.6449,63.72485,0.1091096,21.38659,0,0,194.6863
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,33.41425,33.41425,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.5973,174.2207,0,47.32334,-47.32334,217.7617,51.84792,0.1091096,49.45289,0,0,174.2207
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,32.72848,32.72848,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.1788,126.8973,0,1.015146,-1.015146,216.6917,51.59315,0.1091096,1.060827,0,0,126.8973
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.1839,32.1839,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.3067,125.8822,0,14.01404,-14.01404,201.9196,48.07599,0.1091096,14.64467,0,0,125.8822
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,31.65277,31.65277,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.8779,111.8682,0,40.7169,-40.7169,159.0002,37.85711,0.1091096,42.54916,0,0,111.8682
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.12164,31.12164,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.1188,71.15127,0,30.1735,-30.1735,127.1945,30.28435,0.1091096,31.53131,0,0,71.15127
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.80565,30.80565,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.645,40.97776,0,10.44003,-10.44003,116.1898,27.66417,0.1091096,10.90983,0,0,40.97776
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.48293,30.48293,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.245,30.53773,0,12.27042,-12.27042,103.2556,24.58462,0.1091096,12.82259,0,0,30.53773
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.18039,30.18039,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.8788,18.26731,0,8.464705,-8.464705,94.33302,22.4602,0.1091096,8.845616,0,0,18.26731
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.99214,29.99214,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.284,9.802607,0,7.200119,-7.200119,86.74343,20.65316,0.1091096,29.79912,0,81,9.802607
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.953632,30.8418,29.76356,65.93813,65.93813,81,0,22.761,65.93813,5.995972,0,0,0,3.953632,0,0,15.06188,14.30878,351.2841,2.602488,18.26241,0,18.26241,104.0687,24.77821,0.1091579,72.53194,3.162905,81,6.556119
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.84304,33.59198,30.30813,52.80217,52.80217,81,0,22.761,52.80217,22.42909,0,0,0,11.84304,0,0,28.19783,26.78794,333.0217,19.03866,38.63098,0,38.63098,140.7172,33.50404,0.1092585,58.08239,9.474436,81,30.8817
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.59532,34.53355,31.57882,33.9691,33.9691,0,-1,0,33.9691,31.19107,0,0,0,10.59532,35.75694,33.9691,0,0,294.3907,53.80655,0,25.16162,-25.16162,114.1946,27.18913,0.1092585,37.366,8.476259,0,64.40187
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.85013,37.24156,33.03102,18.45578,18.45578,0,0,0,18.45578,80.46329,0,0,0,14.85013,19.42713,18.45578,0,0,322.3481,28.64493,0,4.577007,-4.577007,109.37,26.04042,0.1092585,20.30136,11.8801,0,43.49505
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.60968,39.8108,34.44962,18.05743,18.05743,0,0,0,18.05743,103.0583,3.552714E-15,0,0,18.60968,19.00782,18.05743,0,0,327.4337,24.06792,0,0.3981403,-0.3981403,108.9503,25.9405,0.1092585,19.86317,14.88774,0,42.6776
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.14117,40.18662,35.81442,44.21514,44.21514,20.25,0,7.39125,44.21514,34.24432,0,0,0,15.14117,25.22646,23.96514,0,0,327.876,23.66978,0,10.08529,-10.08529,98.31947,23.40935,0.1092585,48.63665,12.11294,81,38.81095
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.95392,44.00233,37.21285,15.46254,15.46254,81,0,22.761,15.46254,148.4486,0,0,0,22.95392,0,0,65.53746,62.26059,339.0819,13.58449,85.21451,0,85.21451,179.1611,42.65731,0.1093721,17.00879,18.36313,81,36.53841
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.41501,43.45437,38.02635,7.086549,7.086549,0,-1,0,7.086549,259.8586,0,0,0,18.41501,7.459525,7.086549,0,0,253.8674,90.27754,10.95548,0,10.95548,189.5543,45.13189,0.1093546,7.795203,14.73201,0,108.6926
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.31182,44.02162,38.30873,2.73882,2.73882,0,-1,0,2.73882,705.1144,0,0,0,19.31182,2.882969,2.73882,0,0,242.9119,100.1375,16.42885,0,16.42885,205.1401,48.84278,0.1093283,3.012702,15.44946,0,119.4493
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.527946,41.21067,38.73229,55.89733,55.89733,0,-1,0,55.89733,15.25645,0,0,0,8.527946,58.83929,55.89733,0,0,226.4831,114.9234,0,50.31135,-50.31135,152.1073,36.21595,0.1093283,61.48706,6.822357,0,123.4514
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.67393,41.49018,38.38268,44.05044,44.05044,0,-1,0,44.05044,24.23115,0,7.105427E-15,0,10.67393,46.36889,44.05044,0,0,282.3846,64.61209,0,35.69496,-35.69496,114.4815,27.25745,0.1093283,48.45549,8.539144,0,75.28603
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.533973,38.56271,37.26663,72.78109,31.77855,0,-1,0,31.77855,14.2674,0,41.00254,51.72647,4.533973,33.45111,31.77855,0,0,322.0457,28.91714,0,28.91714,-28.91714,84.00017,20,0.1093283,80.0592,3.627179,0,33.45111
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,36.25143,36.25143,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.30171,34.30171,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,32.71503,32.71503,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.14356,32.14356,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,31.6326,31.6326,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.78548,30.78548,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.46277,30.46277,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093283,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.99214,29.99214,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1094789,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.74698,31.61214,29.76356,11.89183,11.89183,81,0,22.761,11.89183,56.73626,0,0,0,6.74698,0,0,69.10817,65.65276,292.2979,55.69012,72.39974,0,72.39974,211.3871,50.33017,0.1096125,13.08101,5.397584,81,62.4371
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.88191,34.44253,30.29469,2.14068,2.14068,74.45647,0,21.10549,2.14068,695.1954,0,0,0,14.88191,0,0,72.31579,68.7,219.8981,120.8499,83.58191,0,83.58191,290.6799,69.20936,0.109701,2.354748,11.90553,81,135.7318
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.51764,41.92734,31.55865,39.13499,39.13499,0,-1,0,39.13499,90.75675,0,0,0,35.51764,41.19473,39.13499,0,0,136.3162,196.0736,0,5.677081,-5.677081,284.6957,67.78456,0.109701,43.04849,28.41412,0,231.5912
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.56581,51.13837,32.99741,37.18899,37.18899,0,0,0,37.18899,157.4816,0,0,0,58.56581,39.1463,37.18899,0,0,142.6241,190.3965,19.41951,0,19.41951,303.1187,72.17097,0.10967,40.90789,46.85265,0,248.9623
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.94544,44.20716,34.44962,0,0,0,0,0,0,0,0,0,0,32.94544,0,0,0,0,123.2046,207.8741,32.94544,0,32.94544,334.3735,79.61257,0.1096173,0,26.35635,0,240.8195
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.16576,50.34863,35.81442,67.3921,67.3921,20.25,0,7.39125,67.3921,69.98708,0,0,0,47.16576,49.62326,47.1421,0,0,90.25916,237.525,0,2.4575,-2.4575,331.7831,78.9958,0.1096173,74.13131,37.73261,81,284.6907
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.61949,45.75308,37.19268,0,0,67.75813,0,19.41081,0,0,0,0,0,28.61949,0,0,67.75813,64.37022,92.98972,235.0675,92.98972,0,92.98972,420.0009,100,0.1096633,0,22.89559,81,263.687
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.96876,44.19595,37.98602,0,0,0,-1,0,0,0,20.96876,0,0,20.96876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096633,0,16.775,0,339.727
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.90667,50.25708,38.27511,51.60344,51.60344,0,-1,0,51.60344,75.3955,0,0,0,38.90667,54.31941,51.60344,0,0,0,318.7582,0,15.41274,-15.41274,403.7544,96.13181,0.1096633,56.76378,31.12533,0,357.6649
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.48807,46.33764,38.68523,45.29703,45.29703,0,-1,0,45.29703,56.26873,0,7.105427E-15,0,25.48807,47.68108,45.29703,0,0,17.12527,303.3455,0,22.19302,-22.19302,380.3609,90.56194,0.1096633,49.82673,20.39045,0,328.8336
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.896151,40.07059,38.36924,0,0,0,-1,0,0,0,0,0,0,5.896151,0,0,0,0,41.78418,281.1525,5.896151,0,5.896151,385.9545,91.89374,0.1096539,0,4.716921,0,287.0486
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.720377,37.72225,37.23302,25.13037,25.13037,0,-1,0,25.13037,6.845809,0,3.552714E-15,0,1.720377,26.45302,25.13037,0,0,35.88802,286.459,0,24.73264,-24.73264,359.884,85.68649,0.1096539,27.64341,1.376302,0,288.1794
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,36.23126,36.23126,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,63.36874,261.7263,0,47.76478,-47.76478,309.5355,73.69878,0.1096539,49.9142,0,0,261.7263
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,35.30346,35.30346,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,116.4407,213.9616,0,1.209879,-1.209879,308.2602,73.39513,0.1096539,1.264324,0,0,213.9616
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,34.26137,34.26137,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,117.785,212.7517,0,22.17742,-22.17742,284.8831,67.82918,0.1096539,23.1754,0,0,212.7517
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,33.33357,33.33357,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,142.4266,190.5743,0,6.787423,-6.787423,277.7285,66.12571,0.1096539,7.092856,0,0,190.5743
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,32.65453,32.65453,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,149.9682,183.7869,0,32.20803,-32.20803,243.7783,58.04233,0.1096539,33.65739,0,0,183.7869
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.10995,32.10995,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,185.7549,151.5788,0,14.58827,-14.58827,228.4009,54.38106,0.1096539,15.24474,0,0,151.5788
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,31.59899,31.59899,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,201.9641,136.9906,0,0.6344528,-0.6344528,227.7321,54.22183,0.1096539,0.6630032,0,0,136.9906
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.08802,31.08802,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,202.669,136.3561,0,36.06526,-36.06526,189.716,45.17039,0.1096539,37.68819,0,0,136.3561
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.76531,30.76531,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,242.7415,100.2909,0,12.73854,-12.73854,176.2884,41.97335,0.1096539,13.31177,0,0,100.2909
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,30.4426,30.4426,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,256.8954,87.55232,0,16.63725,-16.63725,158.7512,37.79783,0.1096539,17.38592,0,0,87.55232
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.16022,30.16022,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,275.3813,70.91508,0,28.85537,-28.85537,128.335,30.55589,0.1096539,30.15386,0,0,70.91508
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.97197,29.97197,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,307.4428,42.0597,0,26.32559,-26.32559,100.5854,23.94885,0.1096539,27.51024,0,0,42.0597
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.2942,34.30112,29.76356,6.646585,6.646585,0,0,0,6.646585,245.1514,0,0,0,16.2942,6.996406,6.646585,0,0,336.6935,15.73411,9.297792,0,9.297792,109.406,26.04901,0.1096391,7.311244,13.03536,0,32.02831
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.78524,39.7352,30.29469,35.87885,35.87885,81,0,22.761,35.87885,91.37765,0,0,0,32.78524,0,0,45.12115,42.8651,327.3957,24.10213,75.65034,0,75.65034,181.1743,43.13664,0.1097667,39.46673,26.2282,81,56.88737
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,60.47626,50.15013,31.53848,20.0097,20.0097,0,-1,0,20.0097,302.2347,0,0,0,60.47626,21.06285,20.0097,0,0,251.7453,92.18743,39.41342,0,39.41342,218.5651,52.03921,0.1097039,22.01067,48.38101,0,152.6637
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.08889,50.94796,32.97724,2.011888,2.011888,0,0,0,2.011888,2887.282,0,0,0,58.08889,2.117777,2.011888,0,0,212.3319,127.6595,55.97112,0,55.97112,271.664,64.68177,0.1096148,2.213077,46.47112,0,185.7484
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,82.26308,61.82611,34.43617,54.55552,54.55552,0,0,0,54.55552,150.7878,0,0,0,82.26308,57.42686,54.55552,0,0,156.3608,178.0335,24.83622,0,24.83622,295.2257,70.29169,0.1095753,60.01107,65.81046,0,260.2966
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,87.96677,65.94254,35.79425,13.93261,13.93261,0,0,0,13.93261,631.3733,0,0,0,87.96677,14.6659,13.93261,0,0,131.5246,200.3861,73.30087,0,73.30087,364.765,86.84863,0.109459,15.32587,70.37342,0,288.3529
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,74.93385,62.18437,37.17251,21.77094,21.77094,0,0,0,21.77094,344.1921,0,0,0,74.93385,22.91677,21.77094,0,0,58.22371,266.3569,52.01707,0,52.01707,414.1127,98.59807,0.1093766,23.94803,59.94708,0,341.2907
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,75.1891,63.25035,37.96585,33.35923,33.35923,0,-1,0,33.35923,225.3922,33.8675,0,0,75.1891,35.11497,33.35923,0,0,6.206633,313.1722,6.206633,0,6.206633,420.0009,100,0.1093668,36.69515,60.15128,0,388.3614
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,57.16869,56.59973,38.23477,7.358097,7.358097,0,-1,0,7.358097,776.9495,49.42333,0,0,57.16869,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1093668,8.093906,45.73495,0,375.9269
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.83367,53.72406,38.65161,75.96091,68.7,0,-1,0,68.7,69.62688,0,7.260914,14.85701,47.83367,72.31579,68.7,0,0,0,318.7582,0,24.48212,-24.48212,394.1944,93.85563,0.1093668,83.55701,38.26694,0,366.5919
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.16857,46.7906,38.30873,26.41158,26.41158,0,-1,0,26.41158,106.6524,0,0,0,28.16857,27.80166,26.41158,0,0,27.20235,294.2761,0.3669139,0,0.3669139,394.5425,93.93851,0.1093662,29.05273,22.53486,0,322.4447
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.456747,38.44559,37.17251,56.68465,56.68465,0,-1,0,56.68465,7.862352,0,7.105427E-15,0,4.456747,59.66806,56.68465,0,0,26.83544,294.6063,0,55.21131,-55.21131,336.3447,80.08191,0.1093662,62.35312,3.565398,0,299.0631
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,36.17075,36.17075,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,88.18134,239.395,0,26.82531,-26.82531,308.0683,73.34945,0.1093662,28.03245,0,0,239.395
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,35.24968,35.24968,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,117.9872,212.5697,0,26.00211,-26.00211,280.6597,66.8236,0.1093662,27.1722,0,0,212.5697
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,34.22775,34.22775,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,146.8785,186.5676,0,22.18882,-22.18882,257.2706,61.25478,0.1093662,23.18732,0,0,186.5676
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.29995,33.29995,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,171.5327,164.3788,0,13.40297,-13.40297,243.1426,57.89099,0.1093662,14.0061,0,0,164.3788
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,32.63436,32.63436,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,186.4249,150.9758,0,10.78612,-10.78612,231.7731,55.18396,0.1093662,11.27149,0,0,150.9758
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.08978,32.08978,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,198.4095,140.1897,0,25.45256,-25.45256,204.9437,48.79603,0.1093662,26.59792,0,0,140.1897
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.55865,31.55865,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,226.6901,114.7371,0,13.08733,-13.08733,191.1485,45.51145,0.1093662,13.67626,0,0,114.7371
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2316,101.6498,0,0,0,191.1485,45.51145,0.1093662,0,0,0,101.6498
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.74514,30.74514,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,241.2316,101.6498,0,18.795,-18.795,171.3368,40.7944,0.1093662,19.64077,0,0,101.6498
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,30.4426,30.4426,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,262.1149,82.8548,0,32.30395,-32.30395,137.2854,32.68695,0.1093662,33.75763,0,0,82.8548
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.14005,30.14005,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,298.0082,50.55085,0,21.29806,-21.29806,114.8353,27.34169,0.1093662,22.25648,0,0,50.55085
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.95181,29.95181,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,321.6727,29.25279,0,4.493703,-4.493703,110.0985,26.21389,0.1093662,4.69592,0,0,29.25279
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.36058,35.16327,29.74339,0,0,0,0,0,0,0,0,0,0,19.36058,0,0,0,0,326.6657,24.75909,19.36058,0,19.36058,128.4656,30.58698,0.1093356,0,15.48846,0,44.11967
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.7305,43.13879,30.27452,42.65447,42.65447,0,0,0,42.65447,102.5227,0,7.105427E-15,0,43.7305,44.89944,42.65447,0,0,307.3051,42.18361,0,1.168936,-1.168936,127.2334,30.29361,0.1093356,46.91991,34.9844,0,85.91412
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.09889,50.34567,31.51831,60.29796,60.29796,0,-1,0,60.29796,101.3283,0,0,15.75502,61.09889,63.47153,60.29796,0,0,308.6039,41.01467,0,2.372644,-2.372644,124.7324,29.69814,0.1093356,66.32775,48.87911,0,102.1136
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,71.27222,55.7167,32.95707,40.42746,40.42746,0,0,0,40.42746,176.2966,0,0,0,71.27222,42.55522,40.42746,0,0,311.2402,38.64203,28.71701,0,28.71701,151.9758,36.18464,0.1092902,44.4702,57.01778,0,109.9143
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,69.36616,56.71696,34.416,20.90261,20.90261,0,0,0,20.90261,331.8541,0,0,0,69.36616,22.00275,20.90261,0,0,282.5232,64.48734,47.36341,0,47.36341,196.9087,46.88292,0.1092154,22.99287,55.49293,0,133.8535
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,77.27815,61.43442,35.77409,64.37227,64.37227,81,0,22.761,64.37227,120.0488,0,0,0,77.27815,0,0,16.62773,15.79635,235.1598,107.1144,93.0745,0,93.0745,285.2069,67.90627,0.1093152,70.80949,61.82253,81,184.3926
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,73.5555,61.61366,37.15906,8.383232,8.383232,80.51986,0,22.63952,8.383232,877.4122,0,0,0,73.5555,0,0,72.13663,68.5298,142.0853,190.8815,142.0853,0,142.0853,420.0009,100,0.1093355,9.221555,58.84439,81,264.437
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,81.12637,65.71056,37.9524,13.91725,13.91725,0,-1,0,13.91725,582.9197,66.47664,0,0,81.12637,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1093355,15.30897,64.9011,0,399.8846
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,49.78709,53.92344,38.2146,31.4561,31.4561,0,-1,0,31.4561,158.2749,16.67541,0,0,49.78709,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1093355,34.6017,39.82967,0,368.5453
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.483,49.17636,38.63144,24.57748,24.57748,0,-1,0,24.57748,140.3032,8.611965,0,0,34.483,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1093355,27.03523,27.5864,0,353.2412
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.88673,45.43916,38.30873,71.67152,68.7,0,-1,0,68.7,34.76962,0,2.971519,10.13867,23.88673,72.31579,68.7,0,0,0,318.7582,0,48.42906,-48.42906,368.9521,87.84557,0.1093355,78.83867,19.10938,0,342.645
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.342743,38.41277,37.17251,0,0,0,-1,0,0,0,0,0,0,4.342743,0,0,0,0,53.81007,270.3292,4.342743,0,4.342743,373.072,88.82649,0.1093286,0,3.474194,0,274.6719
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,36.17075,36.17075,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,49.46732,274.2376,0,28.21577,-28.21577,343.33,81.74507,0.1093286,29.48548,0,0,274.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,35.26312,35.26312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.81818,246.0219,0,0,0,343.33,81.74507,0.1093286,0,0,0,246.0219
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.22775,34.22775,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,80.81818,246.0219,0,31.62015,-31.62015,309.9994,73.80923,0.1093286,33.04306,0,0,246.0219
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.9517,214.4017,0,0,0,309.9994,73.80923,0.1093286,0,0,0,214.4017
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,32.62091,32.62091,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,115.9517,214.4017,0,18.22375,-18.22375,290.7899,69.23555,0.1093286,19.04382,0,0,214.4017
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.08978,32.08978,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,136.2003,196.178,0,20.36446,-20.36446,269.3239,64.1246,0.1093286,21.28086,0,0,196.178
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,31.57882,31.57882,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,158.8275,175.8135,0,25.89872,-25.89872,242.0242,57.6247,0.1093286,27.06416,0,0,175.8135
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.06785,31.06785,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,187.6038,149.9148,0,9.770117,-9.770117,231.7256,55.17265,0.1093286,10.20977,0,0,149.9148
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4595,140.1447,0,0,0,231.7256,55.17265,0.1093286,0,0,0,140.1447
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4595,140.1447,0,0,0,231.7256,55.17265,0.1093286,0,0,0,140.1447
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.14005,30.14005,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,198.4595,140.1447,0,9.550313,-9.550313,221.6587,52.77578,0.1093286,9.980078,0,0,140.1447
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.95181,29.95181,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,209.071,130.5943,0,4.737201,-4.737201,216.6653,51.58686,0.1093286,4.950375,0,0,130.5943
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.134115,31.40176,29.72322,32.26182,32.26182,0,0,0,32.26182,19.01354,0,0,0,6.134115,33.95981,32.26182,0,0,214.3345,125.8571,0,27.8257,-27.8257,187.3344,44.60334,0.1093286,35.488,4.907292,0,131.9913
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.23705,33.10469,30.27452,10.46316,10.46316,0,0,0,10.46316,97.83895,0,0,0,10.23705,11.01385,10.46316,0,0,245.252,98.03145,0,0.7768064,-0.7768064,186.5156,44.40838,0.1093286,11.50948,8.189636,0,108.2685
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.13184,37.80174,31.50486,0,0,0,-1,0,0,0,0,0,0,22.13184,0,0,0,0,246.1151,97.25465,22.13184,0,22.13184,207.5117,49.40744,0.1092938,0,17.70547,0,119.3865
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.99681,43.57567,32.95707,0,0,0,0,0,0,0,0,0,0,35.99681,0,0,0,0,223.9832,117.1733,35.99681,0,35.99681,241.6613,57.53828,0.1092372,0,28.79745,0,153.1701
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.64986,48.27393,34.39583,12.22552,12.22552,0,0,0,12.22552,373.398,0,0,0,45.64986,12.86897,12.22552,0,0,187.9864,149.5704,32.78089,0,32.78089,272.7599,64.94271,0.1091857,13.44807,36.51988,0,195.2203
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.41433,48.35063,35.75392,0,0,0,0,0,0,0,0,0,0,41.41433,0,0,0,0,155.2056,179.0732,41.41433,0,41.41433,312.049,74.29723,0.1091207,0,33.13146,0,220.4876
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.87801,49.01535,37.13889,0,0,0,0,0,0,0,0,0,0,38.87801,0,0,0,0,113.7912,216.3461,38.87801,0,38.87801,348.9319,83.07887,0.1090598,0,31.10241,0,255.2241
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.83808,43.79226,37.93223,15.8206,15.8206,0,-1,0,15.8206,125.394,0,0,0,19.83808,16.65326,15.8206,0,0,74.91322,251.3363,3.184815,0,3.184815,351.9533,83.79824,0.1090548,17.40266,15.87046,0,271.1744
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.09957,46.03541,38.2146,33.73047,33.73047,0,-1,0,33.73047,77.37682,0,0,0,26.09957,35.50576,33.73047,0,0,71.72839,254.2027,0,9.406191,-9.406191,342.0383,81.43753,0.1090548,37.10352,20.87965,0,280.3022
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.761454,41.15665,38.61127,63.61089,63.61089,0,-1,0,63.61089,13.77351,0,0,1.271973,8.761454,66.95882,63.61089,0,0,82.17972,244.7965,0,58.19737,-58.19737,280.6929,66.8315,0.1090548,69.97197,7.009163,0,253.5579
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.72882,42.2922,38.27511,25.31031,25.31031,0,-1,0,25.31031,54.24201,0,0,0,13.72882,26.64244,25.31031,0,0,146.8435,186.5991,0,12.91361,-12.91361,267.0807,63.59053,0.1090548,27.84134,10.98306,0,200.3279
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.362046,38.0972,37.13889,26.51565,26.51565,0,-1,0,26.51565,12.67948,0,0,0,3.362046,27.91121,26.51565,0,0,161.1919,173.6855,0,24.54916,-24.54916,241.2037,57.42933,0.1090548,29.16721,2.689637,0,177.0475
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,36.13714,36.13714,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,188.4688,149.1363,0,7.959939,-7.959939,232.8132,55.43159,0.1090548,8.318136,0,0,149.1363
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,35.22951,35.22951,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,197.3132,141.1764,0,6.355628,-6.355628,226.1137,53.83649,0.1090548,6.641632,0,0,141.1764
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,34.20758,34.20758,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,204.375,134.8208,0,36.11792,-36.11792,188.0421,44.77184,0.1090548,37.74322,0,0,134.8208
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,33.27978,33.27978,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,244.506,98.70285,0,17.45749,-17.45749,169.6403,40.39046,0.1090548,18.24308,0,0,98.70285
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,32.62091,32.62091,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,263.9032,81.24535,0,11.45096,-11.45096,157.5699,37.51657,0.1090548,11.96626,0,0,81.24535
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.06961,32.06961,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,276.6265,69.79439,0,38.36345,-38.36345,117.1313,27.88835,0.1090548,40.0898,0,0,69.79439
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2525,31.43094,0,0,0,117.1313,27.88835,0.1090548,0,0,0,31.43094
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2525,31.43094,0,0,0,117.1313,27.88835,0.1090548,0,0,0,31.43094
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,30.74514,30.74514,30.2192,29.8594,0,-1,0,29.8594,0,0,0.3598028,3.381723,0,31.43094,29.8594,0,0,319.2525,31.43094,0,31.43094,-31.43094,84.00017,20,0.1090548,33.24112,0,0,31.43094
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090548,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.14005,30.14005,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091613,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.95181,29.95181,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1092579,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.89626,33.01022,29.72322,37.91512,37.91512,81,0,22.761,37.91512,31.37604,0,0,0,11.89626,0,0,43.08488,40.93064,249.4341,94.26759,52.8269,0,52.8269,233.4829,55.59106,0.1093942,41.70663,9.517011,81,106.1638
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.89933,40.98285,30.27452,11.42126,11.42126,81,0,22.761,11.42126,323.0759,0,0,0,36.89933,0,0,69.57874,66.09981,196.6071,141.8118,102.9991,0,102.9991,331.1965,78.85615,0.1094774,12.56338,29.51946,81,178.7111
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.832,44.48993,31.48469,52.47615,52.47615,0,-1,0,52.47615,83.52747,0,0,0,43.832,55.23806,52.47615,0,0,93.60801,234.511,0,11.40605,-11.40605,319.1734,75.99352,0.1094774,57.72377,35.0656,0,278.343
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.00391,51.57709,32.9369,42.41109,42.41109,0,0,0,42.41109,141.4816,0,0,0,60.00391,44.64325,42.41109,0,0,106.2814,223.105,15.36066,0,15.36066,333.7458,79.46313,0.1094533,46.6522,48.00313,0,283.1089
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.93015,52.50213,34.39583,12.17745,12.17745,0,0,0,12.17745,475.7165,0,0,0,57.93015,12.81837,12.17745,0,0,90.92075,236.9296,45.11178,0,45.11178,376.5426,89.65283,0.1093827,13.3952,46.34412,0,294.8597
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,64.18487,56.33607,35.75392,35.25957,35.25957,0,0,0,35.25957,182.0353,0,0,0,64.18487,37.11534,35.25957,0,0,45.80897,277.5302,27.06953,0,27.06953,402.2231,95.7672,0.1093404,38.78553,51.3479,0,341.715
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.60758,53.36128,37.13889,74.37369,74.37369,20.25,0,7.39125,74.37369,69.38957,0,1.421085E-14,0,51.60758,56.9723,54.12369,0,0,18.73944,301.8927,0,5.364721,-5.364721,396.5681,94.4208,0.1093404,81.81106,41.28606,81,353.5003
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,60.46339,57.47052,37.93223,47.60876,47.60876,0,-1,0,47.60876,127.0006,0,0,0,60.46339,50.11448,47.60876,0,0,24.70024,296.528,10.34891,0,10.34891,406.386,96.75837,0.1093242,52.36963,48.37072,0,356.9914
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,60.2572,57.69594,38.19444,32.10323,32.10323,0,-1,0,32.10323,187.6983,12.11301,0,0,60.2572,33.79287,32.10323,0,0,14.35133,305.842,14.35133,0,14.35133,420.0009,100,0.1093018,35.31355,48.20576,0,366.0992
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.7883,51.23331,38.5911,35.35835,35.35835,0,-1,0,35.35835,115.3569,3.56898,0,0,40.7883,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1093018,38.89418,32.63063,0,359.5465
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.79092,43.5214,38.27511,2.877764,2.877764,0,-1,0,2.877764,618.2204,14.7617,0,0,17.79092,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1093018,3.16554,14.23274,0,336.5491
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.27274,38.35875,37.13889,59.35794,59.35794,0,-1,0,59.35794,7.198261,0,7.105427E-15,0,4.27274,62.48204,59.35794,0,0,0,318.7582,0,58.2093,-58.2093,358.6429,85.39098,0.1093018,65.29373,3.418192,0,323.031
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,36.11697,36.11697,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.677,260.5489,0,13.58643,-13.58643,344.3215,81.98114,0.1093018,14.19782,0,0,260.5489
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,35.22951,35.22951,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.77304,246.9625,0,13.72049,-13.72049,329.8588,78.53766,0.1093018,14.33791,0,0,246.9625
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,34.18741,34.18741,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.01802,233.242,0,23.82961,-23.82961,304.7402,72.55705,0.1093018,24.90194,0,0,233.242
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,33.25961,33.25961,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.4954,209.4124,0,27.91213,-27.91213,275.3182,65.55183,0.1093018,29.16817,0,0,209.4124
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.62091,32.62091,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.5089,181.5003,0,13.75399,-13.75399,260.8203,62.09994,0.1093018,14.37292,0,0,181.5003
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.06961,32.06961,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.791,167.7463,0,50.23664,-50.23664,207.8662,49.49185,0.1093018,52.4973,0,0,167.7463
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,31.55865,31.55865,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.6095,117.5096,0,44.09843,-44.09843,161.3824,38.4243,0.1093018,46.08286,0,0,117.5096
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.06785,31.06785,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.6078,73.4112,0,16.23416,-16.23416,144.2701,34.34995,0.1093018,16.9647,0,0,73.4112
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.76531,30.76531,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.6458,57.17704,0,20.43222,-20.43222,122.7326,29.22199,0.1093018,21.35167,0,0,57.17704
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,30.4426,30.4426,44.47166,34.90758,0,-1,0,34.90758,0,0,9.564085,14.01125,0,36.74482,34.90758,0,0,313.3482,36.74482,0,36.74482,-36.74482,84.00017,20,0.1093018,48.91883,0,0,36.74482
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.14005,30.14005,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1094184,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.95181,29.95181,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1095297,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.42362,35.16066,29.72322,0,0,72.31579,0,20.56389,0,0,0,0,0,19.42362,0,0,72.31579,68.7,243.6343,99.48738,88.12362,0,88.12362,272.4705,64.87379,0.1096007,0,15.53889,81,118.911
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.02148,43.87619,30.27452,28.4241,28.4241,81,0,22.761,28.4241,161.9101,0,0,0,46.02148,0,0,52.5759,49.94711,155.5107,178.7986,95.96859,0,95.96859,363.5143,86.55084,0.109694,31.26651,36.81719,81,224.8201
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.82506,48.1148,31.46452,7.19158,7.19158,0,-1,0,7.19158,762.3506,0,0,0,54.82506,7.570085,7.19158,0,0,59.54206,265.1704,47.25497,0,47.25497,408.3443,97.22463,0.1096203,7.910738,43.86005,0,319.9954
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,77.69022,58.15993,32.9369,65.56667,65.56667,20.25,0,7.39125,65.56667,118.4904,17.70137,0,0,77.69022,47.70176,45.31667,0,0,12.28709,307.6999,12.28709,0,12.28709,420.0009,100,0.1096012,72.12334,62.15218,81,385.3901
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,73.4003,58.23892,34.39583,0,0,0,0,0,0,0,73.4003,0,0,73.4003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096012,0,58.72024,0,392.1585
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,82.45222,63.53649,35.75392,5.890276,5.890276,0,0,0,5.890276,1399.802,76.25193,0,0,82.45222,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1096012,6.479304,65.96178,0,401.2104
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,73.6087,61.61067,37.13889,4.28737,4.28737,0,0,0,4.28737,1716.873,69.09567,0,0,73.6087,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1096012,4.716107,58.88696,0,392.3669
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,62.00847,58.04875,37.93223,50.67619,50.67619,0,-1,0,50.67619,122.3621,8.66511,0,0,62.00847,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1096012,55.74381,49.60677,0,380.7667
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.98475,56.12102,38.19444,56.97773,56.97773,0,-1,0,56.97773,98.25723,0,0,0,55.98475,59.97656,56.97773,0,0,0,318.7582,0,3.991816,-3.991816,415.7931,98.99816,0.1096012,62.67551,44.7878,0,374.743
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.04301,50.31125,38.5911,15.47133,15.47133,0,-1,0,15.47133,245.8937,17.32205,0,0,38.04301,16.28561,15.47133,0,0,4.435351,314.7664,4.435351,0,4.435351,420.0009,100,0.1095943,17.01846,30.43441,0,352.8094
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.38993,43.37833,38.25494,0,0,0,-1,0,0,0,17.38993,0,0,17.38993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095943,0,13.91194,0,336.1482
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.556703,38.13274,37.11872,11.55053,11.55053,0,-1,0,11.55053,30.79256,0,1.776357E-15,0,3.556703,12.15845,11.55053,0,0,0,318.7582,0,8.601748,-8.601748,410.9338,97.84119,0.1095943,12.70558,2.845362,0,322.3149
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,36.11697,36.11697,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.557497,310.1565,0,6.160401,-6.160401,404.4402,96.29508,0.1095943,6.437619,0,0,310.1565
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40239,303.9961,0,0,0,404.4402,96.29508,0.1095943,0,0,0,303.9961
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.14708,34.14708,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.40239,303.9961,0,6.200449,-6.200449,397.9043,94.73894,0.1095943,6.479469,0,0,303.9961
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,33.226,33.226,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.29177,297.7956,0,10.23084,-10.23084,387.1201,92.17126,0.1095943,10.69123,0,0,297.7956
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.58057,32.58057,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.65937,287.5648,0,21.28499,-21.28499,364.6837,86.82928,0.1095943,22.24282,0,0,287.5648
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.04944,32.04944,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.30937,266.2798,0,41.01576,-41.01576,321.4493,76.5354,0.1095943,42.86147,0,0,266.2798
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,31.51831,31.51831,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.8824,225.264,0,23.94551,-23.94551,296.2085,70.5257,0.1095943,25.02306,0,0,225.264
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.04768,31.04768,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4886,201.3185,0,6.015042,-6.015042,289.8681,69.01608,0.1095943,6.285719,0,0,201.3185
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,30.72497,30.72497,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1719,195.3035,0,27.49868,-27.49868,260.882,62.11463,0.1095943,28.73612,0,0,195.3035
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,30.42243,30.42243,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.726,167.8048,0,11.31637,-11.31637,248.9535,59.27452,0.1095943,11.8256,0,0,167.8048
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.11988,30.11988,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2998,156.4884,0,21.80252,-21.80252,225.9716,53.80265,0.1095943,22.78363,0,0,156.4884
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.93163,29.93163,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5248,134.6859,0,8.144214,-8.144214,217.3868,51.75867,0.1095943,8.510703,0,0,134.6859
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.30538,33.67157,29.70305,41.81172,41.81172,0,0,0,41.81172,34.21381,0,7.105427E-15,0,14.30538,44.01234,41.81172,0,0,213.5739,126.5417,0,29.70695,-29.70695,186.073,44.303,0.1095943,45.99289,11.44431,0,140.8471
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.13569,34.18811,30.25435,17.07118,17.07118,0,0,0,17.07118,82.80444,0,0,0,14.13569,17.96966,17.07118,0,0,246.5816,96.83475,0,3.833968,-3.833968,182.0316,43.34077,0.1095943,18.7783,11.30855,0,110.9704
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.31775,35.48046,31.46452,40.06491,40.06491,0,-1,0,40.06491,35.73637,0,7.105427E-15,0,14.31775,42.17359,40.06491,0,0,250.8416,93.00079,0,27.85584,-27.85584,152.669,36.34968,0.1095943,44.0714,11.4542,0,107.3185
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.04301,48.47483,32.9369,33.29953,33.29953,0,0,0,33.29953,153.2845,0,0,0,51.04301,35.05214,33.29953,0,0,281.7925,65.14494,15.99087,0,15.99087,167.8392,39.96164,0.1095694,36.62949,40.83441,0,116.188
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.8362,50.71675,34.39583,31.11189,31.11189,0,0,0,31.11189,169.8264,0,0,0,52.8362,32.74936,31.11189,0,0,265.8017,79.53673,20.08684,0,20.08684,186.8953,44.49879,0.1095381,34.22308,42.26896,0,132.3729
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,57.49455,53.89064,35.75392,20.80181,20.80181,0,0,0,20.80181,276.3921,0,0,0,57.49455,21.89664,20.80181,0,0,245.7148,97.61488,35.59791,0,35.59791,220.6664,52.53952,0.1094827,22.88199,45.99564,0,155.1094
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,74.72043,62.08191,37.15906,16.57012,16.57012,0,0,0,16.57012,450.9348,0,0,0,74.72043,17.44223,16.57012,0,0,210.1169,129.653,57.2782,0,57.2782,275.0053,65.47733,0.1093938,18.22713,59.77634,0,204.3734
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.77312,46.26691,37.93223,9.799058,9.799058,0,-1,0,9.799058,283.4265,0,0,0,27.77312,10.3148,9.799058,0,0,152.8387,181.2034,17.45833,0,17.45833,291.5677,69.42075,0.1093667,10.77896,22.2185,0,208.9765
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.62623,41.5811,38.19444,102.1797,68.7,0,-1,0,68.7,16.92319,0,33.47966,43.69763,11.62623,72.31579,68.7,0,0,135.3804,196.9159,0,60.68956,-60.68956,227.5953,54.18925,0.1093667,112.3976,9.300983,0,208.5421
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.82618,43.24999,38.5911,87.61714,68.7,0,-1,0,68.7,23.03665,0,18.91714,27.67885,15.82618,72.31579,68.7,0,0,202.8132,136.2263,0,56.48961,-56.48961,168.05,40.01183,0.1093667,96.37885,12.66094,0,152.0525
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.06936,43.28078,38.25494,16.31285,16.31285,0,-1,0,16.31285,104.6375,0,0,0,17.06936,17.17143,16.31285,0,0,265.5795,79.73671,0,0.1020685,-0.1020685,167.9424,39.98622,0.1093667,17.94414,13.65549,0,96.80606
