Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.054711,38.27574,37.11872,28.15929,28.15929,0,-1,0,28.15929,14.39919,0,0,0,4.054711,29.64136,28.15929,0,0,265.6929,79.63464,0,25.58665,-25.58665,140.9718,33.56464,0.1093667,30.97522,3.243769,0,83.68935
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.0968,36.0968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.1225,54.04799,0,0,0,140.9718,33.56464,0.1093667,0,0,0,54.04799
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,35.169,35.169,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,294.1225,54.04799,0,42.4753,-42.4753,96.19885,22.90444,0.1093667,44.38668,0,0,54.04799
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.13363,34.13363,75.17068,10.99406,0,-1,0,10.99406,0,0,64.17663,71.6937,0,11.57269,10.99406,0,0,341.3173,11.57269,0,11.57269,-11.57269,84.00017,20,0.1093667,82.68775,0,0,11.57269
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,33.20583,33.20583,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,32.5604,32.5604,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.02927,32.02927,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.51831,31.51831,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.04768,31.04768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,30.72497,30.72497,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,30.42243,30.42243,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.09971,30.09971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093667,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.8782,32.70319,29.70305,70.37093,70.37093,81,0,22.761,70.37093,15.45837,0,0,0,10.8782,0,0,10.62907,10.09762,354.1758,0,20.97582,0,20.97582,103.8996,24.73794,0.1094177,77.40802,8.702557,81,10.8782
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.33295,35.99566,30.27452,19.24736,19.24736,81,0,22.761,19.24736,105.6402,0,0,0,20.33295,0,0,61.75264,58.665,333.2,18.87823,78.99796,0,78.99796,178.8436,42.58173,0.1095372,21.1721,16.26636,81,39.21119
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.31823,40.85613,31.48469,44.65429,44.65429,0,-1,0,44.65429,72.3743,0,0,0,32.31823,47.00451,44.65429,0,0,254.202,89.9764,0,14.68629,-14.68629,163.3629,38.89585,0.1095372,49.11972,25.85458,0,122.2946
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.30943,49.29153,32.97724,19.49692,19.49692,0,0,0,19.49692,273.425,0,0,0,53.30943,20.52307,19.49692,0,0,270.5201,75.29012,32.78637,0,32.78637,194.4668,46.30153,0.1094863,21.44661,42.64755,0,128.5995
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.66518,49.33323,34.43617,59.73156,59.73156,0,0,0,59.73156,81.47314,7.105427E-15,0,0,48.66518,62.87532,59.73156,0,0,237.7338,104.7978,0,14.21014,-14.21014,179.488,42.73515,0.1094863,65.70471,38.93214,0,153.463
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.69963,50.85063,35.79425,28.07421,28.07421,0,0,0,28.07421,173.4675,0,0,0,48.69963,29.55181,28.07421,0,0,253.5228,90.5877,19.14782,0,19.14782,197.6532,47.06019,0.1094566,30.88164,38.9597,0,139.2873
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.64847,55.58555,37.19268,30.6886,30.6886,0,0,0,30.6886,187.8498,0,0,0,57.64847,32.30379,30.6886,0,0,234.375,107.8207,25.34468,0,25.34468,221.6973,52.78496,0.1094174,33.75746,46.11878,0,165.4692
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,63.88815,58.79848,37.96585,64.47544,64.47544,0,-1,0,64.47544,99.08913,0,0,2.222983,63.88815,67.86888,64.47544,0,0,209.0303,130.631,0,3.980729,-3.980729,217.5012,51.7859,0.1094174,70.92298,51.11052,0,194.5191
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.83212,52.91218,38.23477,27.35479,27.35479,0,-1,0,27.35479,171.2026,0,0,0,46.83212,28.79451,27.35479,0,0,213.4533,126.6502,18.0376,0,18.0376,234.6132,55.86017,0.1093895,30.09027,37.46569,0,173.4823
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.31093,45.57592,38.61127,0,0,0,-1,0,0,0,0,0,0,23.31093,0,0,0,0,195.4157,142.8841,23.31093,0,23.31093,256.7279,61.12556,0.1093534,0,18.64874,0,166.195
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.1639,42.12279,38.27511,30.57266,30.57266,0,-1,0,30.57266,43.05775,0,3.552714E-15,0,13.1639,32.18175,30.57266,0,0,172.1048,163.8639,0,19.01785,-19.01785,236.6813,56.35258,0.1093534,33.62993,10.53112,0,177.0278
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.307778,38.06135,37.11872,22.31883,22.31883,0,-1,0,22.31883,14.82057,0,0,0,3.307778,23.49351,22.31883,0,0,193.2357,144.8461,0,20.18573,-20.18573,215.4037,51.28649,0.1093534,24.55071,2.646222,0,148.1538
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.0968,36.0968,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,215.6643,124.6603,0,41.77537,-41.77537,171.3686,40.80196,0.1093534,43.65526,0,0,124.6603
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,35.14883,35.14883,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,262.0814,82.88496,0,40.05269,-40.05269,129.1494,30.74978,0.1093534,41.85506,0,0,82.88496
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.11346,34.11346,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,306.5844,42.83227,0,37.9045,-37.9045,89.1945,21.23674,0.1093534,39.6102,0,0,42.83227
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,33.18566,33.18566,5.346505,4.681384,0,-1,0,4.681384,0,0,0.6651211,1.199772,0,4.927773,4.681384,0,0,348.7005,4.927773,0,4.927773,-4.927773,84.00017,20,0.1093534,5.881155,0,0,4.927773
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,32.54023,32.54023,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.02927,32.02927,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,31.50486,31.50486,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.04768,31.04768,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.72497,30.72497,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.42243,30.42243,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093534,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.09971,30.09971,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1094759,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.93163,29.93163,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1095763,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.38918,33.71606,29.72322,27.58422,27.58422,81,0,22.761,27.58422,52.16454,0,0,0,14.38918,0,0,53.41578,50.745,216.7758,123.66,65.13418,0,65.13418,276.141,65.74772,0.1097165,30.34264,11.51134,81,138.0492
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.84645,40.03909,30.27452,24.81789,24.81789,81,0,22.761,24.81789,136.3792,0,0,0,33.84645,0,0,56.18211,53.373,151.6416,182.2808,87.21945,0,87.21945,358.8846,85.44854,0.1098222,27.29968,27.07716,81,216.1272
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.88302,49.53308,31.48469,0,0,0,-1,0,0,0,0,0,0,58.88302,0,0,0,0,64.42218,260.7783,58.88302,0,58.88302,414.7459,98.74883,0.1097312,0,47.10642,0,319.6613
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,81.34938,59.66086,32.97724,44.21872,44.21872,0,0,0,44.21872,183.9705,29.26421,0,0,81.34938,46.54602,44.21872,0,0,5.539157,313.773,5.539157,0,5.539157,420.0009,100,0.1097227,48.64059,65.07951,0,395.1224
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,91.70576,65.86118,34.44962,2.88473,2.88473,0,0,0,2.88473,3179.007,88.6692,0,0,91.70576,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,3.173203,73.3646,0,410.464
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,92.55803,68.00767,35.81442,35.33255,35.33255,0,0,0,35.33255,261.9625,55.36587,0,0,92.55803,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,38.86581,74.04642,0,411.3163
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,94.88781,70.89327,37.19268,15.69809,15.69809,0,0,0,15.69809,604.4543,78.3635,0,0,94.88781,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,17.2679,75.91025,0,413.646
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,86.73321,68.19364,37.98602,47.70924,47.70924,0,-1,0,47.70924,181.7954,36.51295,0,0,86.73321,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,52.48017,69.38657,0,405.4914
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,74.50208,63.32077,38.25494,52.98373,52.98373,0,-1,0,52.98373,140.6131,18.72973,0,0,74.50208,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,58.2821,59.60166,0,393.2603
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,51.27068,54.9161,38.63144,3.785007,3.785007,0,-1,0,3.785007,1354.573,47.28646,0,0,51.27068,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1097227,4.163507,41.01654,0,370.0289
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.44725,44.04227,38.28856,59.04846,59.04846,0,-1,0,59.04846,32.9344,0,7.105427E-15,0,19.44725,62.15627,59.04846,0,0,0,318.7582,0,42.70901,-42.70901,374.9816,89.28115,0.1097227,64.9533,15.5578,0,338.2055
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.217045,38.05563,37.13889,67.69714,67.69714,0,-1,0,67.69714,4.752114,0,0,5.76686,3.217045,71.26015,67.69714,0,0,47.45446,276.0492,0,68.04311,-68.04311,303.2578,72.20411,0.1097227,74.46686,2.573636,0,279.2663
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,36.11697,36.11697,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.0579,208.0061,0,50.1584,-50.1584,250.3862,59.61565,0.1097227,52.41553,0,0,208.0061
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,35.14883,35.14883,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.7895,157.8477,0,18.90597,-18.90597,230.4576,54.87075,0.1097227,19.75674,0,0,157.8477
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7961,138.9417,0,0,0,230.4576,54.87075,0.1097227,0,0,0,138.9417
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.16549,33.16549,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.7961,138.9417,0,8.96407,-8.96407,221.0087,52.621,0.1097227,9.367454,0,0,138.9417
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,32.50661,32.50661,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.7562,129.9777,0,7.801401,-7.801401,212.7852,50.66306,0.1097227,8.152464,0,0,129.9777
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.99565,31.99565,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.4244,122.1763,0,24.7295,-24.7295,186.7181,44.45659,0.1097227,25.84233,0,0,122.1763
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,31.48469,31.48469,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.9016,97.44675,0,21.26405,-21.26405,164.3038,39.11987,0.1097227,22.22093,0,0,97.44675
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.04768,31.04768,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.5284,76.18271,0,12.93684,-12.93684,150.6672,35.87306,0.1097227,13.519,0,0,76.18271
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9026,63.24586,0,0,0,150.6672,35.87306,0.1097227,0,0,0,63.24586
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,30.42243,30.42243,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.9026,63.24586,0,48.91865,-48.91865,99.10239,23.59576,0.1097227,51.11998,0,0,63.24586
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.09971,30.09971,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.2567,14.32722,64.28761,0,64.28761,160.091,38.11682,0.1098636,14.66172,0,81,14.32722
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.95181,29.95181,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.9691,72.18607,55.00969,0,55.00969,212.2777,50.54222,0.1100074,25.40457,0,81,72.18607
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.68962,32.67077,29.72322,26.93072,26.93072,81,0,22.761,26.93072,39.69304,0,0,0,10.68962,0,0,54.06928,51.36581,218.9594,121.6948,62.05544,0,62.05544,271.1487,64.55908,0.1101512,29.62379,8.551699,81,132.3844
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.88917,34.74488,30.30813,4.681004,4.681004,76.9968,0,21.74819,4.681004,339.4394,0,0,0,15.88917,0,0,72.31579,68.7,156.9039,177.5447,84.58917,0,84.58917,351.397,83.66579,0.1102442,5.149105,12.71134,81,193.4339
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.71773,41.32431,31.51831,0,0,0,-1,0,0,0,0,0,0,33.71773,0,0,0,0,72.31477,253.6749,33.71773,0,33.71773,383.3845,91.28184,0.1101921,0,26.97418,0,287.3927
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.54482,40.72186,33.03102,46.1475,46.1475,0,0,0,46.1475,57.52168,0,0,0,26.54482,48.57631,46.1475,0,0,38.59703,284.0209,0,22.0315,-22.0315,360.1613,85.7525,0.1101921,50.76225,21.23585,0,310.5657
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.98401,47.18409,34.51012,22.78106,22.78106,0,0,0,22.78106,184.2935,0,0,0,41.98401,23.98007,22.78106,0,0,63.07648,261.9894,18.00395,0,18.00395,377.2413,89.81918,0.1101643,25.05917,33.58721,0,303.9734
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.1245,48.07064,35.88838,35.03469,35.03469,0,0,0,35.03469,114.5279,0,0,0,40.1245,36.87862,35.03469,0,0,45.07253,278.193,3.245886,0,3.245886,380.3206,90.55235,0.1101593,38.53815,32.0996,0,318.3174
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.57517,41.21186,37.26663,5.426258,5.426258,0,0,0,5.426258,250.1755,0,0,0,13.57517,5.711851,5.426258,0,0,41.82664,281.1143,7.863316,0,7.863316,387.7804,92.32848,0.1101472,5.968884,10.86013,0,294.6894
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.175647,39.53499,38.04652,42.4992,42.4992,0,-1,0,42.4992,12.17822,0,0,0,5.175647,44.736,42.4992,0,0,33.96333,288.1912,0,39.56035,-39.56035,346.0801,82.39986,0.1101472,46.74911,4.140518,0,293.3669
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.08233,43.36111,38.3289,16.24533,16.24533,0,-1,0,16.24533,105.1522,0,0,0,17.08233,17.10035,16.24533,0,0,77.91927,248.6309,0,0.01801993,-0.01801993,346.0611,82.39534,0.1101472,17.86987,13.66586,0,265.7132
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.17026,45.97203,38.73229,0,0,0,-1,0,0,0,0,0,0,24.17026,0,0,0,0,77.93929,248.6129,24.17026,0,24.17026,368.9911,87.85484,0.1101099,0,19.33621,0,272.7831
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.19675,43.74274,38.36924,52.82075,52.82075,0,-1,0,52.82075,34.45001,0,0,0,18.19675,55.60079,52.82075,0,0,53.76903,270.3661,0,37.40403,-37.40403,329.5638,78.4674,0.1101099,58.10282,14.5574,0,288.5628
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.897506,38.32535,37.21285,25.75865,25.75865,0,-1,0,25.75865,15.13086,0,3.552714E-15,0,3.897506,27.11437,25.75865,0,0,95.32907,232.9621,0,23.21686,-23.21686,305.091,72.64057,0.1101099,28.33451,3.118005,0,236.8596
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,36.17075,36.17075,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,121.1256,209.7452,0,52.2308,-52.2308,250.0349,59.53201,0.1101099,54.58119,0,0,209.7452
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1598,157.5144,0,0,0,250.0349,59.53201,0.1101099,0,0,0,157.5144
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.13363,34.13363,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,179.1598,157.5144,0,12.40222,-12.40222,236.9618,56.41937,0.1101099,12.96031,0,0,157.5144
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.16549,33.16549,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,192.94,145.1122,0,57.0883,-57.0883,176.7855,42.0917,0.1101099,59.65728,0,0,145.1122
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,32.52678,32.52678,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,256.3715,88.02388,0,26.94494,-26.94494,148.383,35.32922,0.1101099,28.15746,0,0,88.02388
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.01582,32.01582,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,286.3103,61.07894,0,38.39103,-38.39103,107.9153,25.69407,0.1101099,40.11863,0,0,61.07894
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,31.48469,31.48469,23.19067,21.55351,0,-1,0,21.55351,0,0,1.637158,3.956225,0,22.68791,21.55351,0,0,328.967,22.68791,0,22.68791,-22.68791,84.00017,20,0.1101099,25.50974,0,0,22.68791
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.04768,31.04768,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101099,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,30.74514,30.74514,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101099,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,30.42243,30.42243,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101099,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.09971,30.09971,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110239,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.95181,29.95181,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1103375,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.70771,35.26383,29.74339,10.19639,10.19639,81,0,22.761,10.19639,193.2812,0,0,0,19.70771,0,0,70.8036,67.26343,247.5375,95.97449,86.97114,0,86.97114,267.6742,63.73183,0.1104419,11.21603,15.76617,81,115.6822
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.09377,42.65295,30.30813,41.02812,41.02812,81,0,22.761,41.02812,102.5974,0,0,0,42.09377,0,0,39.97188,37.97329,160.5663,174.2485,80.06705,0,80.06705,343.6325,81.8171,0.1105568,45.13093,33.67501,81,216.3423
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.91053,51.72221,31.53848,2.090213,2.090213,0,-1,0,2.090213,3105.451,0,0,0,64.91053,2.200224,2.090213,0,0,80.49928,246.3089,62.7103,0,62.7103,403.1247,95.98189,0.1104602,2.299234,51.92842,0,311.2194
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,79.9965,59.21002,33.05119,0,0,0,0,0,0,0,62.20752,0,0,79.9965,0,0,0,0,17.78898,302.7481,17.78898,0,17.78898,420.0009,100,0.1104328,0,63.9972,0,382.7446
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,77.26746,59.92021,34.5303,20.79474,20.79474,0,0,0,20.79474,371.5721,55.37825,0,0,77.26746,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,22.87422,61.81396,0,396.0257
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,90.70695,67.32379,35.92872,66.35017,66.35017,20.25,0,7.39125,66.35017,136.7095,42.18047,0,0,90.70695,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,72.98518,72.56557,81,409.4652
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,88.20543,68.00614,37.32714,0,0,0,0,0,0,0,88.20543,0,0,88.20543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,0,70.56435,0,406.9637
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,71.91775,62.06541,38.08014,0,0,0,-1,0,0,0,71.91775,0,0,71.91775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,0,57.5342,0,390.676
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.94214,50.37109,38.36924,0,0,0,-1,0,0,0,38.94214,0,0,38.94214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,0,31.15371,0,357.7004
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.99352,49.48876,38.7659,18.12457,18.12457,0,-1,0,18.12457,193.0722,15.91502,0,0,34.99352,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,19.93703,27.99481,0,353.7517
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.27415,42.00805,38.42302,7.694574,7.694574,0,-1,0,7.694574,159.517,4.174599,0,0,12.27415,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1104328,8.464031,9.81932,0,331.0324
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.713291,38.29272,37.23302,76.58162,68.7,0,-1,0,68.7,5.405082,0,7.881621,15.53978,3.713291,72.31579,68.7,0,0,0,318.7582,0,68.6025,-68.6025,347.6875,82.78256,0.1104328,84.23978,2.970633,0,322.4715
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,36.17075,36.17075,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.225,250.1557,0,48.93847,-48.93847,296.1018,70.50028,0.1104328,51.14069,0,0,250.1557
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,35.169,35.169,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.6011,201.2173,0,49.47922,-49.47922,243.9461,58.08229,0.1104328,51.70578,0,0,201.2173
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.11346,34.11346,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.578,151.7381,0,43.54405,-43.54405,198.0467,47.15387,0.1104328,45.50353,0,0,151.7381
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.14532,33.14532,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.9603,108.194,0,19.89714,-19.89714,177.0732,42.16021,0.1104328,20.79251,0,0,108.194
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,32.50661,32.50661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0682,88.29686,0,0,0,177.0732,42.16021,0.1104328,0,0,0,88.29686
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0682,88.29686,0,0,0,177.0732,42.16021,0.1104328,0,0,0,88.29686
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,31.48469,31.48469,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.0682,88.29686,0,19.56911,-19.56911,156.4456,37.24887,0.1104328,20.44973,0,0,88.29686
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.06785,31.06785,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.8116,68.72775,0,42.26572,-42.26572,111.8936,26.64128,0.1104328,44.16767,0,0,68.72775
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,30.74514,30.74514,26.39879,25.13893,0,-1,0,25.13893,0,0,1.25986,3.899739,0,26.46203,25.13893,0,0,324.7736,26.46203,0,26.46203,-26.46203,84.00017,20,0.1104328,29.03867,0,0,26.46203
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,30.42243,30.42243,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104328,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.11988,30.11988,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1105676,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.97197,29.97197,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.110644,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.340459,30.67366,29.76356,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.90129,0,0,0,3.340459,0,0,72.31579,68.7,257.5503,86.96296,72.04046,0,72.04046,244.0108,58.09768,0.1107559,5.411539,2.672367,81,90.30342
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.886825,31.94444,30.3283,8.96653,8.96653,81,0,22.761,8.96653,65.65332,0,0,0,5.886825,0,0,72.03347,68.43179,185.5098,151.7994,74.31862,0,74.31862,314.5156,74.88451,0.1108787,9.863183,4.70946,81,157.6862
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.17234,35.22744,31.53848,17.36462,17.36462,0,-1,0,17.36462,75.85735,0,0,0,13.17234,18.27855,17.36462,0,0,111.1912,218.6861,0,5.106207,-5.106207,309.1332,73.60299,0.1108787,19.10109,10.53788,0,231.8585
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.29244,35.96687,33.07137,26.35493,26.35493,0,0,0,26.35493,39.05318,0,3.552714E-15,0,10.29244,27.74203,26.35493,0,0,116.8648,213.5799,0,17.44959,-17.44959,290.7397,69.22359,0.1108787,28.99042,8.233951,0,223.8724
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.544867,36.41015,34.56391,0,0,0,0,0,0,0,0,0,0,6.544867,0,0,0,0,136.2532,196.1303,6.544867,0,6.544867,296.9487,70.70193,0.1108687,0,5.235893,0,202.6752
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.25555,40.07595,35.96233,0,0,0,0,0,0,0,0,0,0,14.25555,0,0,0,0,129.7083,202.0207,14.25555,0,14.25555,310.4727,73.92192,0.1108467,0,11.40444,0,216.2763
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.33025,48.74432,37.36076,17.5331,17.5331,0,0,0,17.5331,212.9129,0,0,0,37.33025,18.4559,17.5331,0,0,115.4528,214.8507,18.87435,0,18.87435,328.3785,78.1852,0.1108177,19.28642,29.8642,0,252.181
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.7741,46.17055,38.14065,20.42271,20.42271,0,-1,0,20.42271,131.0996,0,0,0,26.7741,21.49759,20.42271,0,0,96.57845,231.8376,5.276507,0,5.276507,333.3842,79.37704,0.1108096,22.46498,21.41928,0,258.6117
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.05722,42.82343,38.40285,77.73674,68.7,0,-1,0,68.7,21.91735,0,9.03674,16.81041,15.05722,72.31579,68.7,0,0,91.30194,236.5865,0,57.25858,-57.25858,273.0284,65.00663,0.1108096,85.51041,12.04577,0,251.6437
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.78228,42.24604,38.79952,31.54328,31.54328,0,-1,0,31.54328,37.35273,0,3.552714E-15,0,11.78228,33.20345,31.54328,0,0,154.9226,179.3279,0,21.42118,-21.42118,250.4485,59.63047,0.1108096,34.69761,9.425822,0,191.1102
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.16069,42.27342,38.42302,18.68519,18.68519,0,-1,0,18.68519,70.43383,0,0,0,13.16069,19.66862,18.68519,0,0,178.7239,157.9067,0,6.507926,-6.507926,243.5885,57.99715,0.1108096,20.55371,10.52856,0,171.0674
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.708877,38.29145,37.23302,56.68181,56.68181,0,-1,0,56.68181,6.543329,0,0,0,3.708877,59.66506,56.68181,0,0,185.9549,151.3988,0,55.95618,-55.95618,184.6055,43.95361,0.1108096,62.34999,2.967102,0,155.1077
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,36.17075,36.17075,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,248.1284,95.44262,0,12.69644,-12.69644,171.2223,40.76713,0.1108096,13.26779,0,0,95.44262
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,35.18917,35.18917,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,262.2356,82.74618,0,22.88577,-22.88577,147.0986,35.0234,0.1108096,23.91562,0,0,82.74618
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.11346,34.11346,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,287.6642,59.86041,0,37.30345,-37.30345,107.7773,25.66121,0.1108096,38.98211,0,0,59.86041
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.1125,22.55696,0,0,0,107.7773,25.66121,0.1108096,0,0,0,22.55696
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.50661,32.50661,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,329.1125,22.55696,0,20.0269,-20.0269,86.66708,20.63498,0.1108096,20.92811,0,0,22.55696
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.01582,32.01582,53.99096,2.403557,0,-1,0,2.403557,0,0,51.58741,56.9865,0,2.53006,2.403557,0,0,351.3646,2.53006,0,2.53006,-2.53006,84.00017,20,0.1108096,59.39006,0,0,2.53006
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,31.50486,31.50486,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108096,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.08802,31.08802,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108096,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.76531,30.76531,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108096,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.4426,30.4426,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108096,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.14005,30.14005,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.110942,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.99214,29.99214,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1110391,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9114822,30.03111,29.78372,24.57924,24.57924,81,0,22.761,24.57924,3.708342,0,0,0,0.9114822,0,0,56.42076,53.59972,217.5345,122.9772,54.51121,0,54.51121,265.3434,63.17688,0.1111782,27.03716,0.7291858,81,123.8887
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.973012,32.82499,30.34847,39.66845,39.66845,81,0,22.761,39.66845,22.62002,0,0,0,8.973012,0,0,41.33155,39.26497,163.0232,172.0373,48.23798,0,48.23798,311.106,74.0727,0.1112979,43.6353,7.178409,81,181.0103
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.200267,33.85624,31.57882,39.15752,39.15752,0,-1,0,39.15752,20.94174,0,7.105427E-15,0,8.200267,41.21844,39.15752,0,0,114.7853,215.4515,0,33.01817,-33.01817,276.3018,65.786,0.1112979,43.07327,6.560214,0,223.6517
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.64076,40.2289,33.1117,22.91892,22.91892,0,0,0,22.91892,107.5127,0,0,0,24.64076,24.12518,22.91892,0,0,151.4721,182.4333,0.5155807,0,0.5155807,276.7909,65.90246,0.1112971,25.21081,19.71261,0,207.0741
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.59898,40.58755,34.62442,48.58831,48.58831,0,0,0,48.58831,42.39492,0,0,0,20.59898,51.1456,48.58831,0,0,150.9565,182.8973,0,30.54662,-30.54662,244.5919,58.23606,0.1112971,53.44715,16.47918,0,203.4963
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.2508,37.8013,36.02284,0,0,0,0,0,0,0,0,0,0,6.2508,0,0,0,0,184.8972,152.3507,6.2508,0,6.2508,250.522,59.64796,0.1112874,0,5.00064,0,158.6015
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.77835,42.93832,37.42126,10.34,10.34,0,0,0,10.34,181.6089,0,0,0,18.77835,10.88421,10.34,0,0,178.6464,157.9764,7.894144,0,7.894144,258.011,61.43107,0.1112753,11.374,15.02268,0,176.7548
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.96628,44.7216,38.19444,18.04633,18.04633,0,-1,0,18.04633,121.7216,0,0,0,21.96628,18.99614,18.04633,0,0,170.7523,165.0812,2.970143,0,2.970143,260.8287,62.10195,0.1112707,19.85096,17.57302,0,187.0475
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.2491,41.74352,38.46336,32.84217,32.84217,0,-1,0,32.84217,34.252,0,7.105427E-15,0,11.2491,34.57071,32.84217,0,0,167.7822,167.7543,0,23.32161,-23.32161,236.2456,56.24884,0.1112707,36.12639,8.99928,0,179.0034
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.82715,44.42364,38.83986,24.98429,24.98429,0,-1,0,24.98429,75.35598,0,0,0,18.82715,26.29925,24.98429,0,0,193.695,144.4327,0,7.472096,-7.472096,228.3693,54.37354,0.1112707,27.48272,15.06172,0,163.2598
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.97188,42.55844,38.46336,28.24646,28.24646,0,-1,0,28.24646,49.46418,0,3.552714E-15,0,13.97188,29.73312,28.24646,0,0,201.9974,136.9606,0,15.76124,-15.76124,211.7555,50.41788,0.1112707,31.07111,11.1775,0,150.9325
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.659318,38.31105,37.26663,0,0,0,-1,0,0,0,0,0,0,3.659318,0,0,0,0,219.5099,121.1994,3.659318,0,3.659318,215.227,51.24443,0.1112651,0,2.927455,0,124.8587
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,36.19092,36.19092,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,215.8505,124.4927,0,10.68942,-10.68942,203.9594,48.56166,0.1112651,11.17045,0,0,124.4927
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,35.20934,35.20934,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,227.7277,113.8033,0,29.42478,-29.42478,172.943,41.17681,0.1112651,30.7489,0,0,113.8033
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.13363,34.13363,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,260.4219,84.37854,0,49.29202,-49.29202,120.9846,28.8058,0.1112651,51.51017,0,0,84.37854
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,33.18566,33.18566,39.76243,33.33219,0,-1,0,33.33219,0,0,6.430241,10.40648,0,35.08651,33.33219,0,0,315.1908,35.08651,0,35.08651,-35.08651,84.00017,20,0.1112651,43.73867,0,0,35.08651
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,32.52678,32.52678,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,31.51831,31.51831,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.12164,31.12164,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.80565,30.80565,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,30.48293,30.48293,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112651,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.16022,30.16022,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113674,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.00559,30.00559,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1115099,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.54785,35.27315,29.79717,0,0,72.31579,0,20.56389,0,0,0,0,0,19.54785,0,0,72.31579,68.7,229.5397,112.1725,88.24785,0,88.24785,285.9596,68.08549,0.111576,0,15.63828,81,131.7204
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.8654,39.24969,30.38881,0,0,72.31579,0,20.56389,0,0,0,0,0,30.8654,0,0,72.31579,68.7,141.2918,191.5956,99.5654,0,99.5654,380.4156,90.57497,0.1116246,0,24.69232,81,222.461
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.49213,46.81896,31.61243,9.218734,9.218734,0,-1,0,9.218734,547.7123,0,0,0,50.49213,9.70393,9.218734,0,0,41.72644,281.2044,40.7882,0,40.7882,419.1107,99.78807,0.1115619,10.14061,40.39371,0,331.6966
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.01453,54.00586,33.16549,32.00353,32.00353,0,0,0,32.00353,206.2726,31.38836,0,0,66.01453,33.68793,32.00353,0,0,0.9382376,317.9138,0.9382376,0,0.9382376,420.0009,100,0.1115605,35.20388,52.81162,0,383.9283
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,69.36326,57.02475,34.67821,59.21216,59.21216,0,0,0,59.21216,117.1436,7.034673,0,0,69.36326,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,65.13338,55.49061,0,388.1215
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,77.01701,61.72139,36.0968,0,0,0,0,0,0,0,77.01701,0,0,77.01701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,0,61.61361,0,395.7752
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,89.43703,68.77534,37.49522,0,0,0,0,0,0,0,89.43703,0,0,89.43703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,0,71.54962,0,408.1953
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,85.41422,67.99419,38.28856,4.289934,4.289934,0,-1,0,4.289934,1991.038,80.89849,0,0,85.41422,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,4.718927,68.33137,0,404.1724
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,71.10297,62.3117,38.55748,20.07126,20.07126,0,-1,0,20.07126,354.2527,49.97532,0,0,71.10297,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,22.07838,56.88237,0,389.8612
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.6655,55.7336,38.91381,47.84818,47.84818,0,-1,0,47.84818,110.0679,2.298999,0,0,52.6655,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,52.633,42.1324,0,371.4237
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.52437,45.56525,38.53732,4.819645,4.819645,0,-1,0,4.819645,488.0935,18.45106,0,0,23.52437,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1115605,5.30161,18.8195,0,342.2826
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.591459,38.35246,37.32714,55.1703,55.1703,0,-1,0,55.1703,6.509769,0,7.105427E-15,0,3.591459,58.074,55.1703,0,0,0,318.7582,0,54.48254,-54.48254,362.5712,86.3263,0.1115605,60.68733,2.873167,0,322.3497
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,36.23126,36.23126,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.53616,264.2757,0,4.857421,-4.857421,357.451,85.10722,0.1115605,5.076005,0,0,264.2757
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,35.22951,35.22951,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.93329,259.4183,0,8.20692,-8.20692,348.8002,83.04749,0.1115605,8.576231,0,0,259.4183
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.14708,34.14708,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.05209,251.2113,0,6.962453,-6.962453,341.4611,81.3001,0.1115605,7.275763,0,0,251.2113
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,33.18566,33.18566,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.78815,244.2489,0,37.63225,-37.63225,301.7932,71.85539,0.1115605,39.3257,0,0,244.2489
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.54023,32.54023,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.6018,206.6167,0,19.80779,-19.80779,280.914,66.88415,0.1115605,20.69914,0,0,206.6167
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.04944,32.04944,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.6104,186.8089,0,14.04623,-14.04623,266.108,63.35891,0.1115605,14.67831,0,0,186.8089
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,31.51831,31.51831,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2173,172.7626,0,11.73989,-11.73989,253.733,60.41251,0.1115605,12.26819,0,0,172.7626
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.12164,31.12164,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2617,161.0227,0,18.23822,-18.23822,234.5083,55.83519,0.1115605,19.05894,0,0,161.0227
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.80565,30.80565,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.5264,142.7845,0,46.34785,-46.34785,185.6533,44.20309,0.1115605,48.4335,0,0,142.7845
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,30.48293,30.48293,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.024,96.43666,0,31.47404,-31.47404,152.4768,36.30392,0.1115605,32.89037,0,0,96.43666
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.16022,30.16022,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9951,64.96262,0,0.4430655,-0.4430655,152.0098,36.19273,0.1115605,0.4630034,0,0,64.96262
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.02576,30.02576,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4874,64.51956,0,27.02184,-27.02184,123.5262,29.41095,0.1115605,28.23783,0,0,64.51956
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.32246,34.63077,29.79717,21.68943,21.68943,0,0,0,21.68943,79.86591,0,0,0,17.32246,22.83098,21.68943,0,0,312.5117,37.49771,0,5.508519,-5.508519,117.7197,28.02845,0.1115605,23.85837,13.85797,0,54.82018
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.11781,39.0371,30.40226,0,0,0,0,0,0,0,0,0,0,30.11781,0,0,0,0,318.6323,31.9892,30.11781,0,30.11781,146.292,34.83136,0.1115143,0,24.09425,0,62.10701
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.97032,41.52449,31.6326,11.88907,11.88907,0,-1,0,11.88907,285.7273,0,0,0,33.97032,12.51481,11.88907,0,0,288.5144,59.09522,21.45551,0,21.45551,166.6465,39.67765,0.1114814,13.07798,27.17626,0,93.06554
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.39062,47.85732,33.18566,0.639008,0.639008,0,0,0,0.639008,7572.771,0,0,0,48.39062,0.6726401,0.639008,0,0,267.0589,78.40518,47.71798,0,47.71798,211.9157,50.45603,0.1114083,0.7029089,38.71249,0,126.7958
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,61.18161,54.0604,34.73871,11.2886,11.2886,0,0,0,11.2886,541.977,0,0,0,61.18161,11.88274,11.2886,0,0,219.341,121.3514,49.29887,0,49.29887,258.6848,61.59148,0.1113329,12.41746,48.94529,0,182.533
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,70.91455,59.34813,36.13714,0,0,0,0,0,0,0,0,0,0,70.91455,0,0,0,0,170.0421,165.7204,70.91455,0,70.91455,325.9602,77.60942,0.1112246,0,56.73164,0,236.6349
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.65697,48.4051,37.55573,45.20899,45.20899,0,0,0,45.20899,78.87142,0,0,0,35.65697,47.58841,45.20899,0,0,99.12753,229.5434,0,11.93144,-11.93144,313.3834,74.61494,0.1112246,49.72989,28.52558,0,265.2004
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,61.37822,58.27116,38.3289,73.88554,68.7,0,-1,0,68.7,89.34238,0,5.185545,12.5741,61.37822,72.31579,68.7,0,0,112.3847,217.612,0,10.93757,-10.93757,301.8542,71.86989,0.1112246,81.2741,49.10257,0,278.9902
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.57145,52.16581,38.57766,32.88232,32.88232,0,-1,0,32.88232,132.5072,0,0,0,43.57145,34.61296,32.88232,0,0,124.5375,206.6744,8.958483,0,8.958483,310.3529,73.8934,0.1112109,36.17055,34.85716,0,250.2459
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.27593,47.18833,38.95415,0,0,0,-1,0,0,0,0,0,0,27.27593,0,0,0,0,115.5791,214.7371,27.27593,0,27.27593,336.2291,80.0544,0.1111693,0,21.82074,0,242.013
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.26828,42.74435,38.55748,0,0,0,-1,0,0,0,0,0,0,14.26828,0,0,0,0,88.30313,239.2854,14.26828,0,14.26828,349.7652,83.27727,0.1111476,0,11.41463,0,253.5537
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.429755,38.30601,37.32714,32.48818,32.48818,0,-1,0,32.48818,10.55693,0,0,0,3.429755,34.19808,32.48818,0,0,74.03485,252.1269,0,30.76833,-30.76833,317.3326,75.55521,0.1111476,35.737,2.743804,0,255.5566
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,36.23126,36.23126,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,108.2219,221.3585,0,38.71162,-38.71162,276.5269,65.83961,0.1111476,40.45365,0,0,221.3585
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,35.22951,35.22951,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,151.2348,182.6469,0,17.72436,-17.72436,257.8438,61.39126,0.1111476,18.52196,0,0,182.6469
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.14708,34.14708,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,170.9285,164.9225,0,52.25368,-52.25368,202.7636,48.27695,0.1111476,54.60509,0,0,164.9225
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,33.18566,33.18566,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,228.9882,112.6689,0,36.06535,-36.06535,164.7474,39.22549,0.1111476,37.68829,0,0,112.6689
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,32.54023,32.54023,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,269.0608,76.60352,0,41.81736,-41.81736,120.668,28.73042,0.1111476,43.69914,0,0,76.60352
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.04944,32.04944,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,315.5245,34.78617,0,8.223208,-8.223208,112,26.66661,0.1111476,8.593253,0,0,34.78617
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,31.53848,31.53848,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,324.6614,26.56296,0,6.414737,-6.414737,105.2383,25.05668,0.1111476,6.7034,0,0,26.56296
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7889,20.14822,0,0,0,105.2383,25.05668,0.1111476,0,0,0,20.14822
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.8191,30.8191,28.27537,19.14081,0,-1,0,19.14081,0,0,9.134559,11.9621,0,20.14822,19.14081,0,0,331.7889,20.14822,0,20.14822,-20.14822,84.00017,20,0.1111476,31.10291,0,0,20.14822
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,30.48293,30.48293,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111476,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.18039,30.18039,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1112781,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.02576,30.02576,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.111414,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.16999,33.46635,29.81734,67.90599,67.90599,81,0,22.761,67.90599,19.39444,0,0,0,13.16999,0,0,13.09401,12.43931,238.3654,104.2293,25.60929,0,25.60929,218.1626,51.94338,0.1114734,74.69659,10.53599,81,117.3993
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.75399,40.47624,30.42243,14.13138,14.13138,81,0,22.761,14.13138,245.9348,0,0,0,34.75399,0,0,66.86861,63.52518,212.7561,127.2777,98.27917,0,98.27917,311.3985,74.14234,0.111557,15.54452,27.80319,81,162.0317
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.22951,43.53724,31.67294,6.709825,6.709825,0,-1,0,6.709825,599.5612,0,0,0,40.22951,7.062973,6.709825,0,0,114.477,215.729,33.16653,0,33.16653,342.863,81.63388,0.1115065,7.380807,32.18361,0,255.9585
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.84743,46.76112,33.25961,0,0,0,0,0,0,0,0,0,0,44.84743,0,0,0,0,81.31043,245.5788,44.84743,0,44.84743,385.409,91.76386,0.1114383,0,35.87795,0,290.4263
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,74.55756,59.18955,34.81267,50.87664,50.87664,0,0,0,50.87664,146.5458,0,0,0,74.55756,53.55436,50.87664,0,0,36.46299,285.9415,21.0032,0,21.0032,405.3344,96.508,0.1114063,55.96431,59.64605,0,360.4991
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,82.90408,64.3455,36.25143,0,0,0,0,0,0,0,67.44428,0,0,82.90408,0,0,0,0,15.45979,304.8444,15.45979,0,15.45979,420.0009,100,0.1113828,0,66.32326,0,387.7485
