Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,64.5179,64.14899,42.31575,42.26951,42.26951,0,0,0,42.26951,152.6346,0,0,0,64.5179,44.49422,42.26951,0,0,48.96163,274.6927,20.02368,0,20.02368,392.5479,93.46359,0.1147564,46.49646,51.61432,0,339.2107
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,71.54987,68.0909,43.18976,64.94879,64.94879,0,-1,0,64.94879,110.1635,0,0,2.743674,71.54987,68.36715,64.94879,0,0,28.93795,292.7141,3.182713,0,3.182713,395.5673,94.1825,0.114752,71.44367,57.23989,0,364.2639
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,55.41307,61.82838,43.37801,19.02561,19.02561,0,-1,0,19.02561,291.2552,9.630875,0,0,55.41307,20.02696,19.02561,0,0,25.75524,295.5785,25.75524,0,25.75524,420.0009,100,0.1147167,20.92817,44.33046,0,350.9916
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,37.37169,55.43759,43.52592,21.53742,21.53742,0,-1,0,21.53742,173.5198,14.70072,0,0,37.37169,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1147167,23.69116,29.89735,0,356.1299
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.39627,47.04084,42.69897,21.1578,21.1578,0,-1,0,21.1578,68.04238,0,3.552714E-15,0,14.39627,22.27137,21.1578,0,0,0,318.7582,0,7.875098,-7.875098,411.6998,98.02356,0.1147167,23.27358,11.51702,0,333.1545
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.750109,310.8831,0,0,0,411.6998,98.02356,0.1147167,0,0,0,310.8831
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.750109,310.8831,0,12.06745,-12.06745,398.9796,94.99494,0.1147167,12.61049,0,0,310.8831
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.15839,298.8157,0,65.53274,-65.53274,329.902,78.54794,0.1147167,68.4817,0,0,298.8157
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.97254,233.2829,0,28.54937,-28.54937,299.8083,71.38279,0.1147167,29.83409,0,0,233.2829
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6941,204.7336,0,0,0,299.8083,71.38279,0.1147167,0,0,0,204.7336
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6941,204.7336,0,0,0,299.8083,71.38279,0.1147167,0,0,0,204.7336
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,33.41425,33.41425,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.6941,204.7336,0,39.56655,-39.56655,258.1015,61.45262,0.1147167,41.34704,0,0,204.7336
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,32.65453,32.65453,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.6569,165.167,0,11.43645,-11.43645,246.0464,58.58237,0.1147167,11.95109,0,0,165.167
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.06961,32.06961,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.364,153.7306,0,14.21279,-14.21279,231.0648,55.01533,0.1147167,14.85237,0,0,153.7306
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.59899,31.59899,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.156,139.5178,0,32.78666,-32.78666,196.5047,46.78673,0.1147167,34.26206,0,0,139.5178
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.06785,31.06785,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.5857,106.7311,0,3.537462,-3.537462,192.7758,45.89892,0.1147167,3.696648,0,0,106.7311
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,30.63085,30.63085,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.5162,103.1937,0,25.27423,-25.27423,166.1345,39.55574,0.1147167,26.41157,0,0,103.1937
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.41985,31.87614,30.38881,50.53479,50.53479,0,0,0,50.53479,10.72499,0,7.105427E-15,0,5.41985,53.19451,50.53479,0,0,267.5987,77.91943,0,47.77466,-47.77466,115.7756,27.56555,0.1147167,55.58826,4.33588,0,83.33929
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.14577,37.52597,30.09971,40.32676,40.32676,81,0,22.761,40.32676,64.83479,0,0,0,26.14577,0,0,40.67324,38.63958,320.6816,30.14477,64.78535,0,64.78535,177.2363,42.19904,0.1148317,44.35943,20.91661,81,56.29054
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,50.59882,46.4372,31.23593,21.61378,21.61378,81,0,22.761,21.61378,234.1044,0,0,0,50.59882,0,0,59.38622,56.4169,255.8963,88.45158,107.0157,0,107.0157,278.7603,66.37138,0.1148888,23.77516,40.47906,81,139.0504
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,59.07265,52.503,34.0395,38.12722,38.12722,0,-1,0,38.12722,154.9356,0,0,0,59.07265,40.13392,38.12722,0,0,148.8805,184.7657,18.93873,0,18.93873,296.7272,70.64919,0.1148629,41.93995,47.25812,0,243.8384
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,59.02615,55.65775,36.81618,0,0,0,0,0,0,0,0,0,0,59.02615,0,0,0,0,129.9418,201.8106,59.02615,0,59.02615,352.7243,83.98182,0.1147822,0,47.22092,0,260.8368
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,50.92288,55.15419,38.95415,0,0,0,0,0,0,0,0,0,0,50.92288,0,0,0,0,70.91566,254.9341,50.92288,0,50.92288,401.034,95.4841,0.1147127,0,40.7383,0,305.857
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,63.54591,61.85024,40.68874,12.10031,12.10031,0,0,0,12.10031,525.1595,30.81597,0,0,63.54591,12.73716,12.10031,0,0,19.99277,300.7647,19.99277,0,19.99277,420.0009,100,0.1146854,13.31034,50.83673,0,364.3106
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,64.51481,64.28281,42.43004,70.13023,70.13023,20.25,0,7.39125,70.13023,91.99286,12.0093,0,0,64.51481,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1146854,77.14326,51.61185,81,383.273
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,62.64771,64.60645,43.33767,22.3419,22.3419,0,-1,0,22.3419,280.4045,39.12992,0,0,62.64771,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1146854,24.57609,50.11817,0,381.4059
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,49.25207,59.64595,43.49231,4.496573,4.496573,0,-1,0,4.496573,1095.325,44.51883,0,0,49.25207,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1146854,4.94623,39.40165,0,368.0103
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,33.35701,54.1833,43.64022,37.84356,37.84356,0,-1,0,37.84356,88.14449,0,0,0,33.35701,39.83533,37.84356,0,0,0,318.7582,0,6.478315,-6.478315,413.1721,98.37411,0.1146854,41.62792,26.68561,0,352.1152
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.36832,46.22394,42.81326,26.91027,26.91027,0,-1,0,26.91027,42.24528,0,0,0,11.36832,28.3266,26.91027,0,0,7.198128,312.2799,0,16.95828,-16.95828,395.2965,94.11803,0.1146854,29.6013,9.094656,0,323.6482
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,41.18625,41.18625,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,26.04067,295.3216,0,16.19707,-16.19707,378.2233,90.05299,0.1146854,16.92594,0,0,295.3216
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,39.55924,39.55924,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,44.03741,279.1246,0,31.73789,-31.73789,344.7686,82.0876,0.1146854,33.1661,0,0,279.1246
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.30173,247.3867,0,0,0,344.7686,82.0876,0.1146854,0,0,0,247.3867
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.30173,247.3867,0,0,0,344.7686,82.0876,0.1146854,0,0,0,247.3867
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.30173,247.3867,0,0,0,344.7686,82.0876,0.1146854,0,0,0,247.3867
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.13363,34.13363,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,79.30173,247.3867,0,29.51948,-29.51948,313.6523,74.67898,0.1146854,30.84785,0,0,247.3867
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,33.41425,33.41425,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,112.1012,217.8672,0,22.38058,-22.38058,290.0612,69.06204,0.1146854,23.3877,0,0,217.8672
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,32.67469,32.67469,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,136.9685,195.4866,0,19.05005,-19.05005,269.9806,64.28098,0.1146854,19.9073,0,0,195.4866
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.1352,176.4366,0,0,0,269.9806,64.28098,0.1146854,0,0,0,176.4366
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.59899,31.59899,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,158.1352,176.4366,0,29.42948,-29.42948,238.9592,56.89494,0.1146854,30.75381,0,0,176.4366
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.06785,31.06785,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,190.8346,147.0071,0,51.49699,-51.49699,184.6766,43.97054,0.1146854,53.81436,0,0,147.0071
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.0535,95.51009,0,0,0,184.6766,43.97054,0.1146854,0,0,0,95.51009
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.440116,31.28919,30.34847,3.201438,3.201438,0,0,0,3.201438,107.4554,0,0,0,3.440116,3.369935,3.201438,0,0,248.0535,95.51009,0.07018179,0,0.07018179,184.7432,43.98639,0.1146853,3.521582,2.752093,0,98.9502
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.38919,36.3807,30.0661,13.66687,13.66687,0,0,0,13.66687,163.8209,0,0,0,22.38919,14.38618,13.66687,0,0,247.9833,95.57325,8.003008,0,8.003008,192.3355,45.79408,0.1146744,15.03356,17.91135,0,117.9624
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.79735,44.17091,31.20232,0,0,0,0,0,0,0,0,0,0,43.79735,0,0,0,0,239.9803,102.776,43.79735,0,43.79735,233.8853,55.68688,0.1146148,0,35.03788,0,146.5733
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,60.25457,52.94058,34.05295,31.76193,31.76193,0,-1,0,31.76193,189.7069,0,0,0,60.25457,33.43362,31.76193,0,0,196.183,142.1936,26.82096,0,26.82096,259.33,61.7451,0.1145783,34.93813,48.20366,0,202.4481
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,67.35246,58.86195,36.89014,0,0,0,0,0,0,0,0,0,0,67.35246,0,0,0,0,169.362,166.3324,67.35246,0,67.35246,323.2261,76.95844,0.1144867,0,53.88196,0,233.6849
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,88.88551,70.56078,39.06845,6.769398,6.769398,0,0,0,6.769398,1313.049,0,0,0,88.88551,7.125682,6.769398,0,0,102.0095,226.9496,81.75983,0,81.75983,400.7903,95.42606,0.1143757,7.446338,71.10841,0,315.8351
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,91.64378,74.13959,40.80303,0,0,0,0,0,0,0,71.39407,0,0,91.64378,0,0,0,0,20.24971,300.5335,20.24971,0,20.24971,420.0009,100,0.1143483,0,73.31503,0,392.1773
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,88.90312,75.17513,42.58467,49.91503,49.91503,0,0,0,49.91503,178.1089,36.36098,0,0,88.90312,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1143483,54.90653,71.1225,0,407.6613
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,77.1306,70.83402,43.45197,0,0,0,-1,0,0,0,77.1306,0,0,77.1306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143483,0,61.70448,0,395.8888
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,64.61129,65.71461,43.6066,27.6518,27.6518,0,-1,0,27.6518,233.6604,35.50413,0,0,64.61129,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1143483,30.41698,51.68903,0,383.3695
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,41.12661,57.04643,43.79485,29.53872,29.53872,0,-1,0,29.53872,139.2295,10.03323,0,0,41.12661,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1143483,32.49259,32.90129,0,359.8848
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.4314,47.90422,42.92083,4.232567,4.232567,0,-1,0,4.232567,388.2137,11.97607,0,0,16.4314,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1143483,4.655824,13.14512,0,335.1896
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,41.30054,41.30054,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1143483,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,39.63319,39.63319,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1143483,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.9524,37.9524,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1143483,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1143483,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.05471,35.05471,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1143483,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,34.16724,34.16724,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1143483,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,33.44786,33.44786,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1143483,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1143483,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.06961,32.06961,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1143483,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,31.57882,31.57882,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1143483,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.02752,31.02752,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1143483,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,30.57706,30.57706,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1143483,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.228249,30.64271,30.30813,32.00167,32.00167,0,0,0,32.00167,3.838079,0,0,0,1.228249,33.68597,32.00167,0,0,267.835,77.70676,0,32.45772,-32.45772,131.6968,31.35633,0.1143483,35.20184,0.9825994,0,78.93501
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.63968,35.53632,30.02576,36.14183,36.14183,0,0,0,36.14183,54.34056,0,0,0,19.63968,38.04404,36.14183,0,0,303.8991,45.24903,0,18.40436,-18.40436,112.2969,26.73731,0.1143483,39.75602,15.71174,0,64.88871
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.42157,43.40818,31.20232,0,0,0,0,0,0,0,0,0,0,41.42157,0,0,0,0,324.3484,26.84468,41.42157,0,41.42157,151.5929,36.09348,0.1142922,0,33.13726,0,68.26624
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,68.69096,56.10648,34.11346,0,0,0,-1,0,0,0,0,0,0,68.69096,0,0,0,0,282.9268,64.12408,68.69096,0,68.69096,216.7589,51.60915,0.1141992,0,54.95277,0,132.815
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,66.15408,58.51386,36.98426,23.95277,23.95277,0,0,0,23.95277,276.1855,0,0,0,66.15408,25.21345,23.95277,0,0,214.2359,125.946,40.94064,0,40.94064,255.5986,60.85668,0.1141439,26.34805,52.92327,0,192.1
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,85.9284,69.35522,39.17602,33.25726,33.25726,0,0,0,33.25726,258.3748,0,0,0,85.9284,35.00764,33.25726,0,0,173.2952,162.7925,50.92075,0,50.92075,303.9062,72.35848,0.1140752,36.58299,68.74271,0,248.7209
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,86.84602,72.01664,40.91732,38.83115,38.83115,0,0,0,38.83115,223.6504,0,0,0,86.84602,40.8749,38.83115,0,0,122.3745,208.6212,45.97112,0,45.97112,347.5183,82.74228,0.1140132,42.71427,69.47682,0,295.4672
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,73.27641,68.17632,42.65863,22.27019,22.27019,0,0,0,22.27019,329.0337,0,0,0,73.27641,23.4423,22.27019,0,0,76.40334,249.9952,49.83411,0,49.83411,394.795,93.99863,0.1139461,24.49721,58.62113,0,323.2716
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,54.48972,61.69202,43.56626,0,0,0,-1,0,0,0,27.92049,0,0,54.48972,0,0,0,0,26.56923,294.8459,26.56923,0,26.56923,420.0009,100,0.1139104,0,43.59177,0,349.3356
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,43.02921,57.64163,43.72089,48.74721,48.74721,0,-1,0,48.74721,88.27008,0,0,0,43.02921,51.31285,48.74721,0,0,0,318.7582,0,8.283651,-8.283651,411.2691,97.92102,0.1139104,53.62193,34.42336,0,361.7874
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.39794,49.50705,43.8688,0,0,0,-1,0,0,0,9.193883,0,0,18.39794,0,0,0,0,9.204057,310.4746,9.204057,0,9.204057,420.0009,100,0.113898,0,14.71835,0,328.8725
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.13835,46.96199,43.00151,24.18572,24.18572,0,-1,0,24.18572,54.32275,0,3.552714E-15,0,13.13835,25.45866,24.18572,0,0,0,318.7582,0,12.32031,-12.32031,407.0141,96.90793,0.113898,26.6043,10.51068,0,331.8966
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,41.3745,41.3745,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.68923,306.4379,0,60.99594,-60.99594,342.7187,81.59953,0.113898,63.74076,0,0,306.4379
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,39.70715,39.70715,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.46249,245.442,0,50.49398,-50.49398,289.4934,68.92686,0.113898,52.76621,0,0,245.442
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.00618,38.00618,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.5669,194.948,0,57.13673,-57.13673,229.266,54.58703,0.113898,59.70788,0,0,194.948
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,36.53381,36.53381,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.0522,137.8113,0,47.6025,-47.6025,179.0886,42.64005,0.113898,49.74461,0,0,137.8113
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.09504,35.09504,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.9438,90.20877,0,15.4768,-15.4768,162.7746,38.75578,0.113898,16.17325,0,0,90.20877
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,34.18741,34.18741,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.1403,74.73197,0,9.039165,-9.039165,153.2465,36.48718,0.113898,9.445927,0,0,74.73197
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.44786,33.44786,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.1838,65.69281,0,20.5292,-20.5292,131.6068,31.33489,0.113898,21.45301,0,0,65.69281
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,32.67469,32.67469,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.994,45.16362,0,11.48316,-11.48316,119.5025,28.45292,0.113898,11.99991,0,0,45.16362
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.04944,32.04944,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.7531,33.68045,0,24.34225,-24.34225,93.84349,22.34364,0.113898,25.43765,0,0,33.68045
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,31.53848,31.53848,17.77752,8.871287,0,-1,0,8.871287,0,0,8.906232,10.68398,0,9.338197,8.871287,0,0,343.8,9.338197,0,9.338197,-9.338197,84.00017,20,0.113898,19.55527,0,0,9.338197
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.01407,31.01407,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113898,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,30.53672,30.53672,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.114007,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.758212,30.73354,30.25435,23.82737,23.82737,81,0,22.761,23.82737,7.378957,0,0,0,1.758212,0,0,57.17263,54.314,285.4758,61.83,56.07221,0,56.07221,202.3695,48.18311,0.1141266,26.21011,1.406569,81,63.58821
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.42088,33.10935,29.95181,29.59639,29.59639,81,0,22.761,29.59639,38.58876,0,0,0,11.42088,0,0,51.40361,48.83344,229.4036,112.295,60.25431,0,60.25431,259.5317,61.79315,0.1142468,32.55603,9.136703,81,123.7159
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.82421,40.64754,31.14181,27.56285,27.56285,81,0,22.761,27.56285,119.0886,0,0,0,32.82421,0,0,53.43715,50.76529,169.1493,166.5239,83.58949,0,83.58949,338.8317,80.67405,0.1143354,30.31914,26.25937,81,199.3481
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,69.30132,56.36007,34.13363,21.74067,21.74067,0,-1,0,21.74067,318.7634,0,0,0,69.30132,22.88492,21.74067,0,0,85.55979,241.7544,46.4164,0,46.4164,382.8661,91.15842,0.1142729,23.91474,55.44106,0,311.0557
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,63.40304,57.54308,37.04477,30.26473,30.26473,0,0,0,30.26473,209.4948,0,0,0,63.40304,31.85761,30.26473,0,0,39.14339,283.5292,31.54543,0,31.54543,412.7928,98.2838,0.1142306,33.29121,50.72243,0,346.9322
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,70.15807,62.77032,39.25669,26.77021,26.77021,0,0,0,26.77021,262.0751,34.38093,0,0,70.15807,28.17917,26.77021,0,0,7.597969,311.92,7.597969,0,7.597969,420.0009,100,0.1142204,29.44723,56.12645,0,382.0781
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,73.0153,66.08016,41.03162,23.84718,23.84718,0,0,0,23.84718,306.1801,47.91301,0,0,73.0153,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,26.2319,58.41225,0,391.7735
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,82.50563,72.40179,42.77292,14.51974,14.51974,0,0,0,14.51974,568.2308,67.22169,0,0,82.50563,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,15.97171,66.0045,0,401.2639
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,43.32244,57.65731,43.64022,27.52184,27.52184,0,-1,0,27.52184,157.4111,14.35208,0,0,43.32244,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,30.27403,34.65796,0,362.0807
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,43.88118,58.02864,43.79485,10.88511,10.88511,0,-1,0,10.88511,403.1306,32.42318,0,0,43.88118,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,11.97362,35.10495,0,362.6394
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.13272,49.81811,43.94276,15.0501,15.0501,0,-1,0,15.0501,127.1269,3.290508,0,0,19.13272,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,16.55511,15.30617,0,337.8909
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.368677,45.88002,43.07547,0,0,0,-1,0,0,0,9.368677,0,0,9.368677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142204,0,7.494942,0,328.1269
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,41.40812,41.40812,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1142204,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,39.78783,39.78783,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1142204,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1142204,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,36.58759,36.58759,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1142204,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1142204,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,34.20758,34.20758,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1142204,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,33.44786,33.44786,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1142204,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.67469,32.67469,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1142204,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.02927,32.02927,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1142204,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.51831,31.51831,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1142204,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.95356,30.95356,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1142204,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,30.48293,30.48293,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1142204,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.640534,30.90078,30.18039,0,0,0,0,0,0,0,0,0,0,2.640534,0,0,0,0,258.0796,86.48657,2.640534,0,2.640534,177.67,42.30231,0.1142168,0,2.112427,0,89.12711
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.5532,34.49292,29.87785,30.94904,30.94904,0,0,0,30.94904,53.48534,0,0,0,16.5532,32.57794,30.94904,0,0,255.4391,88.86305,0,16.02474,-16.02474,160.7785,38.28052,0.1142168,34.04395,13.24256,0,105.4163
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.88419,38.78366,31.08802,0,0,0,0,0,0,0,0,0,0,26.88419,0,0,0,0,273.2444,72.83832,26.88419,0,26.88419,186.2831,44.35302,0.1141807,0,21.50735,0,99.72251
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,57.26946,51.97062,34.13363,58.02734,58.02734,0,-1,0,58.02734,98.69393,0,0,0,57.26946,61.08141,58.02734,0,0,246.3602,97.03409,0,3.811949,-3.811949,182.2649,43.39632,0.1141807,63.83007,45.81557,0,154.3036
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,64.49625,58.01773,37.09855,15.0455,15.0455,0,0,0,15.0455,428.6747,0,0,0,64.49625,15.83737,15.0455,0,0,250.5956,93.22214,48.65887,0,48.65887,228.4268,54.38722,0.1141155,16.55005,51.597,0,157.7184
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.1491,48.51041,39.33065,52.06107,52.06107,0,0,0,52.06107,57.91101,0,0,0,30.1491,54.80113,52.06107,0,0,201.9368,137.0151,0,24.65203,-24.65203,202.4413,48.20021,0.1141155,57.26718,24.11928,0,167.1642
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,56.1947,59.52037,41.10558,75.92972,75.92972,20.25,0,7.39125,75.92972,74.00883,7.105427E-15,0,0,56.1947,58.61023,55.67972,0,0,229.3279,112.3631,0,2.415529,-2.415529,199.8951,47.59397,0.1141155,83.52269,44.95576,81,168.5578
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,61.00264,63.42643,42.88722,37.22016,37.22016,81,0,22.761,37.22016,163.8968,0,0,0,61.00264,0,0,43.77984,41.59085,232.0118,109.9476,102.5935,0,102.5935,297.2238,70.76743,0.1141785,40.94218,48.80211,81,170.9502
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,39.42688,56.44736,43.79485,44.49941,44.49941,0,-1,0,44.49941,88.60091,0,0,0,39.42688,46.84148,44.49941,0,0,129.4184,202.2817,0,7.414602,-7.414602,289.4081,68.90656,0.1141785,48.94935,31.54151,0,241.7086
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,32.35023,54.1304,43.90914,25.72758,25.72758,0,-1,0,25.72758,125.7415,0,0,0,32.35023,27.08166,25.72758,0,0,137.6568,194.8671,5.268579,0,5.268579,294.4063,70.09661,0.1141714,28.30033,25.88019,0,227.2173
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,32.22799,54.24767,44.05705,38.69964,38.69964,0,-1,0,38.69964,83.27722,0,0,0,32.22799,40.73646,38.69964,0,0,132.3882,199.6088,0,8.508479,-8.508479,285.4376,67.9612,0.1141714,42.5696,25.78239,0,231.8368
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.34204,48.42684,43.14942,0,0,0,-1,0,0,0,0,0,0,17.34204,0,0,0,0,141.8421,191.1003,17.34204,0,17.34204,301.8897,71.87836,0.1141482,0,13.87363,0,208.4424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,41.4888,41.4888,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,124.5001,206.7082,0,34.90244,-34.90244,265.0993,63.11876,0.1141482,36.47305,0,0,206.7082
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,39.82145,39.82145,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,163.2805,171.8057,0,31.82097,-31.82097,231.5571,55.13253,0.1141482,33.25291,0,0,171.8057
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.10031,38.10031,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,198.6372,139.9848,0,30.38356,-30.38356,199.53,47.50705,0.1141482,31.75082,0,0,139.9848
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,36.60776,36.60776,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,232.3967,109.6012,0,51.13314,-51.13314,145.6309,34.67396,0.1141482,53.43414,0,0,109.6012
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.11521,35.11521,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,289.2113,58.46806,0,14.06628,-14.06628,130.8038,31.14369,0.1141482,14.69926,0,0,58.46806
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,34.18741,34.18741,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,304.8405,44.40179,0,13.3657,-13.3657,116.7151,27.78925,0.1141482,13.96715,0,0,44.40179
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,33.42769,33.42769,57.89915,29.48429,0,-1,0,29.48429,0,0,28.41487,34.20478,0,31.03609,29.48429,0,0,319.6913,31.03609,0,31.03609,-31.03609,84.00017,20,0.1141482,63.68907,0,0,31.03609
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141482,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141482,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,31.48469,31.48469,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141482,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.91322,30.91322,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141482,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,30.42243,30.42243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141482,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.265043,31.83876,30.11988,0,0,0,0,0,0,0,0,0,0,6.265043,0,0,0,0,354.1758,0,6.265043,0,6.265043,89.94371,21.41513,0.1141398,0,5.012034,0,6.265043
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.76993,37.41571,29.81734,0,0,0,0,0,0,0,0,0,0,26.76993,0,0,0,0,347.9108,5.638539,26.76993,0,26.76993,115.3399,27.46182,0.114104,0,21.41595,0,32.40847
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,41.31175,43.18372,31.02752,32.29757,32.29757,0,0,0,32.29757,127.9098,0,0,0,41.31175,33.99744,32.29757,0,0,321.1408,29.73148,7.314306,0,7.314306,122.2789,29.11395,0.1140942,35.52733,33.0494,0,71.04323
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,65.47304,54.93139,34.13363,37.56736,37.56736,0,-1,0,37.56736,174.2817,0,0,0,65.47304,39.54459,37.56736,0,0,313.8265,36.31435,25.92845,0,25.92845,146.8767,34.97058,0.1140595,41.32409,52.37843,0,101.7874
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,51.06264,53.19211,37.15906,52.39143,52.39143,0,0,0,52.39143,97.46373,0,7.105427E-15,0,51.06264,55.14887,52.39143,0,0,287.8981,59.64996,0,4.08623,-4.08623,142.5695,33.94505,0.1140595,57.63057,40.85011,0,110.7126
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,60.27823,59.10083,39.40461,51.13338,51.13338,0,0,0,51.13338,117.8843,0,0,0,60.27823,53.82461,51.13338,0,0,292.4383,55.56373,6.453621,0,6.453621,148.6919,35.40277,0.1140509,56.24672,48.22259,0,115.842
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,76.1833,67.64972,41.21987,31.14266,31.14266,0,0,0,31.14266,244.6268,0,0,0,76.1833,32.78175,31.14266,0,0,285.9847,61.37199,43.40155,0,43.40155,189.8662,45.20616,0.1139929,34.25693,60.94664,0,137.5553
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,71.3607,67.78174,43.00151,34.34375,34.34375,0,0,0,34.34375,207.7837,0,0,0,71.3607,36.15132,34.34375,0,0,242.5832,100.4334,35.20939,0,35.20939,223.2688,53.15913,0.1139459,37.77813,57.08856,0,171.7941
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,76.65011,71.14146,43.8688,15.13783,15.13783,0,-1,0,15.13783,506.3481,0,0,0,76.65011,15.93456,15.13783,0,0,207.3738,132.1218,60.71555,0,60.71555,280.8686,66.87335,0.113865,16.65161,61.32009,0,208.7719
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,62.99812,65.5075,43.9831,0,0,0,-1,0,0,0,0,0,0,62.99812,0,0,0,0,146.6582,186.7658,62.99812,0,62.99812,340.6339,81.10315,0.1137811,0,50.39849,0,249.7639
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,42.47496,57.89626,44.13101,43.79916,43.79916,0,-1,0,43.79916,96.97664,0,0,0,42.47496,46.10438,43.79916,0,0,83.6601,243.4641,0,3.629424,-3.629424,336.8081,80.19225,0.1137811,48.17908,33.97997,0,285.9391
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.23606,48.78582,43.22338,24.0207,24.0207,0,-1,0,24.0207,75.91813,0,3.552714E-15,0,18.23606,25.28495,24.0207,0,0,87.69279,239.8347,0,7.048882,-7.048882,329.378,78.42317,0.1137811,26.42277,14.58885,0,258.0708
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.52489,232.7858,0,0,0,329.378,78.42317,0.1137811,0,0,0,232.7858
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,39.86178,39.86178,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,95.52489,232.7858,0,8.815008,-8.815008,320.0862,76.21083,0.1137811,9.211683,0,0,232.7858
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,38.12048,38.12048,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,105.3193,223.9708,0,11.60658,-11.60658,307.8517,73.29788,0.1137811,12.12888,0,0,223.9708
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,36.62793,36.62793,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,118.2155,212.3642,0,43.44128,-43.44128,262.0606,62.39526,0.1137811,45.39613,0,0,212.3642
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,35.13538,35.13538,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,166.4836,168.923,0,39.86386,-39.86386,220.0404,52.39047,0.1137811,41.65774,0,0,168.923
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,34.16724,34.16724,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,210.7768,129.0591,0,20.28144,-20.28144,198.6619,47.30036,0.1137811,21.1941,0,0,129.0591
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.41425,33.41425,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,233.3117,108.7777,0,26.26274,-26.26274,170.9785,40.7091,0.1137811,27.44457,0,0,108.7777
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.63436,32.63436,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,262.4926,82.51492,0,19.53649,-19.53649,150.3853,35.80594,0.1137811,20.41563,0,0,82.51492
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.97548,31.97548,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,284.1998,62.97843,0,5.153842,-5.153842,144.9526,34.51246,0.1137811,5.385765,0,0,62.97843
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.44435,31.44435,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,289.9263,57.82459,0,13.88327,-13.88327,130.3184,31.02813,0.1137811,14.50802,0,0,57.82459
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.8796,30.8796,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,305.3521,43.94132,0,14.76815,-14.76815,114.7514,27.3217,0.1137811,15.43272,0,0,43.94132
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36864,30.36864,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,321.7612,29.17316,0,14.10077,-14.10077,99.88786,23.78278,0.1137811,14.73531,0,0,29.17316
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.800543,30.55631,30.0661,9.048964,9.048964,0,0,0,9.048964,19.89778,0,1.776357E-15,0,1.800543,9.525225,9.048964,0,0,337.4287,15.07239,0,7.724682,-7.724682,91.74533,21.84408,0.1137811,9.95386,1.440434,0,16.87293
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.76942,34.10953,29.72322,6.079179,6.079179,0,0,0,6.079179,259.4005,0,0,0,15.76942,6.399136,6.079179,0,0,346.0117,7.347707,9.370287,0,9.370287,100.6348,23.96061,0.1137687,6.687097,12.61554,0,23.11713
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.55988,42.90806,30.9939,46.19233,46.19233,81,0,22.761,46.19233,87.80652,0,0,0,40.55988,0,0,34.80767,33.06729,336.6414,15.78097,73.62716,0,73.62716,170.4836,40.59126,0.1138703,50.81156,32.4479,81,56.34084
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,62.40069,53.80703,34.13363,29.89703,29.89703,0,-1,0,29.89703,208.7187,0,0,0,62.40069,31.47056,29.89703,0,0,263.0143,82.04541,30.93013,0,30.93013,199.8265,47.57765,0.1138292,32.88674,49.92055,0,144.4461
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,72.2002,61.11366,37.19268,38.00908,38.00908,0,0,0,38.00908,189.9551,0,0,0,72.2002,40.00956,38.00908,0,0,232.0841,109.8825,32.19064,0,32.19064,230.3652,54.84876,0.1137864,41.80999,57.76017,0,182.0827
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,82.40989,68.17702,39.47856,13.8777,13.8777,0,0,0,13.8777,593.8295,0,0,0,82.40989,14.60811,13.8777,0,0,199.8935,138.8541,67.80178,0,67.80178,294.6877,70.16359,0.1136964,15.26547,65.92791,0,221.264
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,78.88273,68.91772,41.30054,14.0879,14.0879,0,0,0,14.0879,559.9326,0,0,0,78.88273,14.82936,14.0879,0,0,132.0917,199.8757,64.05336,0,64.05336,355.454,84.63174,0.1136116,15.49669,63.10618,0,278.7584
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,65.16499,65.30892,43.07547,0,0,0,0,0,0,0,0,0,0,65.16499,0,0,0,0,68.03833,257.5237,65.16499,0,65.16499,417.2749,99.35098,0.1135254,0,52.13199,0,322.6887
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,64.50172,66.11674,43.9831,4.885242,4.885242,0,-1,0,4.885242,1320.338,56.48602,0,0,64.50172,5.14236,4.885242,0,0,2.873344,316.1722,2.873344,0,2.873344,420.0009,100,0.1135216,5.373766,51.60138,0,380.674
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,45.16067,58.82616,44.09739,34.13764,34.13764,0,-1,0,34.13764,132.2899,9.226308,0,0,45.16067,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1135216,37.55141,36.12853,0,363.9189
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.35439,50.16875,44.21169,15.8909,15.8909,0,-1,0,15.8909,121.7954,2.62713,0,0,19.35439,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1135216,17.47999,15.48351,0,338.1126
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.63451,47.42643,43.30405,17.50981,17.50981,0,-1,0,17.50981,77.86785,0,0,0,13.63451,18.43138,17.50981,0,0,0,318.7582,0,4.796865,-4.796865,414.9445,98.79611,0.1135216,19.26079,10.90761,0,332.3927
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,41.60309,41.60309,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.32985,313.9614,0,10.25574,-10.25574,404.134,96.22219,0.1135216,10.71725,0,0,313.9614
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,39.93574,39.93574,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.72512,303.7056,0,5.58644,-5.58644,398.2454,94.82014,0.1135216,5.83783,0,0,303.7056
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93228,298.1192,0,0,0,398.2454,94.82014,0.1135216,0,0,0,298.1192
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,36.6481,36.6481,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.93228,298.1192,0,8.623037,-8.623037,389.1559,92.65598,0.1135216,9.011074,0,0,298.1192
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,35.13538,35.13538,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.51343,289.4961,0,17.35361,-17.35361,370.8636,88.30067,0.1135216,18.13453,0,0,289.4961
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,34.16724,34.16724,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.79522,272.1425,0,9.885153,-9.885153,360.4437,85.81976,0.1135216,10.32998,0,0,272.1425
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,33.41425,33.41425,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.77872,262.2574,0,29.33615,-29.33615,329.5207,78.45715,0.1135216,30.65628,0,0,262.2574
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,32.62091,32.62091,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.37445,232.9212,0,10.63571,-10.63571,318.3097,75.78786,0.1135216,11.11432,0,0,232.9212
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.93514,31.93514,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.1919,222.2855,0,16.9563,-16.9563,300.4362,71.53227,0.1135216,17.71933,0,0,222.2855
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,31.39057,31.39057,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.0322,205.3292,0,4.334016,-4.334016,295.8677,70.44455,0.1135216,4.529047,0,0,205.3292
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.8191,30.8191,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.8478,200.9952,0,39.62052,-39.62052,254.104,60.50083,0.1135216,41.40344,0,0,200.9952
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,30.29469,30.29469,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.8706,161.3747,0,16.78918,-16.78918,236.4066,56.28719,0.1135216,17.5447,0,0,161.3747
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.739768,30.71862,29.97197,12.12937,12.12937,0,0,0,12.12937,22.58789,0,1.776357E-15,0,2.739768,12.76775,12.12937,0,0,193.5253,144.5855,0,10.02799,-10.02799,225.8362,53.77042,0.1135216,13.3423,2.191814,0,147.3253
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.46552,35.65637,29.62909,18.97931,18.97931,0,0,0,18.97931,113.0996,0,0,0,21.46552,19.97822,18.97931,0,0,204.6675,134.5575,1.4873,0,1.4873,227.2472,54.10637,0.1135196,20.87724,17.17242,0,156.023
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,47.11366,44.95373,30.93339,36.96243,36.96243,0,0,0,36.96243,127.4636,0,0,0,47.11366,38.90782,36.96243,0,0,203.1802,135.8961,8.205838,0,8.205838,235.032,55.95987,0.1135088,40.65867,37.69092,0,183.0097
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,62.20773,53.71386,34.11346,36.14432,36.14432,0,-1,0,36.14432,172.1093,0,0,0,62.20773,38.04665,36.14432,0,0,194.9743,143.2813,24.16109,0,24.16109,257.9532,61.4173,0.1134768,39.75875,49.76619,0,205.4891
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,66.18509,58.79377,37.21285,30.88183,30.88183,0,0,0,30.88183,214.3173,0,0,0,66.18509,32.50719,30.88183,0,0,170.8132,165.0263,33.67791,0,33.67791,289.9028,69.02435,0.1134324,33.97001,52.94807,0,231.2114
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,66.85738,61.81861,39.55924,69.78353,69.78353,81,0,22.761,69.78353,95.80683,0,0,0,66.85738,0,0,11.21647,10.65565,137.1353,195.3364,77.51303,0,77.51303,363.4381,86.53272,0.1135287,76.76188,53.48591,81,262.1938
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,61.82099,61.98019,41.3745,27.23554,27.23554,0,0,0,27.23554,226.9865,0,0,0,61.82099,28.66899,27.23554,0,0,59.62231,265.0981,33.152,0,33.152,394.8889,94.02098,0.1134849,29.95909,49.45679,0,326.9191
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,52.24869,60.37169,43.14942,0,0,0,0,0,0,0,25.77838,0,0,52.24869,0,0,0,0,26.47031,294.9349,26.47031,0,26.47031,420.0009,100,0.1134501,0,41.79895,0,347.1836
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.34785,58.84921,44.05705,0,0,0,-1,0,0,0,45.34785,0,0,45.34785,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134501,0,36.27828,0,364.1061
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,41.69849,57.66359,44.17135,0,0,0,-1,0,0,0,41.69849,0,0,41.69849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134501,0,33.35879,0,360.4567
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.06963,53.09339,44.28564,53.1407,53.1407,0,-1,0,53.1407,52.82135,0,0,0,28.06963,55.93758,53.1407,0,0,0,318.7582,0,27.86795,-27.86795,390.6255,93.00587,0.1134501,58.45477,22.45571,0,346.8279
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.99683,48.24017,43.37801,35.44634,35.44634,0,-1,0,35.44634,45.1297,0,0,0,15.99683,37.31194,35.44634,0,0,30.96438,290.8903,0,21.31511,-21.31511,368.1573,87.65633,0.1134501,38.99097,12.79746,0,306.8871
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,41.63671,41.63671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.64784,269.5752,0,0,0,368.1573,87.65633,0.1134501,0,0,0,269.5752
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,39.97608,39.97608,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.64784,269.5752,0,9.629587,-9.629587,358.0069,85.23956,0.1134501,10.06292,0,0,269.5752
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,38.19444,38.19444,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.34738,259.9456,0,40.86272,-40.86272,314.9338,74.98409,0.1134501,42.70154,0,0,259.9456
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,36.66155,36.66155,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,110.7504,219.0829,0,26.81759,-26.81759,286.6656,68.25357,0.1134501,28.02438,0,0,219.0829
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,35.13538,35.13538,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,140.5477,192.2653,0,7.175464,-7.175464,279.102,66.45271,0.1134501,7.49836,0,0,192.2653
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,34.16724,34.16724,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,148.5205,185.0898,0,1.198576,-1.198576,277.8386,66.1519,0.1134501,1.252512,0,0,185.0898
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,33.39408,33.39408,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,149.8522,183.8912,0,10.71311,-10.71311,266.5459,63.46319,0.1134501,11.1952,0,0,183.8912
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,32.60074,32.60074,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,161.7557,173.1781,0,22.08365,-22.08365,243.2677,57.92077,0.1134501,23.07741,0,0,173.1781
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.90153,31.90153,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.293,151.0945,0,25.62824,-25.62824,216.2532,51.48875,0.1134501,26.78151,0,0,151.0945
