Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.23067,28.23067,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1130587,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.149044,28.02787,27.71971,31.6452,31.6452,20.25,0,7.39125,31.6452,3.631022,0,3.552714E-15,0,1.149044,11.99495,11.3952,0,0,338.2414,14.34099,0,10.8459,-10.8459,87.68432,20.87718,0.1130587,34.80972,0.9192353,81,15.49004
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.48095,30.92754,27.24908,0,0,72.31579,0,20.56389,0,0,0,0,0,13.48095,0,0,72.31579,68.7,350.2924,3.495089,82.18095,0,82.18095,165.648,39.43992,0.1131175,0,10.78476,81,16.97604
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.26461,38.02845,28.83575,49.61671,49.61671,81,0,22.761,49.61671,65.02772,0,0,0,32.26461,0,0,31.38329,29.81413,268.1114,77.45795,62.07874,0,62.07874,224.5411,53.46205,0.113228,54.57838,25.81169,81,109.7226
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,54.6017,49.22984,32.52678,41.64873,41.64873,0,-1,0,41.64873,131.1005,0,0,0,54.6017,43.84076,41.64873,0,0,206.0327,133.3288,10.76093,0,10.76093,234.7498,55.8927,0.1132146,45.8136,43.68136,0,187.9305
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,76.60253,61.6192,36.15059,0,0,0,0,0,0,0,0,0,0,76.60253,0,0,0,0,195.2717,143.0137,76.60253,0,76.60253,307.4213,73.19541,0.1131194,0,61.28203,0,219.6162
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,82.42077,67.42029,38.87348,1.424744,1.424744,0,0,0,1.424744,5784.952,0,0,0,82.42077,1.499731,1.424744,0,0,118.6692,211.9559,80.92104,0,80.92104,384.1898,91.47357,0.113019,1.567219,65.93661,0,294.3767
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,64.87832,62.60234,40.88371,48.44214,48.44214,0,0,0,48.44214,133.9295,0,0,0,64.87832,50.99173,48.44214,0,0,37.74818,284.7849,13.88659,0,13.88659,397.3638,94.61023,0.1130017,53.28635,51.90266,0,349.6632
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,85.46008,73.72387,42.73259,6.598753,6.598753,0,0,0,6.598753,1295.094,54.65244,0,0,85.46008,6.946056,6.598753,0,0,23.86158,297.2828,23.86158,0,23.86158,420.0009,100,0.1129722,7.258629,68.36806,0,382.7429
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,63.5407,65.3214,43.64022,6.672712,6.672712,0,-1,0,6.672712,952.247,56.5168,0,0,63.5407,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1129722,7.339983,50.83256,0,382.2989
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.03833,53.8589,43.75451,36.74203,36.74203,0,-1,0,36.74203,87.19804,0,0,0,32.03833,38.67582,36.74203,0,0,0,318.7582,0,6.637492,-6.637492,413.0043,98.33416,0.1129722,40.41624,25.63067,0,350.7966
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.16236,47.19843,43.82846,40.24017,40.24017,0,-1,0,40.24017,27.73933,0,0,0,11.16236,42.35808,40.24017,0,0,7.374991,312.1207,0,31.19572,-31.19572,380.1211,90.50485,0.1129722,44.26419,8.929884,0,323.2831
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.42555,45.05809,42.84688,0,0,0,-1,0,0,0,0,0,0,7.42555,0,0,0,0,42.0369,280.925,7.42555,0,7.42555,387.1656,92.18211,0.112963,0,5.940441,0,288.3506
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,40.72908,40.72908,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,34.61135,287.608,0,23.23003,-23.23003,362.679,86.35197,0.112963,24.27538,0,0,287.608
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,38.87348,38.87348,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,60.4225,264.378,0,1.223709,-1.223709,361.3891,86.04485,0.112963,1.278776,0,0,264.378
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.07838,37.07838,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,61.78218,263.1543,0,19.60688,-19.60688,340.7216,81.12404,0.112963,20.48919,0,0,263.1543
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,35.49171,35.49171,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,83.5676,243.5474,0,22.12402,-22.12402,317.4009,75.57149,0.112963,23.1196,0,0,243.5474
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.90504,33.90504,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,108.1498,221.4234,0,31.71428,-31.71428,283.9711,67.61203,0.112963,33.14143,0,0,221.4234
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,32.74865,32.74865,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,143.3879,189.7091,0,32.61293,-32.61293,249.5941,59.42704,0.112963,34.08051,0,0,189.7091
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.88136,31.88136,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,179.6245,157.0962,0,20.67163,-20.67163,227.8042,54.239,0.112963,21.60185,0,0,157.0962
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.9939,30.9939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.593,136.4245,0,0,0,227.8042,54.239,0.112963,0,0,0,136.4245
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.18039,30.18039,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,202.593,136.4245,0,0.468309,-0.468309,227.3106,54.12147,0.112963,0.4893829,0,0,136.4245
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,29.5148,29.5148,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,203.1133,135.9562,0,16.0052,-16.0052,210.4397,50.10458,0.112963,16.72544,0,0,135.9562
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.81559,28.81559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.8969,119.951,0,0,0,210.4397,50.10458,0.112963,0,0,0,119.951
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.06259,28.06259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.8969,119.951,0,0,0,210.4397,50.10458,0.112963,0,0,0,119.951
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.48781,30.40442,27.55163,5.234986,5.234986,0,0,0,5.234986,200.3407,0,0,0,10.48781,5.510512,5.234986,0,0,220.8969,119.951,4.977298,0,4.977298,215.1615,51.22883,0.1129568,5.758485,8.390248,0,130.4388
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.16569,33.47987,27.06083,0,0,0,0,0,0,0,0,0,0,23.16569,0,0,0,0,215.9196,124.4306,23.16569,0,23.16569,237.1384,56.46142,0.1129281,0,18.53255,0,147.5963
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.83488,39.85881,28.66768,20.05223,20.05223,0,0,0,20.05223,193.6687,0,0,0,38.83488,21.10761,20.05223,0,0,192.7539,145.2797,17.72727,0,17.72727,253.956,60.4656,0.1129062,22.05745,31.06791,0,184.1146
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,55.43847,49.32109,32.35198,6.587469,6.587469,0,-1,0,6.587469,841.5746,0,0,0,55.43847,6.934178,6.587469,0,0,175.0266,161.2343,48.50429,0,48.50429,299.9712,71.42158,0.1128462,7.246216,44.35077,0,216.6727
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,65.08528,56.98561,36.02284,6.723416,6.723416,0,0,0,6.723416,968.0389,0,0,0,65.08528,7.07728,6.723416,0,0,126.5223,204.8881,58.008,0,58.008,355.0024,84.52422,0.1127745,7.395758,52.06822,0,269.9734
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,73.1106,63.37248,38.7659,7.056162,7.056162,0,0,0,7.056162,1036.124,0,0,0,73.1106,7.427539,7.056162,0,0,68.51434,257.0953,65.68305,0,65.68305,417.3148,99.36048,0.1126935,7.761778,58.48848,0,330.2059
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,66.3954,63.06837,40.76941,23.14741,23.14741,0,0,0,23.14741,286.8372,39.19842,0,0,66.3954,24.3657,23.14741,0,0,2.831286,316.2101,2.831286,0,2.831286,420.0009,100,0.11269,25.46215,53.11632,0,382.6055
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,56.29121,61.29135,42.61829,0,0,0,0,0,0,0,56.29121,0,0,56.29121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11269,0,45.03296,0,375.0494
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,49.42053,59.74596,43.52592,40.32686,40.32686,0,-1,0,40.32686,122.5499,6.9712,0,0,49.42053,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.11269,44.35955,39.53642,0,368.1787
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,42.07284,57.2119,43.64022,0,0,0,-1,0,0,0,42.07284,0,0,42.07284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11269,0,33.65827,0,360.8311
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.84772,50.78147,43.72089,25.08585,25.08585,0,-1,0,25.08585,91.07809,0,3.552714E-15,0,22.84772,26.40616,25.08585,0,0,0,318.7582,0,3.558444,-3.558444,416.2499,99.10693,0.11269,27.59444,18.27818,0,341.606
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.88656,46.60832,42.73259,22.68235,22.68235,0,-1,0,22.68235,56.81314,0,0,0,12.88656,23.87616,22.68235,0,0,3.953827,315.1998,0,10.9896,-10.9896,404.6659,96.34882,0.11269,24.95059,10.30925,0,328.0863
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,40.61478,40.61478,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,16.1645,304.2102,0,14.60422,-14.60422,389.2716,92.68354,0.11269,15.26141,0,0,304.2102
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39141,289.606,0,0,0,389.2716,92.68354,0.11269,0,0,0,289.606
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.93047,36.93047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39141,289.606,0,0,0,389.2716,92.68354,0.11269,0,0,0,289.606
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.39141,289.606,0,0,0,389.2716,92.68354,0.11269,0,0,0,289.606
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,33.7504,33.7504,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,32.39141,289.606,0,7.445928,-7.445928,381.4229,90.8148,0.11269,7.780994,0,0,289.606
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,32.60074,32.60074,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,40.66466,282.16,0,24.59444,-24.59444,355.4981,84.64224,0.11269,25.70119,0,0,282.16
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,31.72673,31.72673,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,67.99182,257.5656,0,41.18986,-41.18986,312.0802,74.30466,0.11269,43.0434,0,0,257.5656
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.8191,30.8191,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,113.7583,216.3757,0,6.553592,-6.553592,305.1721,72.65988,0.11269,6.848504,0,0,216.3757
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.00559,30.00559,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,121.0401,209.8221,0,60.29696,-60.29696,241.6135,57.52692,0.11269,63.01033,0,0,209.8221
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,29.34672,29.34672,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,188.0367,149.5252,0,23.71657,-23.71657,216.6141,51.57468,0.11269,24.78381,0,0,149.5252
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,28.62734,28.62734,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,214.3885,125.8086,0,27.95685,-27.95685,187.145,44.55824,0.11269,29.21491,0,0,125.8086
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.87434,27.87434,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,245.4516,97.85176,0,29.47847,-29.47847,156.0719,37.15991,0.11269,30.805,0,0,97.85176
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01188201,27.36655,27.36338,39.87803,39.87803,0,0,0,39.87803,0.02979587,0,0,0,0.01188201,41.97688,39.87803,0,0,278.2055,68.37329,0,41.96499,-41.96499,111.837,26.62779,0.11269,43.86583,0.009505603,0,68.38517
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.797276,27.89015,26.87258,27.91172,27.91172,20.25,0,7.39125,27.91172,13.60459,0,0,0,3.797276,8.064966,7.661718,0,0,324.8333,26.4083,0,4.26769,-4.26769,107.3384,25.55672,0.11269,30.70289,3.037821,81,30.20557
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.561197,30.53779,28.47943,11.51974,11.51974,81,0,22.761,11.51974,65.63687,0,0,0,7.561197,0,0,69.48026,66.00625,329.5751,22.14061,73.56744,0,73.56744,177.1306,42.17387,0.112786,12.67171,6.048958,81,29.70181
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.40565,40.39717,32.1839,15.35013,15.35013,0,-1,0,15.35013,185.0515,0,0,0,28.40565,16.15803,15.35013,0,0,256.0077,88.3513,12.24762,0,12.24762,188.7497,44.94032,0.1127709,16.88514,22.72452,0,116.757
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,49.23351,51.13866,35.88838,26.21648,26.21648,0,0,0,26.21648,187.7961,0,0,0,49.23351,27.59629,26.21648,0,0,243.7601,99.37417,21.63722,0,21.63722,209.2766,49.82766,0.1127443,28.83813,39.38681,0,148.6077
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,39.56471,50.88665,38.65161,0,0,0,0,0,0,0,0,0,0,39.56471,0,0,0,0,222.1228,118.8477,39.56471,0,39.56471,246.811,58.7644,0.1126955,0,31.65177,0,158.4124
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.22003,52.30699,40.68874,10.88161,10.88161,0,0,0,10.88161,342.0452,0,0,0,37.22003,11.45433,10.88161,0,0,182.5581,154.4559,25.7657,0,25.7657,271.2545,64.58427,0.1126638,11.96977,29.77602,0,191.6759
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.00828,50.203,42.504,30.1926,30.1926,0,0,0,30.1926,82.82918,0,0,0,25.00828,31.78168,30.1926,0,0,156.7924,177.645,0,6.773401,-6.773401,264.1147,62.88432,0.1126638,33.21186,20.00663,0,202.6533
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.23986,55.31157,43.45197,14.23828,14.23828,0,-1,0,14.23828,261.5475,0,0,0,37.23986,14.98766,14.23828,0,0,164.3184,170.8716,22.2522,0,22.2522,285.225,67.91057,0.1126365,15.66211,29.79189,0,208.1115
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.38232,49.82565,43.56626,36.66929,36.66929,0,-1,0,36.66929,55.58416,0,0,0,20.38232,38.59925,36.66929,0,0,142.0662,190.8986,0,18.21694,-18.21694,266.0226,63.3386,0.1126365,40.33622,16.30585,0,211.2809
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.651886,44.72538,43.64022,2.324851,2.324851,0,-1,0,2.324851,157.0805,0,0,0,3.651886,2.447211,2.324851,0,0,162.3073,172.6817,1.204675,0,1.204675,267.1655,63.6107,0.112635,2.557336,2.921509,0,176.3336
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.611229,43.68429,42.61829,20.65187,20.65187,0,-1,0,20.65187,17.48621,0,0,0,3.611229,21.73881,20.65187,0,0,161.1026,173.7659,0,18.12758,-18.12758,248.0573,59.06115,0.112635,22.71706,2.888983,0,177.3771
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,40.50049,40.50049,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,181.2444,155.6383,0,22.96502,-22.96502,223.8501,53.29753,0.112635,23.99845,0,0,155.6383
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,38.5911,38.5911,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,206.761,132.6733,0,13.43393,-13.43393,209.6895,49.92597,0.112635,14.03845,0,0,132.6733
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,36.77584,36.77584,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,221.6876,119.2393,0,36.33358,-36.33358,171.3905,40.80719,0.112635,37.96859,0,0,119.2393
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,35.20934,35.20934,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,262.0583,82.90578,0,64.00725,-64.00725,103.921,24.74304,0.112635,66.88757,0,0,82.90578
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,33.62267,33.62267,50.51799,17.95361,0,-1,0,17.95361,0,0,32.56438,37.61618,0,18.89853,17.95361,0,0,333.1774,18.89853,0,18.89853,-18.89853,84.00017,20,0.112635,55.56979,0,0,18.89853
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,32.46628,32.46628,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,31.57882,31.57882,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,30.67118,30.67118,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.85768,29.85768,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.19881,29.19881,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,28.47943,28.47943,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.73988,27.73988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112635,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.244941,27.54167,27.20874,36.15644,36.15644,81,0,22.761,36.15644,3.443207,0,0,0,1.244941,0,0,44.84356,42.60139,354.1758,0,43.84633,0,43.84633,125.5964,29.90386,0.1127223,39.77208,0.9959527,81,1.244941
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.25746,29.76849,26.71795,47.79682,47.79682,81,0,22.761,47.79682,23.55274,0,0,0,11.25746,0,0,33.20318,31.54302,310.3295,39.46169,42.80048,0,42.80048,166.2005,39.57148,0.1128042,52.5765,9.005967,81,50.71915
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.74392,37.33023,28.32479,19.98438,19.98438,81,0,22.761,19.98438,158.8437,0,0,0,31.74392,0,0,61.01562,57.96484,267.529,77.98212,89.70877,0,89.70877,251.3058,59.83458,0.1128801,21.98281,25.39514,81,109.7261
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,57.9022,49.80904,32.02927,2.365885,2.365885,0,-1,0,2.365885,2447.38,0,0,0,57.9022,2.490406,2.365885,0,0,177.8202,158.72,55.41179,0,55.41179,303.874,72.35081,0.112812,2.602474,46.32176,0,216.6222
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,54.45169,52.79232,35.74047,40.4597,40.4597,0,0,0,40.4597,134.5826,0,0,0,54.45169,42.58915,40.4597,0,0,122.4084,208.5906,11.86254,0,11.86254,315.1278,75.03027,0.1127974,44.50566,43.56136,0,263.0423
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,63.08358,59.13483,38.51715,18.66799,18.66799,0,0,0,18.66799,337.9238,0,0,0,63.08358,19.65052,18.66799,0,0,110.5459,219.2669,43.43307,0,43.43307,356.332,84.84079,0.1127441,20.53479,50.46687,0,282.3505
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,62.89961,61.47261,40.58117,18.51557,18.51557,0,0,0,18.51557,339.712,0,0,0,62.89961,19.49007,18.51557,0,0,67.11283,258.3567,43.40954,0,43.40954,397.5139,94.64598,0.1126908,20.36713,50.31969,0,321.2563
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,44.09346,56.55698,42.39643,40.53495,40.53495,0,0,0,40.53495,108.7789,0,0,0,44.09346,42.66837,40.53495,0,0,23.70329,297.4253,1.425093,0,1.425093,398.8659,94.96788,0.1126891,44.58845,35.27477,0,341.5187
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.17241,52.45264,43.33767,30.51223,30.51223,0,-1,0,30.51223,95.60889,0,0,0,29.17241,32.11814,30.51223,0,0,22.2782,298.7079,0,2.94573,-2.94573,395.7608,94.22858,0.1126891,33.56345,23.33792,0,327.8802
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,36.17438,54.94386,43.45197,27.74826,27.74826,0,-1,0,27.74826,130.3663,0,0,0,36.17438,29.20869,27.74826,0,0,25.55123,295.7621,6.965692,0,6.965692,402.369,95.80196,0.1126805,30.52308,28.93951,0,331.9365
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.88279,47.42088,43.52592,11.72127,11.72127,0,-1,0,11.72127,109.9095,0,0,0,12.88279,12.33818,11.72127,0,0,18.58554,302.0312,0.5446107,0,0.5446107,402.8857,95.92498,0.1126799,12.8934,10.30623,0,314.914
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.605926,43.56765,42.504,5.856049,5.856049,0,-1,0,5.856049,61.57609,0,8.881784E-16,0,3.605926,6.164262,5.856049,0,0,18.04093,302.5214,0,2.558336,-2.558336,400.189,95.2829,0.1126799,6.441654,2.884741,0,306.1273
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,40.38619,40.38619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88353,299.963,0,0,0,400.189,95.2829,0.1126799,0,0,0,299.963
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,38.46336,38.46336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88353,299.963,0,0,0,400.189,95.2829,0.1126799,0,0,0,299.963
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,36.6481,36.6481,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,20.88353,299.963,0,13.8519,-13.8519,385.5878,91.80643,0.1126799,14.47523,0,0,299.963
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.07487,35.07487,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,36.27452,286.1111,0,43.2732,-43.2732,339.9738,80.94599,0.1126799,45.2205,0,0,286.1111
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,33.4882,33.4882,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,84.35586,242.838,0,35.36169,-35.36169,302.6993,72.07113,0.1126799,36.95296,0,0,242.838
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6466,207.4763,0,0,0,302.6993,72.07113,0.1126799,0,0,0,207.4763
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,31.44435,31.44435,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,123.6466,207.4763,0,32.72076,-32.72076,268.2086,63.85907,0.1126799,34.1932,0,0,207.4763
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,30.53672,30.53672,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,160.003,174.7555,0,23.30316,-23.30316,243.645,58.01059,0.1126799,24.3518,0,0,174.7555
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,29.72322,29.72322,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,185.8954,151.4523,0,14.13632,-14.13632,228.744,54.46274,0.1126799,14.77245,0,0,151.4523
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.04417,29.04417,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,201.6024,137.316,0,4.725206,-4.725206,223.7632,53.27684,0.1126799,4.937841,0,0,137.316
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,28.34496,28.34496,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,206.8527,132.5908,0,14.87127,-14.87127,208.0875,49.54454,0.1126799,15.54048,0,0,132.5908
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,27.58524,27.58524,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,223.3763,117.7196,0,13.1779,-13.1779,194.1967,46.23723,0.1126799,13.7709,0,0,117.7196
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9908364,27.32547,27.06083,17.0542,17.0542,0,0,0,17.0542,5.809925,0,3.552714E-15,0,0.9908364,17.95179,17.0542,0,0,238.0184,104.5416,0,16.96096,-16.96096,176.3183,41.98047,0.1126799,18.75962,0.7926692,0,105.5325
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.810909,27.58945,26.57004,34.91824,34.91824,0,0,0,34.91824,10.91381,0,7.105427E-15,0,3.810909,36.75604,34.91824,0,0,256.8639,87.5807,0,32.94513,-32.94513,141.5911,33.7121,0.1126799,38.41006,3.048727,0,91.3916
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.70914,36.54424,28.15671,0,0,0,0,0,0,0,0,0,0,29.70914,0,0,0,0,293.4696,54.63556,29.70914,0,29.70914,169.7757,40.4227,0.1126435,0,23.76731,0,84.3447
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.20686,39.11156,31.88136,19.94896,19.94896,0,-1,0,19.94896,126.3567,0,0,0,25.20686,20.99891,19.94896,0,0,263.7605,81.37379,4.207952,0,4.207952,173.7677,41.37318,0.1126383,21.94386,20.16549,0,106.5807
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.46426,43.6935,35.58583,34.27337,34.27337,0,0,0,34.27337,80.13297,0,0,0,27.46426,36.07723,34.27337,0,0,259.5525,85.16095,0,8.612965,-8.612965,164.6888,39.21155,0.1126383,37.7007,21.97141,0,112.6252
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.64108,41.77787,38.38268,0,0,0,0,0,0,0,0,0,0,11.64108,0,0,0,0,269.1225,76.54798,11.64108,0,11.64108,175.7325,41.84099,0.1126241,0,9.31286,0,88.18906
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.74981,49.54599,40.42653,21.01753,21.01753,0,0,0,21.01753,141.5476,0,0,0,29.74981,22.12372,21.01753,0,0,257.4814,87.02496,7.626091,0,7.626091,182.9673,43.56355,0.1126147,23.11929,23.79985,0,116.7748
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.46594,52.75993,42.28213,72.34068,72.34068,20.25,0,7.39125,72.34068,46.26157,0,0,0,33.46594,54.8323,52.09068,0,0,249.8553,93.88844,0,21.36636,-21.36636,160.4451,38.20115,0.1126147,79.57475,26.77275,81,127.3544
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.94029,48.06279,43.22338,40.55487,40.55487,0,-1,0,40.55487,39.30548,0,0,0,15.94029,42.68933,40.55487,0,0,273.5957,72.52207,0,26.74905,-26.74905,132.2492,31.48783,0.1126147,44.61036,12.75223,0,88.46236
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.33833,46.44372,43.33767,39.40026,39.40026,0,-1,0,39.40026,26.23924,0,0,0,10.33833,41.47396,39.40026,0,0,303.3169,45.77303,0,31.13564,-31.13564,99.42933,23.6736,0.1126147,43.34029,8.270663,0,56.11135
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.97343,47.64238,43.41163,45.68559,27.18028,0,-1,0,27.18028,51.41019,0,18.50531,33.69368,13.97343,28.61082,27.18028,0,0,337.912,14.63739,0,14.63739,-14.63739,84.00017,20,0.1126147,50.25415,11.17875,0,28.61082
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.915043,43.55113,42.39643,31.54208,3.719291,0,-1,0,3.719291,105.2632,0,27.82279,33.95243,3.915043,3.915043,3.719291,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,34.69629,3.132035,0,3.915043
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,40.23828,40.23828,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,38.30873,38.30873,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.92696,34.92696,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,33.35374,33.35374,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.1839,32.1839,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,31.29644,31.29644,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,30.38881,30.38881,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,29.57531,29.57531,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.88954,28.88954,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.17688,28.17688,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,27.41716,27.41716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126147,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.87906,31.22662,26.88603,5.412199,5.412199,77.72799,0,21.93318,5.412199,293.3938,0,0,0,15.87906,0,0,72.31579,68.7,354.1758,0,84.57906,0,84.57906,164.2389,39.10442,0.1126868,5.953419,12.70325,81,15.87906
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.31783,35.43742,26.37507,65.1059,65.1059,81,0,22.761,65.1059,49.63886,0,0,0,32.31783,0,0,15.8941,15.09939,269.5967,76.12115,47.41722,0,47.41722,209.2228,49.81486,0.1127709,71.61649,25.85427,81,108.439
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,53.71245,43.8395,27.96846,34.2789,34.2789,81,0,22.761,34.2789,156.6924,0,0,0,53.71245,0,0,46.7211,44.38504,222.1795,118.7966,98.09749,0,98.09749,302.2863,71.97278,0.1128362,37.70679,42.96996,81,172.5091
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,79.8975,57.52008,31.69311,38.72879,38.72879,0,-1,0,38.72879,206.3,0,0,0,79.8975,40.76715,38.72879,0,0,124.082,207.0844,39.13035,0,39.13035,339.4086,80.81141,0.1127883,42.60167,63.918,0,286.9819
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,86.59799,64.87295,35.41776,53.60186,53.60186,0,0,0,53.60186,161.5578,0,0,0,86.59799,56.42301,53.60186,0,0,84.95169,242.3017,30.17499,0,30.17499,368.0351,87.62723,0.1127514,58.96204,69.2784,0,328.8997
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,71.28909,61.99948,38.23477,0,0,0,0,0,0,0,16.51239,0,0,71.28909,0,0,0,0,54.77671,269.4592,54.77671,0,54.77671,420.0009,100,0.1126846,0,57.03128,0,340.7483
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,77.15163,66.9015,40.27862,25.04256,25.04256,0,0,0,25.04256,308.0821,50.79105,0,0,77.15163,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1126846,27.54682,61.72131,0,395.9099
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,71.70419,66.86398,42.1275,1.704804,1.704804,0,0,0,1.704804,4206.007,69.90965,0,0,71.70419,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1126846,1.875285,57.36335,0,390.4624
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,68.39701,66.63203,43.07547,16.55286,16.55286,0,-1,0,16.55286,413.2036,50.97295,0,0,68.39701,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1126846,18.20814,54.71761,0,387.1552
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,55.32685,61.57964,43.18976,0,0,0,-1,0,0,0,55.32685,0,0,55.32685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126846,0,44.26148,0,374.0851
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,35.21743,54.41183,43.26372,5.878911,5.878911,0,-1,0,5.878911,599.0468,29.0291,0,0,35.21743,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1126846,6.466803,28.17395,0,353.9756
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.92198,47.71078,42.28213,24.78678,24.78678,0,-1,0,24.78678,72.30457,0,0,0,17.92198,26.09135,24.78678,0,0,0,318.7582,0,8.169374,-8.169374,411.3896,97.9497,0.1126846,27.26546,14.33758,0,336.6802
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,40.09037,40.09037,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.077082,310.5889,0,60.84378,-60.84378,347.2546,82.6795,0.1126846,63.58176,0,0,310.5889
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,38.16082,38.16082,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.68129,249.7451,0,64.68056,-64.68056,279.0753,66.44637,0.1126846,67.59119,0,0,249.7451
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,36.359,36.359,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.5486,185.0645,0,30.78986,-30.78986,246.6199,58.71891,0.1126846,32.1754,0,0,185.0645
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,34.7925,34.7925,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.7595,154.2746,0,46.82222,-46.82222,197.265,46.96775,0.1126846,48.92923,0,0,154.2746
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,33.226,33.226,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.7842,107.4524,0,14.6081,-14.6081,181.8667,43.30151,0.1126846,15.26546,0,0,107.4524
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.02927,32.02927,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.0154,92.84433,0,41.40804,-41.40804,138.2188,32.90917,0.1126846,43.2714,0,0,92.84433
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.14181,31.14181,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.0244,51.43629,0,7.755991,-7.755991,130.0432,30.96262,0.1126846,8.105011,0,0,51.43629
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.23418,30.23418,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.6422,43.6803,0,29.78806,-29.78806,98.64388,23.48659,0.1126846,31.12853,0,0,43.6803
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,29.44084,29.44084,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.74,13.89224,0,10.93088,-10.93088,87.12172,20.74323,0.1126846,11.42277,0,0,13.89224
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.74163,28.74163,48.7868,2.813295,0,-1,0,2.813295,0,0,45.97351,50.85219,0,2.961363,2.813295,0,0,350.8854,2.961363,0,2.961363,-2.961363,84.00017,20,0.1126846,53.66549,0,0,2.961363
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.02225,28.02225,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126846,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.2827,27.2827,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1127921,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.54476,27.97679,26.75829,13.615,13.615,81,0,22.761,13.615,33.38054,0,0,0,4.54476,0,0,67.385,64.01575,299.9576,48.79636,68.56051,0,68.56051,200.4783,47.73282,0.1128931,14.9765,3.635808,81,53.34112
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.22218,33.22544,26.24733,25.40073,25.40073,81,0,22.761,25.40073,99.29708,0,0,0,25.22218,0,0,55.59927,52.81931,231.3971,110.5008,78.04149,0,78.04149,274.5149,65.36057,0.1129825,27.9408,20.17774,81,135.723
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.09195,42.83495,27.834,0,0,72.31579,0,20.56389,0,0,0,0,0,51.09195,0,0,72.31579,68.7,153.3556,180.7382,119.7919,0,119.7919,388.1595,92.41875,0.1129943,0,40.87356,81,231.8301
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,69.30194,53.31643,31.53848,7.209136,7.209136,0,-1,0,7.209136,961.3071,28.14969,0,0,69.30194,7.588564,7.209136,0,0,33.56368,288.5509,33.56368,0,33.56368,420.0009,100,0.1129534,7.93005,55.44156,0,357.8528
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,86.18771,64.50218,35.26312,25.93139,25.93139,0,0,0,25.93139,332.3683,58.89152,0,0,86.18771,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,28.52453,68.95017,0,404.946
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,75.91663,63.68765,38.08014,3.265334,3.265334,0,0,0,3.265334,2324.927,72.47943,0,0,75.91663,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,3.591867,60.7333,0,394.6749
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,66.979,62.53537,40.12399,2.882685,2.882685,0,0,0,2.882685,2323.493,63.94459,0,0,66.979,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,3.170954,53.5832,0,385.7372
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,74.15472,67.71834,41.97959,27.7896,27.7896,0,0,0,27.7896,266.8434,44.90252,0,0,74.15472,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,30.56856,59.32378,0,392.913
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,82.04885,72.3812,42.92083,53.57275,53.57275,0,-1,0,53.57275,153.1541,25.65648,0,0,82.04885,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,58.93003,65.63908,0,400.8071
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,67.55639,66.23677,43.03513,41.04468,41.04468,0,-1,0,41.04468,164.5923,24.35146,0,0,67.55639,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,45.14915,54.04511,0,386.3146
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,40.63968,56.16643,43.14942,33.11609,33.11609,0,-1,0,33.11609,122.7188,5.780636,0,0,40.63968,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1129534,36.4277,32.51174,0,359.3979
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.46734,47.7636,42.16784,33.62167,33.62167,0,-1,0,33.62167,54.92691,0,7.105427E-15,0,18.46734,35.39123,33.62167,0,0,0,318.7582,0,16.92389,-16.92389,402.1615,95.75255,0.1129534,36.98383,14.77387,0,337.2256
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,39.97608,39.97608,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.80432,301.8344,0,12.73258,-12.73258,388.7402,92.557,0.1129534,13.30555,0,0,301.8344
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.00618,38.00618,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.95163,289.1017,0,36.56927,-36.56927,350.1928,83.37907,0.1129534,38.21488,0,0,289.1017
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,36.23126,36.23126,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.58415,252.5325,0,35.23442,-35.23442,313.0525,74.53615,0.1129534,36.81997,0,0,252.5325
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,34.65804,34.65804,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.7335,217.2981,0,63.6595,-63.6595,245.9494,58.55927,0.1129534,66.52418,0,0,217.2981
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.09153,33.09153,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.4663,153.6386,0,8.493567,-8.493567,236.9964,56.42761,0.1129534,8.875776,0,0,153.6386
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.90153,31.90153,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.9036,145.145,0,10.08119,-10.08119,226.3699,53.8975,0.1129534,10.53484,0,0,145.145
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.01407,31.01407,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.1049,135.0638,0,9.268255,-9.268255,216.6003,51.5714,0.1129534,9.685328,0,0,135.0638
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.09971,30.09971,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.403,125.7956,0,51.62801,-51.62801,162.1796,38.61412,0.1129534,53.95127,0,0,125.7956
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.27276,29.27276,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.7674,74.16755,0,11.74421,-11.74421,149.8002,35.66663,0.1129534,12.2727,0,0,74.16755
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,28.57355,28.57355,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.8165,62.42334,0,4.142735,-4.142735,145.4333,34.62691,0.1129534,4.329158,0,0,62.42334
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.85417,27.85417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.4196,58.28061,0,0,0,145.4333,34.62691,0.1129534,0,0,0,58.28061
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.11462,27.11462,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.4196,58.28061,0,7.982212,-7.982212,137.0193,32.62358,0.1129534,8.341412,0,0,58.28061
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.46727,31.06712,26.57004,11.78346,11.78346,0,0,0,11.78346,139.7491,0,0,0,16.46727,12.40364,11.78346,0,0,298.2887,50.2984,4.063632,0,4.063632,140.8744,33.54147,0.1129485,12.9618,13.17382,0,66.76567
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.91128,34.39337,26.05908,0,0,0,0,0,0,0,0,0,0,29.91128,0,0,0,0,294.2251,53.95567,29.91128,0,29.91128,169.2508,40.29772,0.1129121,0,23.92902,0,83.86694
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,59.73092,45.48079,27.64575,0,0,0,0,0,0,0,0,0,0,59.73092,0,0,0,0,264.3138,80.87582,59.73092,0,59.73092,225.9165,53.78953,0.1128394,0,47.78474,0,140.6067
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,77.10375,56.04709,31.3704,7.551252,7.551252,0,-1,0,7.551252,1021.073,0,0,0,77.10375,7.948686,7.551252,0,0,204.5829,134.6337,69.15507,0,69.15507,291.5227,69.41004,0.1127553,8.306377,61.683,0,211.7374
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,92.0231,66.86053,35.11521,10.63875,10.63875,0,0,0,10.63875,864.9803,0,0,0,92.0231,11.19868,10.63875,0,0,135.4278,196.8732,80.82442,0,80.82442,368.1995,87.66638,0.1126573,11.70263,73.61848,0,288.8963
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,92.45459,70.7559,37.9524,62.65135,62.65135,26.6927,0,9.021254,62.65135,147.57,0,0,0,92.45459,37.85121,35.95865,0,0,54.60338,269.6152,54.60338,0,54.60338,420.0009,100,0.1126106,68.91649,73.96368,81,362.0698
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,93.93073,74.19131,40.00969,0,0,0,0,0,0,0,93.93073,0,0,93.93073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,0,75.14458,0,412.689
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,93.0884,76.27229,41.8653,2.806027,2.806027,0,0,0,2.806027,3317.444,90.13468,0,0,93.0884,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,3.08663,74.47072,0,411.8466
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,78.1744,70.49794,42.81326,58.62711,58.62711,0,-1,0,58.62711,133.3417,16.46166,0,0,78.1744,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,64.48982,62.53952,0,396.9326
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,66.38641,65.62119,42.92083,3.174619,3.174619,0,-1,0,3.174619,2091.161,63.04471,0,0,66.38641,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,3.492081,53.10913,0,385.1447
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,46.57189,58.15469,43.03513,33.27709,33.27709,0,-1,0,33.27709,139.9518,11.54337,0,0,46.57189,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,36.6048,37.25751,0,365.3301
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.62361,48.00912,42.05354,9.018921,9.018921,0,-1,0,9.018921,217.5827,10.13001,0,0,19.62361,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,9.920814,15.69889,0,338.3818
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126106,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.07663,36.07663,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1126106,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,34.5303,34.5303,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1126106,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.95707,32.95707,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1126106,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,31.76707,31.76707,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1126106,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.85943,30.85943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1126106,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.93163,29.93163,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1126106,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.09796,29.09796,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1126106,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,28.41892,28.41892,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1126106,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,27.68609,27.68609,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1126106,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.96671,26.96671,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1126106,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.34316,30.29416,26.39524,25.95348,25.95348,0,0,0,25.95348,55.2649,0,0,0,14.34316,27.31945,25.95348,0,0,319.1667,31.50818,0,12.97629,-12.97629,103.5345,24.65102,0.1126106,28.54883,11.47453,0,45.85134
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.49195,32.92419,25.88428,33.34089,33.34089,81,0,22.761,33.34089,76.4585,0,0,0,25.49195,0,0,47.65911,45.27615,333.5848,18.53189,70.7681,0,70.7681,170.671,40.63587,0.1127085,36.67498,20.39356,81,44.02383
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.28329,39.64642,27.47767,0,0,72.31579,0,20.56389,0,0,0,0,0,42.28329,0,0,72.31579,68.7,262.8167,82.22318,110.9833,0,110.9833,275.959,65.70439,0.1127313,0,33.82663,81,124.5065
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,68.23698,52.53465,31.20232,26.6099,26.6099,0,-1,0,26.6099,256.4346,0,0,0,68.23698,28.01042,26.6099,0,0,151.8334,182.1081,40.22657,0,40.22657,314.1213,74.79063,0.1126827,29.27089,54.58959,0,250.3451
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,81.58339,62.19374,34.96058,2.728083,2.728083,0,0,0,2.728083,2990.503,0,0,0,81.58339,2.871666,2.728083,0,0,111.6069,218.312,78.71172,0,78.71172,388.7938,92.56976,0.1125876,3.000891,65.26672,0,299.8954
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,66.14561,59.46524,37.79776,1.3546,1.3546,0,0,0,1.3546,4883.037,31.82458,0,0,66.14561,1.425895,1.3546,0,0,32.89514,289.1526,32.89514,0,32.89514,420.0009,100,0.1125479,1.49006,52.91649,0,355.2982
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,92.47658,73.28981,39.86178,1.478389,1.478389,0,0,0,1.478389,6255.227,90.92038,0,0,92.47658,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1125479,1.626228,73.98126,0,411.2348
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,77.39627,68.83076,41.751,0,0,0,0,0,0,0,77.39627,0,0,77.39627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125479,0,61.91702,0,396.1545
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,78.5592,70.52551,42.69897,44.08471,44.08471,0,-1,0,44.08471,178.2005,32.15424,0,0,78.5592,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1125479,48.49319,62.84736,0,397.3174
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,62.29885,63.85154,42.81326,47.59159,47.59159,0,-1,0,47.59159,130.9031,12.20244,0,0,62.29885,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1125479,52.35075,49.83908,0,381.0571
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,41.54781,56.23486,42.92083,11.48911,11.48911,0,-1,0,11.48911,361.6276,29.454,0,0,41.54781,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1125479,12.63803,33.23824,0,360.306
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.985479,44.90995,41.93925,45.11618,45.11618,0,-1,0,45.11618,22.13281,0,0,0,9.985479,47.49071,45.11618,0,0,0,318.7582,0,37.50523,-37.50523,380.4669,90.58717,0.1125479,49.6278,7.988383,0,328.7437
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,39.70715,39.70715,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.67248,281.253,0,31.97159,-31.97159,346.7658,82.56313,0.1125479,33.41032,0,0,281.253
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,37.72381,37.72381,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.19647,249.2814,0,41.38877,-41.38877,303.1382,72.17563,0.1125479,43.25127,0,0,249.2814
