Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.77362,51.62129,29.62909,0,0,0,-1,0,0,0,0,0,0,70.77362,0,0,0,0,170.4574,165.3466,70.77362,0,70.77362,325.4325,77.48378,0.1125297,0,56.61889,0,236.1202
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,86.68461,62.45716,33.46803,0,0,0,0,0,0,0,0,0,0,86.68461,0,0,0,0,99.68376,229.0428,86.68461,0,86.68461,407.6688,97.0638,0.1124282,0,69.34769,0,315.7274
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,97.31368,70.98457,36.39934,33.25806,33.25806,0,0,0,33.25806,292.6018,49.30605,0,0,97.31368,35.00848,33.25806,0,0,12.99915,307.059,12.99915,0,12.99915,420.0009,100,0.112413,36.58386,77.85094,0,404.3727
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,92.1496,71.35619,38.51715,0,0,0,0,0,0,0,92.1496,0,0,92.1496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112413,0,73.71968,0,410.9078
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,94.90326,75.23113,40.42653,29.19441,29.19441,0,0,0,29.19441,325.0734,64.1723,0,0,94.90326,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.112413,32.11385,75.92261,0,413.6615
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,83.59551,71.20649,41.44846,44.31373,44.31373,0,-1,0,44.31373,188.6447,36.94948,0,0,83.59551,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.112413,48.7451,66.87641,0,402.3537
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,67.19868,64.42068,41.63671,0,0,0,-1,0,0,0,67.19868,0,0,67.19868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112413,0,53.75894,0,385.9569
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.33167,55.97233,41.79134,43.88475,43.88475,0,-1,0,43.88475,101.0184,0,0,0,44.33167,46.19447,43.88475,0,0,0,318.7582,0,1.862803,-1.862803,418.0373,99.53249,0.112413,48.27322,35.46533,0,363.0899
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.26219,45.62977,40.76941,5.51573,5.51573,0,-1,0,5.51573,294.8329,8.386377,0,0,16.26219,5.806032,5.51573,0,0,2.069781,316.8954,2.069781,0,2.069781,420.0009,100,0.1124105,6.067303,13.00975,0,333.1576
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,38.47681,38.47681,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1124105,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,36.359,36.359,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1124105,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,34.58408,34.58408,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1124105,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1124105,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,31.44435,31.44435,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1124105,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.23418,30.23418,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1124105,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1124105,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,28.32479,28.32479,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1124105,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,27.47767,27.47767,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1124105,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.73812,26.73812,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1124105,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.94478,25.94478,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1124105,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.20523,25.20523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1124105,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.62032,24.62032,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1124105,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.99069,32.59005,24.04885,0,0,0,0,0,0,0,0,0,0,30.99069,0,0,0,0,316.5419,33.8705,30.99069,0,30.99069,149.1032,35.50068,0.1123743,0,24.79255,0,64.86119
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,58.81633,42.9431,25.66241,43.60201,43.60201,0,0,0,43.60201,134.8936,0,0,0,58.81633,45.89686,43.60201,0,0,285.5512,61.76212,12.91947,0,12.91947,161.3596,38.41889,0.1123592,47.96222,47.05307,0,120.5785
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,78.25999,54.17493,29.44084,32.54898,32.54898,0,-1,0,32.54898,240.4376,0,0,0,78.25999,34.26209,32.54898,0,0,272.6317,73.38965,43.99791,0,43.99791,203.0997,48.35698,0.1123078,35.80388,62.60799,0,151.6496
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,79.10368,59.18204,33.32012,4.629015,4.629015,0,0,0,4.629015,1708.866,0,0,0,79.10368,4.872648,4.629015,0,0,228.6339,112.9878,74.23103,0,74.23103,273.5215,65.12403,0.1122212,5.091917,63.28295,0,192.0914
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,98.76865,71.48164,36.25143,30.21559,30.21559,0,0,0,30.21559,326.8798,0,0,0,98.76865,31.80588,30.21559,0,0,154.4028,179.7957,66.96278,0,66.96278,337.0479,80.24935,0.1121431,33.23714,79.01492,0,278.5644
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,99.71858,74.83035,38.36924,26.74313,26.74313,0,0,0,26.74313,372.8755,0,0,0,99.71858,28.15066,26.74313,0,0,87.44003,240.0622,71.56792,0,71.56792,404.9432,96.41486,0.1120599,29.41744,79.77486,0,339.7808
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,94.85748,75.05396,40.31224,45.44222,45.44222,0,0,0,45.44222,208.7431,31.15145,0,0,94.85748,47.83392,45.44222,0,0,15.87211,304.4733,15.87211,0,15.87211,420.0009,100,0.1120414,49.98644,75.88599,0,399.3308
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,84.58398,71.51134,41.33416,9.191622,9.191622,0,-1,0,9.191622,920.2292,74.90859,0,0,84.58398,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1120414,10.11078,67.66719,0,403.3422
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,64.54623,63.18429,41.4888,24.7838,24.7838,0,-1,0,24.7838,260.4372,38.45802,0,0,64.54623,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1120414,27.26218,51.63698,0,383.3044
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,43.22509,55.4561,41.67704,31.20181,31.20181,0,-1,0,31.20181,138.5339,10.38108,0,0,43.22509,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1120414,34.32199,34.58007,0,361.9833
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.54087,45.90696,40.65512,7.891765,7.891765,0,-1,0,7.891765,222.2681,9.233753,0,0,17.54087,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1120414,8.680942,14.0327,0,336.2991
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120414,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,36.19092,36.19092,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1120414,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,34.416,34.416,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1120414,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.84278,32.84278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1120414,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,31.27627,31.27627,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1120414,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.0661,30.0661,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1120414,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.09796,29.09796,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1120414,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.13654,28.13654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1120414,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.2827,27.2827,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1120414,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,26.54987,26.54987,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1120414,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.75653,25.75653,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1120414,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.01698,25.01698,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1120414,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,24.43207,24.43207,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1120414,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.95122,32.96259,23.8606,62.17967,62.17967,0,0,0,62.17967,52.99356,0,7.105427E-15,0,32.95122,65.45229,62.17967,0,0,272.7303,73.30094,0,32.50106,-32.50106,127.007,30.2397,0.1120414,68.39764,26.36097,0,106.2522
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.14453,43.16296,25.46744,44.31506,44.31506,0,0,0,44.31506,135.7203,0,0,0,60.14453,46.64743,44.31506,0,0,308.8426,40.79988,13.4971,0,13.4971,139.8115,33.28838,0.1120257,48.74657,48.11562,0,100.9444
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,71.62436,51.48989,29.25259,13.25792,13.25792,0,-1,0,13.25792,540.2384,0,0,0,71.62436,13.9557,13.25792,0,0,295.3455,52.94726,57.66866,0,57.66866,194.5208,46.31438,0.1119587,14.58371,57.29949,0,124.5716
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,82.69355,60.41005,33.14532,21.13031,21.13031,0,0,0,21.13031,391.3503,0,0,0,82.69355,22.24243,21.13031,0,0,237.6768,104.8491,60.45111,0,60.45111,251.8697,59.96886,0.1118886,23.24334,66.15484,0,187.5426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,86.43008,65.68435,36.11697,2.772763,2.772763,0,0,0,2.772763,3117.11,0,0,0,86.43008,2.918698,2.772763,0,0,177.2257,159.2551,83.51138,0,83.51138,331.0956,78.83212,0.1117919,3.050039,69.14406,0,245.6851
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,88.1278,69.13778,38.23477,15.00421,15.00421,0,0,0,15.00421,587.3537,0,0,0,88.1278,15.79391,15.00421,0,0,93.71436,234.4153,72.33389,0,72.33389,399.7175,95.17065,0.1117083,16.50463,70.50224,0,322.5431
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,77.96336,67.1068,40.16433,0,0,0,0,0,0,0,56.58289,0,0,77.96336,0,0,0,0,21.38047,299.5158,21.38047,0,21.38047,420.0009,100,0.1116836,0,62.37069,0,377.4792
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,73.89309,66.63654,41.18625,11.29506,11.29506,0,-1,0,11.29506,654.2073,62.00356,0,0,73.89309,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1116836,12.42456,59.11447,0,392.6513
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,59.85846,61.22126,41.3745,0,0,0,-1,0,0,0,59.85846,0,0,59.85846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116836,0,47.88677,0,378.6167
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,43.72606,55.50621,41.56275,25.73681,25.73681,0,-1,0,25.73681,169.897,16.63468,0,0,43.72606,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1116836,28.31049,34.98085,0,362.4843
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.3335,46.65826,40.54082,53.08849,53.08849,0,-1,0,53.08849,38.30114,0,0,0,20.3335,55.88262,53.08849,0,0,0,318.7582,0,35.54912,-35.54912,382.5288,91.0781,0.1116836,58.39734,16.2668,0,339.0917
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,38.2146,38.2146,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.49902,283.2091,0,50.09079,-50.09079,329.7285,78.50661,0.1116836,52.34487,0,0,283.2091
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.05646,36.05646,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.15545,233.1183,0,33.26487,-33.26487,294.6642,70.158,0.1116836,34.76179,0,0,233.1183
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,34.28154,34.28154,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.1164,199.8535,0,11.76833,-11.76833,282.2593,67.20446,0.1116836,12.2979,0,0,199.8535
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,32.71503,32.71503,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.1923,188.0851,0,28.43853,-28.43853,252.2825,60.06713,0.1116836,29.71826,0,0,188.0851
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.14181,31.14181,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.7907,159.6466,0,16.81769,-16.81769,234.5551,55.84633,0.1116836,17.57449,0,0,159.6466
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.91147,29.91147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.477,142.8289,0,0,0,234.5551,55.84633,0.1116836,0,0,0,142.8289
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.95005,28.95005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.477,142.8289,0,0,0,234.5551,55.84633,0.1116836,0,0,0,142.8289
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.96846,27.96846,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.477,142.8289,0,15.48484,-15.48484,218.2326,51.96004,0.1116836,16.18166,0,0,142.8289
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.11462,27.11462,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.6824,127.3441,0,35.30725,-35.30725,181.0155,43.09884,0.1116836,36.89608,0,0,127.3441
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,26.36162,26.36162,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.9127,92.03681,0,25.37457,-25.37457,154.2683,36.73048,0.1116836,26.51643,0,0,92.03681
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,25.56156,25.56156,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.1067,66.66224,0,25.624,-25.624,127.2583,30.29953,0.1116836,26.77708,0,0,66.66224
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.8489,24.8489,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.5778,41.03824,0,35.77456,-35.77456,89.54858,21.32105,0.1116836,37.38442,0,0,41.03824
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.25727,24.25727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.3273,5.26368,0,0,0,89.54858,21.32105,0.1116836,0,0,0,5.26368
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.1651,31.09202,23.67235,52.64864,52.64864,21.8413,0,7.79385,52.64864,51.59696,0,0,0,27.1651,32.42878,30.80734,0,0,348.3273,5.26368,0,5.26368,-5.26368,84.00017,20,0.1116836,57.91351,21.73208,81,32.42878
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.71864,37.7109,25.27919,30.677,30.677,81,0,22.761,30.677,142.5128,0,0,0,43.71864,0,0,50.323,47.80685,354.1758,0,91.52549,0,91.52549,170.8289,40.67346,0.1117544,33.7447,34.97491,81,43.71864
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,51.82275,44.45748,29.08451,13.41637,13.41637,0,-1,0,13.41637,386.2649,0,0,0,51.82275,14.1225,13.41637,0,0,262.6503,82.37294,37.70025,0,37.70025,206.5945,49.18906,0.1117109,14.75801,41.4582,0,134.1957
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,62.12564,52.37904,32.97724,0,0,0,0,0,0,0,0,0,0,62.12564,0,0,0,0,224.9501,116.3032,62.12564,0,62.12564,265.532,63.22179,0.1116393,0,49.70051,0,178.4288
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,85.91764,65.25083,35.94889,47.177,47.177,0,0,0,47.177,182.1176,0,0,0,85.91764,49.66,47.177,0,0,162.8244,172.2162,36.25764,0,36.25764,299.929,71.41154,0.1115975,51.8947,68.73411,0,258.1339
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,85.97944,67.9791,38.08014,19.73786,19.73786,0,0,0,19.73786,435.6067,0,0,0,85.97944,20.7767,19.73786,0,0,126.5668,204.8481,65.20274,0,65.20274,361.7858,86.13931,0.1115225,21.71165,68.78355,0,290.8275
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,70.91447,64.02741,40.05003,24.14882,24.14882,0,0,0,24.14882,293.6561,0,0,0,70.91447,25.41981,24.14882,0,0,61.36404,263.5306,45.49467,0,45.49467,404.9458,96.41548,0.1114702,26.5637,56.73158,0,334.4451
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,61.45245,61.48441,41.07196,3.039105,3.039105,0,-1,0,3.039105,2022.057,42.38402,0,0,61.45245,3.199058,3.039105,0,0,15.86937,304.4758,15.86937,0,15.86937,420.0009,100,0.111452,3.343016,49.16196,0,365.9282
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,54.74685,59.15575,41.26021,51.99349,51.99349,0,-1,0,51.99349,105.2956,0.01686206,0,0,54.74685,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.111452,57.19284,43.79748,0,373.5051
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.26133,53.48551,41.44846,0,0,0,-1,0,0,0,38.26133,0,0,38.26133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111452,0,30.60906,0,357.0196
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.12126,45.27415,40.46687,22.92529,22.92529,0,-1,0,22.92529,70.32087,0,0,0,16.12126,24.13188,22.92529,0,0,0,318.7582,0,8.010619,-8.010619,411.5569,97.98954,0.111452,25.21782,12.89701,0,334.8795
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,38.10031,38.10031,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.900688,310.7476,0,7.78759,-7.78759,403.3481,96.03506,0.111452,8.138031,0,0,310.7476
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.92872,35.92872,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.55357,302.96,0,21.06443,-21.06443,381.1442,90.74844,0.111452,22.01233,0,0,302.96
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.14708,34.14708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.95849,281.8956,0,0,0,381.1442,90.74844,0.111452,0,0,0,281.8956
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,32.5604,32.5604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.95849,281.8956,0,0,0,381.1442,90.74844,0.111452,0,0,0,281.8956
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.9939,30.9939,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.95849,281.8956,0,22.94252,-22.94252,356.9607,84.99046,0.111452,23.97494,0,0,281.8956
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.76356,29.76356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.45019,258.9531,0,0,0,356.9607,84.99046,0.111452,0,0,0,258.9531
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.79542,28.79542,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.45019,258.9531,0,6.839826,-6.839826,349.7509,83.27384,0.111452,7.147618,0,0,258.9531
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.81383,27.81383,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.05,252.1132,0,35.79884,-35.79884,312.0156,74.28927,0.111452,37.40979,0,0,252.1132
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.94654,26.94654,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.8265,216.3144,0,34.21494,-34.21494,275.9499,65.70222,0.111452,35.7546,0,0,216.3144
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.20699,26.20699,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.8431,182.0995,0,23.26597,-23.26597,251.4254,59.86306,0.111452,24.31293,0,0,182.0995
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,25.39348,25.39348,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.6942,158.8335,0,23.85613,-23.85613,226.2788,53.8758,0.111452,24.92966,0,0,158.8335
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.201,134.9774,0,0,0,226.2788,53.8758,0.111452,0,0,0,134.9774
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.08918,24.08918,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.201,134.9774,0,11.1887,-11.1887,214.4849,51.06773,0.111452,11.69219,0,0,134.9774
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.94537,30.8745,23.52444,58.48466,58.48466,0,0,0,58.48466,46.07253,0,7.105427E-15,0,26.94537,61.56281,58.48466,0,0,216.6328,123.7887,0,34.61744,-34.61744,177.9949,42.37965,0.111452,64.33313,21.55629,0,150.734
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.73785,37.55661,25.13128,17.2022,17.2022,0,0,0,17.2022,254.2573,0,0,0,43.73785,18.10758,17.2022,0,0,255.0967,89.17123,25.63027,0,25.63027,202.3099,48.16893,0.1114226,18.92242,34.99028,0,132.9091
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,71.37703,50.9987,28.90971,34.90578,34.90578,0,-1,0,34.90578,204.4848,0,0,0,71.37703,36.74293,34.90578,0,0,229.4664,112.2385,34.63411,0,34.63411,235.1667,55.99196,0.1113828,38.39636,57.10163,0,183.6155
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,84.13842,60.58349,32.80916,12.38472,12.38472,0,0,0,12.38472,679.3731,0,0,0,84.13842,13.03654,12.38472,0,0,194.8323,143.4092,71.10188,0,71.10188,302.6199,72.0522,0.1113014,13.62319,67.31074,0,227.5476
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,85.57829,64.91028,35.79425,16.95482,16.95482,0,0,0,16.95482,504.743,0,0,0,85.57829,17.84718,16.95482,0,0,123.7304,207.4008,67.7311,0,67.7311,366.8752,87.35107,0.1112238,18.6503,68.46262,0,292.9791
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,81.7845,65.96646,37.93223,58.35198,58.35198,0,0,0,58.35198,140.1572,0,0,0,81.7845,61.42313,58.35198,0,0,55.99931,268.3589,20.36137,0,20.36137,386.1917,91.95023,0.1112006,64.18718,65.4276,0,350.1433
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,65.8571,61.8223,39.8954,0,0,0,0,0,0,0,30.21915,0,0,65.8571,0,0,0,0,35.63795,286.6841,35.63795,0,35.63795,420.0009,100,0.1111598,0,52.68568,0,352.5412
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,62.85197,61.89452,40.95766,33.52105,33.52105,0,-1,0,33.52105,187.5,27.56665,0,0,62.85197,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1111598,36.87316,50.28158,0,381.6102
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,54.19456,58.8203,41.14591,4.396285,4.396285,0,-1,0,4.396285,1232.735,49.5669,0,0,54.19456,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1111598,4.835913,43.35565,0,372.9528
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.16687,51.97606,41.33416,11.0587,11.0587,0,-1,0,11.0587,308.9591,22.52613,0,0,34.16687,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1111598,12.16457,27.33349,0,352.9251
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.31717,43.95439,40.31224,5.929113,5.929113,0,-1,0,5.929113,207.7404,6.075994,0,0,12.31717,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1111598,6.522025,9.853733,0,331.0754
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.98602,37.98602,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1111598,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,35.79425,35.79425,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1111598,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.01933,34.01933,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1111598,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,32.42594,32.42594,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1111598,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.85943,30.85943,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1111598,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1111598,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,28.66768,28.66768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1111598,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,27.68609,27.68609,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1111598,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.83224,26.83224,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1111598,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.07253,26.07253,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1111598,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.25902,25.25902,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1111598,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,24.55981,24.55981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1111598,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.95472,23.95472,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1111598,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.7403,28.98398,23.38997,0,0,0,0,0,0,0,0,0,0,20.7403,0,0,0,0,190.4032,147.3954,20.7403,0,20.7403,259.0445,61.67714,0.1111362,0,16.59224,0,168.1357
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.23867,29.38717,24.99681,6.498725,6.498725,0,0,0,6.498725,249.8747,0,0,0,16.23867,6.840764,6.498725,0,0,169.6629,166.0616,9.397908,0,9.397908,267.9601,63.7999,0.1111254,7.148598,12.99094,0,182.3003
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.05502,40.02827,28.7618,30.50932,30.50932,0,-1,0,30.50932,128.0101,0,0,0,39.05502,32.11507,30.50932,0,0,160.265,174.5197,6.939952,0,6.939952,274.5439,65.36748,0.1111175,33.56025,31.24402,0,213.5748
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.06514,45.51625,32.65453,42.91486,42.91486,0,0,0,42.91486,100.3502,7.105427E-15,0,0,43.06514,45.17354,42.91486,0,0,153.325,180.7657,0,2.1084,-2.1084,272.3215,64.83833,0.1111175,47.20635,34.45211,0,223.8308
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.17849,39.11956,35.62617,55.86288,55.86288,0,0,0,55.86288,21.80069,0,0,0,12.17849,58.80303,55.86288,0,0,155.6677,178.6573,0,46.62454,-46.62454,223.1749,53.13678,0.1111175,61.44917,9.742793,0,190.8358
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,59.43486,56.91076,37.7776,67.13871,67.13871,81,0,22.761,67.13871,88.52547,0,0,0,59.43486,0,0,13.86129,13.16822,207.4727,132.0328,72.60308,0,72.60308,292.0522,69.53611,0.11121,73.85258,47.54789,81,191.4676
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.11627,50.25396,39.74749,34.0503,34.0503,81,0,22.761,34.0503,100.1937,0,0,0,34.11627,0,0,46.9497,44.60221,134.8697,197.3755,78.71848,0,78.71848,366.7312,87.31676,0.1112953,37.45534,27.29301,81,231.4918
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.24406,50.10812,40.80303,33.91932,33.91932,0,-1,0,33.91932,89.1647,0,0,0,30.24406,35.70455,33.91932,0,0,56.15118,268.2222,0,5.46049,-5.46049,360.9753,85.94633,0.1112953,37.31125,24.19525,0,298.4662
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.05594,43.66417,40.99128,54.1082,54.1082,0,-1,0,54.1082,16.73672,0,7.105427E-15,0,9.05594,56.95601,54.1082,0,0,62.21839,262.7617,0,47.90006,-47.90006,310.4842,73.92466,0.1112953,59.51902,7.244752,0,271.8176
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.965472,43.86951,41.21987,0,0,0,-1,0,0,0,0,0,0,8.965472,0,0,0,0,115.4407,214.8616,8.965472,0,8.965472,318.9896,75.94975,0.1112851,0,7.172378,0,223.8271
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.977129,40.77095,40.19794,9.827579,9.827579,0,-1,0,9.827579,20.11817,0,1.776357E-15,0,1.977129,10.34482,9.827579,0,0,106.4752,222.9305,0,8.367692,-8.367692,310.1693,73.84968,0.1112851,10.81034,1.581703,0,224.9077
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,37.85827,37.85827,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,115.7726,214.5629,0,21.79123,-21.79123,287.1993,68.38065,0.1112851,22.77184,0,0,214.5629
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,35.65979,35.65979,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,139.9851,192.7716,0,17.24426,-17.24426,269.0222,64.05279,0.1112851,18.02025,0,0,192.7716
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1454,175.5274,0,0,0,269.0222,64.05279,0.1112851,0,0,0,175.5274
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,32.31837,32.31837,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,159.1454,175.5274,0,70.37677,-70.37677,194.8386,46.39006,0.1112851,73.54372,0,0,175.5274
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,30.74514,30.74514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3418,105.1506,0,0,0,194.8386,46.39006,0.1112851,0,0,0,105.1506
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,29.5148,29.5148,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,237.3418,105.1506,0,17.12377,-17.12377,176.7886,42.09244,0.1112851,17.89434,0,0,105.1506
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,28.55338,28.55338,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,256.3682,88.02682,0,49.76359,-49.76359,124.3332,29.60307,0.1112851,52.00295,0,0,88.02682
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,27.57179,27.57179,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,311.6611,38.26323,0,8.875861,-8.875861,114.9772,27.37546,0.1112851,9.275275,0,0,38.26323
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5232,29.38737,0,0,0,114.9772,27.37546,0.1112851,0,0,0,29.38737
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.94478,25.94478,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,321.5232,29.38737,0,2.660906,-2.660906,112.1723,26.70765,0.1112851,2.780646,0,0,29.38737
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.13128,25.13128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4797,26.72646,0,0,0,112.1723,26.70765,0.1112851,0,0,0,26.72646
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,24.43207,24.43207,51.31778,51.31778,25.92764,0,8.827692,51.31778,0,0,0,0,0,26.72646,25.39014,0,0,324.4797,26.72646,0,26.72646,-26.72646,84.00017,20,0.1112851,56.44955,0,81,26.72646
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.84715,23.84715,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1113922,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.52812,27.40471,23.25551,47.48022,47.48022,81,0,22.761,47.48022,32.70441,0,0,0,15.52812,0,0,33.51978,31.84379,294.5669,53.64799,47.37191,0,47.37191,185.4911,44.16445,0.1114771,52.22825,12.4225,81,69.17612
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.87274,32.542,24.86235,0,0,72.31579,0,20.56389,0,0,0,0,0,27.87274,0,0,72.31579,68.7,247.195,96.28271,96.57274,0,96.57274,277.108,65.97797,0.1115167,0,22.29819,81,124.1555
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.16842,42.41988,28.60717,28.48113,28.48113,0,-1,0,28.48113,165.6129,0,0,0,47.16842,29.98014,28.48113,0,0,150.6223,183.1982,17.18827,0,17.18827,293.4142,69.86039,0.1114971,31.32924,37.73473,0,230.3666
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,66.14339,53.24129,32.46628,0,0,0,0,0,0,0,0,0,0,66.14339,0,0,0,0,133.434,198.6676,66.14339,0,66.14339,356.1634,84.80064,0.1114217,0,52.91471,0,264.811
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,68.55022,57.62632,35.45137,0,0,0,0,0,0,0,1.259622,0,0,68.55022,0,0,0,0,67.2906,258.1967,67.2906,0,67.2906,420.0009,100,0.1113451,0,54.84018,0,326.7469
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,70.04821,60.76099,37.60952,0,0,0,0,0,0,0,70.04821,0,0,70.04821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113451,0,56.03857,0,388.8064
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,70.72248,63.40032,39.59286,5.295994,5.295994,0,0,0,5.295994,1335.396,65.14775,0,0,70.72248,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1113451,5.825593,56.57799,0,389.4807
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,72.30906,65.32967,40.65512,46.35714,46.35714,0,-1,0,46.35714,155.9826,23.51207,0,0,72.30906,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1113451,50.99286,57.84725,0,391.0673
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,57.70937,59.83589,40.88371,20.56968,20.56968,0,-1,0,20.56968,280.5555,36.05708,0,0,57.70937,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1113451,22.62664,46.1675,0,376.4676
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.49416,49.4973,41.07196,25.64245,25.64245,0,-1,0,25.64245,107.2213,0.5021095,0,0,27.49416,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1113451,28.20669,21.99533,0,346.2524
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.08618,43.96006,40.09037,53.42,53.42,0,-1,0,53.42,24.49679,0,7.105427E-15,0,13.08618,56.23158,53.42,0,0,0,318.7582,0,43.1454,-43.1454,374.5216,89.17163,0.1113451,58.762,10.46895,0,331.8444
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,37.72381,37.72381,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.93933,275.6128,0,65.78056,-65.78056,305.1828,72.66243,0.1113451,68.74068,0,0,275.6128
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.53205,35.53205,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,121.0288,209.8323,0,15.89444,-15.89444,288.4286,68.67334,0.1113451,16.60969,0,0,209.8323
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,33.73696,33.73696,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.6893,193.9378,0,19.45082,-19.45082,267.9256,63.79169,0.1113451,20.3261,0,0,193.9378
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.16373,32.16373,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.3013,174.487,0,16.6847,-16.6847,250.3384,59.60426,0.1113451,17.43552,0,0,174.487
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.61068,30.61068,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.8399,157.8023,0,12.43318,-12.43318,237.2327,56.48386,0.1113451,12.99267,0,0,157.8023
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,29.38706,29.38706,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.6545,145.3691,0,28.32855,-28.32855,207.3718,49.37413,0.1113451,29.60334,0,0,145.3691
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,28.41892,28.41892,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,224.1307,117.0406,0,48.59032,-48.59032,156.1531,37.17923,0.1113451,50.77688,0,0,117.0406
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,27.41716,27.41716,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,278.12,68.45026,0,23.49923,-23.49923,131.3827,31.28154,0.1113451,24.55669,0,0,68.45026
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,26.57004,26.57004,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.2302,44.95104,0,20.43916,-20.43916,109.838,26.15184,0.1113451,21.35892,0,0,44.95104
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.81032,25.81032,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.9404,24.51188,0,12.51982,-12.51982,96.64091,23.00969,0.1113451,13.08321,0,0,24.51188
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8513,11.99206,0,0,0,96.64091,23.00969,0.1113451,0,0,0,11.99206
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.2976,24.2976,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.8513,11.99206,0,6.036421,-6.036421,90.27796,21.49471,0.1113451,6.30806,0,0,11.99206
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.71268,23.71268,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.5584,5.955636,68.7,0,68.7,155.4525,37.01242,0.1114346,6.975677,0,81,5.955636
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.54251,26.73208,23.12777,0,0,72.31579,0,20.56389,0,0,0,0,0,13.54251,0,0,72.31579,68.7,278.8584,67.78564,82.24251,0,82.24251,233.4746,55.58908,0.1114905,0,10.834,81,81.32814
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.18555,30.19836,24.71444,29.93153,29.93153,81,0,22.761,29.93153,67.43909,0,0,0,20.18555,0,0,51.06847,48.51505,196.6159,141.8039,68.7006,0,68.7006,298.6497,71.10693,0.1115865,32.92469,16.14844,81,161.9894
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.42667,35.8902,28.45926,29.35789,29.35789,0,-1,0,29.35789,90.01556,0,0,0,26.42667,30.90305,29.35789,0,0,127.9153,203.6344,0,4.476371,-4.476371,293.9312,69.98347,0.1115865,32.29368,21.14134,0,230.0611
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.96039,35.96437,32.31837,21.18316,21.18316,0,0,0,21.18316,61.18255,0,3.552714E-15,0,12.96039,22.29806,21.18316,0,0,132.8891,199.1581,0,9.337665,-9.337665,284.0884,67.63997,0.1115865,23.30147,10.36832,0,212.1185
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,51.90127,51.38612,35.28329,0,0,0,0,0,0,0,0,0,0,51.90127,0,0,0,0,143.2643,189.8204,51.90127,0,51.90127,333.3263,79.36324,0.1115275,0,41.52101,0,241.7217
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.30202,48.18785,37.46161,32.97271,32.97271,0,0,0,32.97271,107.0644,0,0,0,35.30202,34.70811,32.97271,0,0,91.36299,236.5315,0.5939099,0,0.5939099,333.8897,79.4974,0.1115268,36.26997,28.24162,0,271.8336
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.15106,47.6668,39.44495,44.6255,44.6255,0,0,0,44.6255,60.84204,0,0,0,27.15106,46.97421,44.6255,0,0,90.76908,237.0661,0,19.82314,-19.82314,312.9943,74.5223,0.1115268,49.08805,21.72085,0,264.2171
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,48.90736,56.16557,40.50049,0,0,0,-1,0,0,0,0,0,0,48.90736,0,0,0,0,112.7948,217.2429,48.90736,0,48.90736,359.3919,85.56933,0.1114712,0,39.12589,0,266.1503
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,39.60906,53.16347,40.72908,59.28761,59.28761,0,-1,0,59.28761,66.80833,0,7.105427E-15,0,39.60906,62.408,59.28761,0,0,63.88744,261.2595,0,22.79895,-22.79895,335.3597,79.84739,0.1114712,65.21637,31.68725,0,300.8686
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.18357,47.04514,40.95766,48.72638,48.72638,0,-1,0,48.72638,41.42225,0,7.105427E-15,0,20.18357,51.29093,48.72638,0,0,89.2196,238.4606,0,31.10736,-31.10736,302.5697,72.04025,0.1114712,53.59902,16.14685,0,258.6442
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.886517,41.35716,39.93574,27.12596,27.12596,0,-1,0,27.12596,18.01417,0,0,0,4.886517,28.55364,27.12596,0,0,123.7833,207.3532,0,23.66713,-23.66713,277.6223,66.10042,0.1114712,29.83856,3.909213,0,212.2397
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,37.56918,37.56918,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,150.0801,183.6861,0,39.0608,-39.0608,236.4486,56.29718,0.1114712,40.81853,0,0,183.6861
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.481,144.6253,0,0,0,236.4486,56.29718,0.1114712,0,0,0,144.6253
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.6025,33.6025,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,193.481,144.6253,0,20.57281,-20.57281,214.763,51.13394,0.1114712,21.49859,0,0,144.6253
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.02927,32.02927,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,216.3397,124.0525,0,28.63541,-28.63541,184.5786,43.9472,0.1114712,29.924,0,0,124.0525
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,30.50311,30.50311,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,248.1568,95.41708,0,9.105356,-9.105356,174.9807,41.66199,0.1114712,9.515098,0,0,95.41708
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.25259,29.25259,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,258.2739,86.31172,0,31.04839,-31.04839,142.2528,33.86966,0.1114712,32.44557,0,0,86.31172
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.7721,55.26333,0,0,0,142.2528,33.86966,0.1114712,0,0,0,55.26333
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.2827,27.2827,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,292.7721,55.26333,0,18.0199,-18.0199,123.2582,29.34713,0.1114712,18.83079,0,0,55.26333
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,26.43558,26.43558,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,312.7942,37.24343,0,5.136308,-5.136308,117.844,28.05805,0.1114712,5.367442,0,0,37.24343
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.66241,25.66241,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,318.5012,32.10712,0,22.50841,-22.50841,94.1181,22.40903,0.1114712,23.52128,0,0,32.10712
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.8489,24.8489,20.77447,9.118781,0,-1,0,9.118781,0,0,11.65568,13.73313,0,9.598718,9.118781,0,0,343.5106,9.598718,0,9.598718,-9.598718,84.00017,20,0.1114712,22.85191,0,0,9.598718
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.14969,24.14969,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1115594,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,23.55805,23.55805,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1116534,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.17097,26.47323,22.97313,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2803.342,0,0,0,13.17097,0,0,72.31579,68.7,235.3611,106.9332,81.87097,0,81.87097,274.3873,65.33018,0.1117105,0.5168142,10.53678,81,120.1042
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.2193,32.0366,24.55981,15.91561,15.91561,81,0,22.761,15.91561,171.0226,0,0,0,27.2193,0,0,65.08439,61.83017,153.4902,180.6171,89.04946,0,89.04946,358.867,85.44436,0.111783,17.50717,21.77544,81,207.8364
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.26572,34.78244,28.28445,26.3582,26.3582,0,-1,0,26.3582,88.26747,0,0,0,23.26572,27.74548,26.3582,0,0,64.4407,260.7616,0,4.479759,-4.479759,354.145,84.32006,0.111783,28.99402,18.61258,0,284.0273
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.01404,43.95552,32.12339,1.968719,1.968719,0,0,0,1.968719,2032.491,0,0,0,40.01404,2.072336,1.968719,0,0,69.41821,256.2818,37.94171,0,37.94171,390.1396,92.8902,0.1117399,2.165591,32.01123,0,296.2959
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,57.91244,53.29077,35.09504,19.44057,19.44057,0,0,0,19.44057,297.8948,5.972186,0,0,57.91244,20.46375,19.44057,0,0,31.4765,290.4294,31.4765,0,31.4765,420.0009,100,0.1117042,21.38462,46.32995,0,348.3418
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,72.89386,61.47856,37.26663,40.66864,40.66864,0,0,0,40.66864,179.2385,30.08477,0,0,72.89386,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,44.7355,58.31509,0,391.6521
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,61.87225,59.53389,39.25669,39.23601,39.23601,0,0,0,39.23601,157.6925,20.57118,0,0,61.87225,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,43.15961,49.4978,0,380.6305
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,46.05806,54.98872,40.35258,29.44944,29.44944,0,-1,0,29.44944,156.3971,15.05865,0,0,46.05806,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,32.39439,36.84645,0,364.8163
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,47.99448,55.92939,40.58117,17.02021,17.02021,0,-1,0,17.02021,281.9853,30.07847,0,0,47.99448,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,18.72223,38.39558,0,366.7527
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.91684,45.83198,40.76941,0,0,0,-1,0,0,0,16.91684,0,0,16.91684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,0,13.53347,0,335.675
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.807539,42.69852,39.82145,0,0,0,-1,0,0,0,9.807539,0,0,9.807539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117042,0,7.846031,0,328.5658
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,37.44144,37.44144,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1117042,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,35.22951,35.22951,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1117042,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,33.44786,33.44786,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1117042,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.88136,31.88136,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1117042,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,30.34847,30.34847,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1117042,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.09796,29.09796,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1117042,7.92915,0,0,175.4511
