Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.13654,28.13654,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1117042,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.13479,27.13479,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1117042,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.2675,26.2675,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1117042,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,25.50778,25.50778,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1117042,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.6741,24.6741,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1117042,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.99506,23.99506,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1117973,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.38997,23.38997,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1118678,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.78134,31.50723,22.80506,49.05645,49.05645,81,0,22.761,49.05645,64.78525,0,0,0,31.78134,0,0,31.94355,30.34637,235.6317,106.6897,62.12772,0,62.12772,255.4005,60.80952,0.1119704,53.96209,25.42507,81,138.471
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.79232,41.51003,24.39173,60.52873,60.52873,81,0,22.761,60.52873,97.13127,0,0,0,58.79232,0,0,20.47127,19.44771,173.504,162.6046,78.24004,0,78.24004,329.6255,78.4821,0.1120546,66.5816,47.03386,81,221.3969
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,76.59621,51.97323,28.11637,39.87358,39.87358,0,-1,0,39.87358,192.0976,0,0,0,76.59621,41.97219,39.87358,0,0,95.26398,233.0206,34.62401,0,34.62401,362.4727,86.30286,0.1120153,43.86094,61.27697,0,309.6169
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,80.64084,58.10662,31.93514,25.9881,25.9881,0,0,0,25.9881,310.2991,0,0,0,80.64084,27.35589,25.9881,0,0,60.63997,264.1823,53.28495,0,53.28495,413.0233,98.33867,0.111955,28.58691,64.51267,0,344.8231
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,69.33702,57.28422,34.9068,37.76474,37.76474,0,0,0,37.76474,183.6026,22.22964,0,0,69.33702,39.75236,37.76474,0,0,7.355026,312.1387,7.355026,0,7.355026,420.0009,100,0.1119466,41.54121,55.46962,0,381.4757
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,69.64462,59.97153,37.07838,49.90998,49.90998,0,0,0,49.90998,139.5405,17.1078,0,0,69.64462,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1119466,54.90098,55.71569,0,388.4028
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,72.77048,63.59957,39.06845,10.56485,10.56485,0,0,0,10.56485,688.7983,61.64959,0,0,72.77048,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1119466,11.62133,58.21638,0,391.5287
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,54.50364,57.81847,40.16433,39.3648,39.3648,0,-1,0,39.3648,138.4578,13.06702,0,0,54.50364,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1119466,43.30127,43.60291,0,373.2619
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,51.61507,57.01361,40.38619,0,0,0,-1,0,0,0,51.61507,0,0,51.61507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119466,0,41.29206,0,370.3733
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.87525,50.11446,40.61478,14.69748,14.69748,0,-1,0,14.69748,210.0718,15.40422,0,0,30.87525,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1119466,16.16722,24.7002,0,349.6335
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.25269,45.11072,39.67353,37.05075,37.05075,0,-1,0,37.05075,49.26403,0,0,0,18.25269,39.00079,37.05075,0,0,0,318.7582,0,20.74809,-20.74809,398.1304,94.79277,0.1119466,40.75583,14.60215,0,337.0109
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,37.2868,37.2868,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.05344,298.0101,0,34.2171,-34.2171,362.0624,86.20517,0.1119466,35.75687,0,0,298.0101
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.07487,35.07487,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.07244,263.793,0,35.03402,-35.03402,325.1333,77.41254,0.1119466,36.61056,0,0,263.793
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,33.29995,33.29995,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.99914,228.759,0,22.86288,-22.86288,301.0337,71.67455,0.1119466,23.89171,0,0,228.759
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,31.7469,31.7469,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.4023,205.8961,0,34.89788,-34.89788,264.2481,62.9161,0.1119466,36.46828,0,0,205.8961
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.20056,30.20056,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.1778,170.9982,0,42.93905,-42.93905,218.9864,52.13951,0.1119466,44.87131,0,0,170.9982
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.95005,28.95005,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.8878,128.0592,0,32.09052,-32.09052,185.16,44.08563,0.1119466,33.5346,0,0,128.0592
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.98863,27.98863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.544,95.96867,0,0,0,185.16,44.08563,0.1119466,0,0,0,95.96867
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.98016,26.98016,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.544,95.96867,0,54.24121,-54.24121,127.9848,30.4725,0.1119466,56.68206,0,0,95.96867
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.11286,26.11286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.812,41.72746,0,0,0,127.9848,30.4725,0.1119466,0,0,0,41.72746
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.3397,25.3397,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.812,41.72746,0,26.54892,-26.54892,99.99976,23.80942,0.1119466,27.74362,0,0,41.72746
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,24.52619,24.52619,34.10821,14.41962,0,-1,0,14.41962,0,0,19.68859,23.09941,0,15.17854,14.41962,0,0,337.3108,15.17854,0,15.17854,-15.17854,84.00017,20,0.1119466,37.51903,0,0,15.17854
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.82698,23.82698,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1120484,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.24206,23.24206,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1121185,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.76491,30.46412,22.63697,46.73132,46.73132,81,0,22.761,46.73132,61.55382,0,0,0,28.76491,0,0,34.26868,32.55524,222.9184,118.1317,61.32016,0,61.32016,266.6953,63.49876,0.1122215,51.40445,23.01193,81,146.8966
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.46724,42.1985,24.22365,83.81422,83.81422,81,0,22.761,83.81422,73.33749,0,0,0,61.46724,2.962332,2.814215,0,0,161.5982,173.3198,58.50491,0,58.50491,322.1979,76.71364,0.1123128,92.19564,49.17379,81,234.7871
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,76.66975,51.77697,27.92813,18.35409,18.35409,0,-1,0,18.35409,417.7257,0,0,0,76.66975,19.32009,18.35409,0,0,103.0933,225.9742,57.34966,0,57.34966,376.6046,89.66758,0.1122479,20.1895,61.3358,0,302.644
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,80.59856,57.88546,31.76707,22.22148,22.22148,0,0,0,22.22148,362.7057,11.46388,0,0,80.59856,23.39103,22.22148,0,0,45.74366,277.5889,45.74366,0,45.74366,420.0009,100,0.1121962,24.44363,64.47885,0,358.1875
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,91.39007,66.068,34.71854,11.72982,11.72982,0,0,0,11.72982,779.1257,79.04288,0,0,91.39007,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,12.9028,73.11205,0,410.1483
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,96.56975,71.28693,36.89014,56.51505,56.51505,0,0,0,56.51505,170.8744,37.08022,0,0,96.56975,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,62.16655,77.2558,0,415.328
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,93.17549,72.31188,38.87348,14.95132,14.95132,0,0,0,14.95132,623.1926,77.43726,0,0,93.17549,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,16.44645,74.5404,0,411.9337
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,81.41349,68.40842,40.00969,15.16409,15.16409,0,-1,0,15.16409,536.8834,65.45129,0,0,81.41349,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,16.6805,65.13079,0,400.1717
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,65.86843,62.23144,40.23828,28.25335,28.25335,0,-1,0,28.25335,233.1349,36.12806,0,0,65.86843,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,31.07869,52.69474,0,384.6266
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,42.6259,53.91549,40.46687,16.90741,16.90741,0,-1,0,16.90741,252.1137,24.82862,0,0,42.6259,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,18.59815,34.10072,0,361.3841
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.31895,44.66322,39.5189,27.02539,27.02539,0,-1,0,27.02539,64.08398,0,3.552714E-15,0,17.31895,28.44778,27.02539,0,0,0,318.7582,0,11.12883,-11.12883,408.27,97.20695,0.1121962,29.72793,13.85516,0,336.0772
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,37.15906,37.15906,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.36537,307.6294,0,6.643805,-6.643805,401.2668,95.53953,0.1121962,6.942776,0,0,307.6294
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.94041,34.94041,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.74738,300.9856,0,27.34375,-27.34375,372.444,88.67696,0.1121962,28.57422,0,0,300.9856
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.16549,33.16549,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.12933,273.6418,0,15.49371,-15.49371,356.1122,84.78844,0.1121962,16.19093,0,0,273.6418
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,31.59899,31.59899,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.34456,258.1481,0,51.25933,-51.25933,302.0801,71.92369,0.1121962,53.56601,0,0,258.1481
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.0661,30.0661,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.2994,206.8888,0,41.76657,-41.76657,258.0543,61.44137,0.1121962,43.64606,0,0,206.8888
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.81559,28.81559,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.7067,165.1222,0,22.65271,-22.65271,234.1762,55.75613,0.1121962,23.67208,0,0,165.1222
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.834,27.834,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.8764,142.4695,0,39.41022,-39.41022,192.6342,45.86519,0.1121962,41.18369,0,0,142.4695
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.83224,26.83224,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.6655,103.0593,0,43.57081,-43.57081,146.7065,34.93005,0.1121962,45.53149,0,0,103.0593
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.9784,25.9784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.0775,59.48848,0,0,0,146.7065,34.93005,0.1121962,0,0,0,59.48848
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.20523,25.20523,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.0775,59.48848,0,44.77941,-44.77941,99.50488,23.69159,0.1121962,46.79448,0,0,59.48848
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.37156,24.37156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.8324,14.70907,0,0,0,99.50488,23.69159,0.1121962,0,0,0,14.70907
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.69252,23.69252,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.8324,14.70907,63.50609,0,63.50609,159.7521,38.03613,0.1122964,15.56663,0,81,14.70907
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.08743,23.08743,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.3263,71.86455,63.60365,0,63.60365,220.0918,52.4027,0.1123964,15.45367,0,81,71.86455
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.9971,32.41291,22.50251,2.064316,2.064316,74.3801,0,21.08617,2.064316,1743.779,0,0,0,35.9971,0,0,72.31579,68.7,210.7227,129.1078,104.6971,0,104.6971,319.4162,76.05132,0.112431,2.270747,28.79768,81,165.1049
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.91673,42.81258,24.04885,46.30953,46.30953,81,0,22.761,46.30953,138.0207,0,0,0,63.91673,0,0,34.69047,32.95594,106.0256,223.3352,96.87267,0,96.87267,411.3177,97.93258,0.1124931,50.94049,51.13338,81,287.252
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,81.18615,53.26363,27.76004,38.97611,38.97611,0,-1,0,38.97611,208.2972,31.00578,0,0,81.18615,41.02748,38.97611,0,0,9.152884,310.5206,9.152884,0,9.152884,420.0009,100,0.1124828,42.87372,64.94892,0,391.7068
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,93.75128,63.06439,31.57882,30.34086,30.34086,0,0,0,30.34086,308.9935,61.81353,0,0,93.75128,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,33.37494,75.00102,0,412.5095
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,96.88225,68.29799,34.5303,7.523621,7.523621,0,0,0,7.523621,1287.708,88.96265,0,0,96.88225,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,8.275983,77.5058,0,415.6405
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,91.90316,68.89169,36.72205,33.67128,33.67128,0,0,0,33.67128,272.9423,56.45971,0,0,91.90316,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,37.03841,73.52253,0,410.6614
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,84.55749,68.17906,38.73229,48.80542,48.80542,0,0,0,48.80542,173.2543,33.18337,0,0,84.55749,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,53.68596,67.646,0,403.3157
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,74.60304,65.2676,39.82145,0,0,0,-1,0,0,0,74.60304,0,0,74.60304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,0,59.68244,0,393.3613
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,57.66812,58.909,40.09037,39.59422,39.59422,0,-1,0,39.59422,145.6478,15.99,0,0,57.66812,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1124828,43.55364,46.13449,0,376.4263
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.32244,49.93842,40.31224,33.72273,33.72273,0,-1,0,33.72273,92.88229,0,7.105427E-15,0,31.32244,35.49761,33.72273,0,0,0,318.7582,0,4.175165,-4.175165,415.5998,98.95214,0.1124828,37.095,25.05795,0,350.0807
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.45463,43.63657,39.37099,40.18494,40.18494,0,-1,0,40.18494,35.97028,0,0,0,14.45463,42.29993,40.18494,0,0,4.639072,314.5831,0,27.8453,-27.8453,386.2483,91.9637,0.1124828,44.20343,11.56371,0,329.0377
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.00443,37.00443,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,35.57829,286.7378,0,72.31579,-72.31579,310.0208,73.81432,0.1124828,114.6704,0,0,286.7378
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,34.7925,34.7925,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,115.9292,214.422,0,9.410263,-9.410263,300.1015,71.45259,0.1124828,9.833724,0,0,214.422
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.01758,33.01758,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,126.385,205.0117,0,25.29667,-25.29667,273.4365,65.10379,0.1124828,26.43502,0,0,205.0117
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,31.46452,31.46452,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,154.4924,179.715,0,18.27556,-18.27556,254.1723,60.5171,0.1124828,19.09796,0,0,179.715
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.93163,29.93163,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,174.7986,161.4395,0,21.45171,-21.45171,231.5602,55.13328,0.1124828,22.41704,0,0,161.4395
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,28.68784,28.68784,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.6339,139.9878,0,16.7536,-16.7536,213.9004,50.92856,0.1124828,17.50751,0,0,139.9878
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.71971,27.71971,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,217.249,123.2342,0,18.29166,-18.29166,194.6193,46.33783,0.1124828,19.11478,0,0,123.2342
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.71795,26.71795,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,237.573,104.9425,0,39.00001,-39.00001,153.5097,36.54985,0.1124828,40.75501,0,0,104.9425
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.85066,25.85066,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,280.9064,65.9425,0,18.15307,-18.15307,134.3746,31.9939,0.1124828,18.96996,0,0,65.9425
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.07077,25.07077,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,301.0764,47.78943,0,10.81917,-10.81917,122.9702,29.27857,0.1124828,11.30603,0,0,47.78943
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0977,36.97026,0,0,0,122.9702,29.27857,0.1124828,0,0,0,36.97026
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,23.57822,23.57822,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,313.0977,36.97026,0,26.0386,-26.0386,95.52316,22.74356,0.1124828,27.21034,0,0,36.97026
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.97313,22.97313,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,342.0295,10.93166,0,6.714673,-6.714673,88.44527,21.05836,0.1124828,29.29183,0,81,10.93166
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.56304,29.84026,22.36805,18.33127,18.33127,81,0,22.761,18.33127,150.3608,0,0,0,27.56304,0,0,62.66873,59.53529,349.4903,4.21699,87.09834,0,87.09834,171.074,40.73182,0.1125558,20.1644,22.05043,81,31.78003
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.89089,36.3152,23.94127,37.46041,37.46041,81,0,22.761,37.46041,117.1661,0,0,0,43.89089,0,0,43.53959,41.36261,262.3919,82.60549,85.25349,0,85.25349,251.9526,59.98859,0.1126308,41.20646,35.11271,81,126.4964
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,62.03745,46.21677,27.60541,9.498018,9.498018,0,-1,0,9.498018,653.162,0,0,0,62.03745,9.997913,9.498018,0,0,177.1384,159.3336,52.03954,0,52.03954,301.3216,71.7431,0.1125721,10.44782,49.62996,0,221.3711
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,83.96928,58.80634,31.42418,37.2071,37.2071,0,0,0,37.2071,225.6808,0,0,0,83.96928,39.16536,37.2071,0,0,125.0989,206.1692,44.80391,0,44.80391,343.8263,81.86325,0.1125216,40.9278,67.17542,0,290.1385
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,85.42742,63.04085,34.35549,8.731243,8.731243,0,0,0,8.731243,978.4107,0,0,0,85.42742,9.190783,8.731243,0,0,80.29498,246.4927,76.23664,0,76.23664,416.1508,99.08331,0.1124358,9.604368,68.34193,0,331.9202
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,80.28645,63.62324,36.55397,39.3494,39.3494,0,0,0,39.3494,204.0347,34.80768,0,0,80.28645,41.42042,39.3494,0,0,4.058341,315.1057,4.058341,0,4.058341,420.0009,100,0.1124312,43.28434,64.22916,0,395.3922
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,88.67846,69.8301,38.57766,0,0,0,0,0,0,0,88.67846,0,0,88.67846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124312,0,70.94277,0,407.4367
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,79.77071,67.31535,39.70715,10.08731,10.08731,0,-1,0,10.08731,790.8024,69.15248,0,0,79.77071,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1124312,11.09604,63.81656,0,398.5289
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,63.0445,60.77435,39.93574,27.58471,27.58471,0,-1,0,27.58471,228.5488,34.00797,0,0,63.0445,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1124312,30.34318,50.4356,0,381.8027
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.96495,51.35403,40.19794,0,0,0,-1,0,0,0,35.96495,0,0,35.96495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124312,0,28.77196,0,354.7232
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.47543,44.74748,39.25669,14.05356,14.05356,0,-1,0,14.05356,131.4644,3.682211,0,0,18.47543,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1124312,15.45891,14.78034,0,337.2336
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,36.89014,36.89014,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1124312,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,34.67821,34.67821,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1124312,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.92345,32.92345,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1124312,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,31.3704,31.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1124312,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.81734,29.81734,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1124312,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,28.57355,28.57355,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1124312,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,27.60541,27.60541,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1124312,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,26.60366,26.60366,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1124312,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1124312,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.9632,24.9632,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1124312,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.12952,24.12952,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1124312,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,23.45048,23.45048,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1124312,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.83867,22.83867,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1124312,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.70885,28.61423,22.23359,38.45497,38.45497,81,0,22.761,38.45497,61.65353,7.105427E-15,0,0,23.70885,0,0,42.54503,40.41778,332.8587,19.18536,64.12663,0,64.12663,165.0592,39.29972,0.1125299,42.30046,18.96708,81,42.89421
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.7681,35.52544,23.80681,19.8841,19.8841,81,0,22.761,19.8841,210.0578,0,0,0,41.7681,0,0,61.1159,58.06011,268.7321,76.89932,99.82821,0,99.82821,259.7645,61.84857,0.1125882,21.87251,33.41448,81,118.6674
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,71.02582,49.17738,27.4575,17.53436,17.53436,0,-1,0,17.53436,405.0664,0,0,0,71.02582,18.45722,17.53436,0,0,168.9039,166.7447,52.56859,0,52.56859,309.6355,73.72259,0.1125292,19.2878,56.82065,0,237.7705
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,57.02875,48.63411,31.2561,22.82383,22.82383,0,0,0,22.82383,249.865,0,0,0,57.02875,24.02508,22.82383,0,0,116.3353,214.0564,33.00367,0,33.00367,340.9455,81.17734,0.1124921,25.10621,45.623,0,271.0852
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,79.71325,60.48269,34.18741,5.451407,5.451407,0,0,0,5.451407,1462.251,0,0,0,79.71325,5.738323,5.451407,0,0,83.33165,243.7598,73.97492,0,73.97492,411.1243,97.88654,0.1124091,5.996548,63.7706,0,323.473
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,76.64023,61.91222,36.37917,37.87646,37.87646,0,0,0,37.87646,202.3426,27.41355,0,0,76.64023,39.86996,37.87646,0,0,9.356723,310.3372,9.356723,0,9.356723,420.0009,100,0.1123986,41.66411,61.31218,0,386.9774
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,84.25699,67.65492,38.42302,24.36156,24.36156,0,0,0,24.36156,345.8604,58.61324,0,0,84.25699,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1123986,26.79771,67.40559,0,403.0152
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,74.81305,65.0351,39.55924,19.65696,19.65696,0,-1,0,19.65696,380.5932,54.12152,0,0,74.81305,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1123986,21.62266,59.85044,0,393.5713
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,66.26776,61.89644,39.82145,34.78117,34.78117,0,-1,0,34.78117,190.5277,29.656,0,0,66.26776,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1123986,38.25929,53.01421,0,385.026
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,46.78808,54.95515,40.09037,19.54749,19.54749,0,-1,0,19.54749,239.356,26.21177,0,0,46.78808,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1123986,21.50224,37.43046,0,365.5463
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.26169,43.64643,39.1424,12.17154,12.17154,0,-1,0,12.17154,125.3883,2.449543,0,0,15.26169,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1123986,13.3887,12.20936,0,334.0199
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,36.77584,36.77584,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1123986,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,34.56391,34.56391,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1123986,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.82261,32.82261,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1123986,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,31.27627,31.27627,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1123986,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,29.72322,29.72322,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1123986,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,28.47943,28.47943,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1123986,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,27.51129,27.51129,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1123986,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,26.50953,26.50953,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1123986,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1123986,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.86235,24.86235,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1123986,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.0354,24.0354,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1123986,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.34963,23.34963,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1125027,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.74455,22.74455,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1125695,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.697738,23.36539,22.13946,44.21948,44.21948,81,0,22.761,44.21948,10.62368,0,0,0,4.697738,0,0,36.78052,34.94149,260.6805,84.14581,39.63923,0,39.63923,210.3027,50.07197,0.1126406,48.64143,3.75819,81,88.84354
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.55685,29.22482,23.67235,24.17512,24.17512,81,0,22.761,24.17512,85.03307,0,0,0,20.55685,0,0,56.82488,53.98363,221.0412,119.8211,74.54048,0,74.54048,281.018,66.90892,0.112727,26.59264,16.44548,81,140.378
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.46806,37.3886,27.32304,0,0,0,-1,0,0,0,0,0,0,35.46806,0,0,0,0,146.5007,186.9075,35.46806,0,35.46806,314.666,74.92032,0.1126872,0,28.37445,0,222.3756
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.97184,43.14094,31.08802,45.57909,45.57909,0,0,0,45.57909,89.89173,0,0,0,40.97184,47.978,45.57909,0,0,111.0327,218.8288,0,7.006158,-7.006158,307.2808,73.16196,0.1126872,50.137,32.77747,0,259.8006
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.30339,52.22963,34.0395,31.32531,31.32531,0,0,0,31.32531,186.1223,0,0,0,58.30339,32.97401,31.32531,0,0,118.8173,211.8226,25.32938,0,25.32938,331.3104,78.88327,0.1126588,34.45784,46.64271,0,270.126
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,48.71838,51.34221,36.23126,0,0,0,0,0,0,0,0,0,0,48.71838,0,0,0,0,93.48794,234.6191,48.71838,0,48.71838,377.5287,89.88761,0.1126042,0,38.9747,0,283.3375
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,51.06264,54.41972,38.25494,21.11104,21.11104,0,0,0,21.11104,241.8765,0,0,0,51.06264,22.22214,21.11104,0,0,44.76956,278.4656,28.8405,0,28.8405,404.8892,96.402,0.112572,23.22214,40.85012,0,329.5283
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,58.07325,58.27334,39.40461,36.87745,36.87745,0,-1,0,36.87745,157.4763,3.32583,0,0,58.07325,38.81836,36.87745,0,0,15.92906,304.4221,15.92906,0,15.92906,420.0009,100,0.1125541,40.56519,46.4586,0,362.4953
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.29177,52.58667,39.67353,33.21154,33.21154,0,-1,0,33.21154,124.3296,6.33226,0,0,41.29177,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1125541,36.53269,33.03342,0,360.05
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.07245,49.12908,39.93574,39.78477,39.78477,0,-1,0,39.78477,75.58785,0,0,0,30.07245,41.8787,39.78477,0,0,0,318.7582,0,11.80625,-11.80625,407.556,97.03694,0.1125541,43.76324,24.05796,0,348.8307
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.6828,42.4087,38.98777,66.17151,66.17151,0,-1,0,66.17151,17.65533,0,1.421085E-14,4.088659,11.6828,69.65422,66.17151,0,0,13.11806,306.952,0,57.97142,-57.97142,346.4487,82.48763,0.1125541,72.78866,9.346238,0,318.6348
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,36.66155,36.66155,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,77.53075,248.9805,0,65.47581,-65.47581,277.4312,66.0549,0.1125541,68.42222,0,0,248.9805
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,34.44962,34.44962,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,150.2816,183.5047,0,72.31579,-72.31579,201.2036,47.90553,0.1125541,93.57455,0,0,183.5047
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,32.71503,32.71503,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,230.6325,111.189,0,22.99474,-22.99474,176.965,42.13445,0.1125541,24.0295,0,0,111.189
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.16198,31.16198,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,256.1822,88.19421,0,28.77837,-28.77837,146.63,34.91183,0.1125541,30.07339,0,0,88.19421
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,29.62909,29.62909,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,288.1582,59.41584,0,34.55585,-34.55585,110.2049,26.23921,0.1125541,36.11086,0,0,59.41584
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,28.3853,28.3853,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,326.5536,24.86,0,12.50626,-12.50626,97.02215,23.10047,0.1125541,13.06904,0,0,24.86
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,27.39699,27.39699,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,340.4494,12.35374,0,9.924348,-9.924348,86.56097,20.60971,0.1125541,10.37094,0,0,12.35374
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,26.39524,26.39524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4765,2.42939,0,0,0,86.56097,20.60971,0.1125541,0,0,0,2.42939
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,25.54811,25.54811,11.35733,2.307921,0,-1,0,2.307921,0,0,9.049413,10.18515,0,2.42939,2.307921,0,0,351.4765,2.42939,0,2.42939,-2.42939,84.00017,20,0.1125541,12.49307,0,0,2.42939
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.75478,24.75478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125541,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.9211,23.9211,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125541,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.22189,23.22189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125541,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.61681,22.61681,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1126447,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.20466,26.58679,22.01172,31.76462,31.76462,81,0,22.761,31.76462,54.16298,0,0,0,17.20466,0,0,49.23539,46.77362,304.4449,44.75782,63.97828,0,63.97828,191.8742,45.68423,0.1127427,34.94108,13.76373,81,61.96248
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.30191,37.56476,23.55805,26.49319,26.49319,81,0,22.761,26.49319,186.0927,-7.105427E-15,0,0,49.30191,0,0,54.50681,51.78147,240.4666,102.3383,101.0834,0,101.0834,287.7703,68.51659,0.112799,29.14251,39.44152,81,151.6402
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,74.01573,49.91918,27.17513,14.21519,14.21519,0,-1,0,14.21519,520.6805,0,0,0,74.01573,14.96336,14.21519,0,0,139.3832,193.3133,59.05237,0,59.05237,343.7923,81.85514,0.112733,15.63671,59.21259,0,267.329
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,79.88467,56.57041,30.91322,18.08366,18.08366,0,0,0,18.08366,441.7507,0,0,0,79.88467,19.03543,18.08366,0,0,80.33087,246.4604,60.84925,0,60.84925,401.519,95.59956,0.1126651,19.89202,63.90774,0,326.3451
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,79.1581,59.84166,33.84453,0,0,0,0,0,0,0,59.67648,0,0,79.1581,0,0,0,0,19.48162,301.2248,19.48162,0,19.48162,420.0009,100,0.1126433,0,63.32648,0,380.3829
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,67.78663,58.03148,36.04301,40.18011,40.18011,0,0,0,40.18011,168.7069,25.49178,0,0,67.78663,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,44.19812,54.2293,0,386.5449
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,77.14521,64.19499,38.08014,0,0,0,0,0,0,0,77.14521,0,0,77.14521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,0,61.71617,0,395.9034
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,75.14997,64.80589,39.25669,28.38495,28.38495,0,-1,0,28.38495,264.7529,45.27108,0,0,75.14997,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,31.22344,60.11998,0,393.9082
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,59.48697,58.93445,39.5189,0.1586708,0.1586708,0,-1,0,0.1586708,37490.81,59.31995,0,0,59.48697,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,0.1745379,47.58957,0,378.2452
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.47936,48.49176,39.82145,17.07335,17.07335,0,-1,0,17.07335,166.806,10.50742,0,0,28.47936,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,18.78068,22.78349,0,347.2376
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.52608,42.84508,38.87348,0,0,0,-1,0,0,0,13.52608,0,0,13.52608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126433,0,10.82086,0,332.2843
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,36.53381,36.53381,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1126433,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,34.32188,34.32188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1126433,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,32.60074,32.60074,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1126433,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.04768,31.04768,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1126433,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,29.5148,29.5148,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1126433,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.27101,28.27101,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1126433,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.2827,27.2827,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1126433,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.30111,26.30111,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1126433,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,25.43382,25.43382,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1126433,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.64049,24.64049,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1126433,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.78664,23.78664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1126433,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.1076,23.1076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1126433,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,22.50251,22.50251,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1126433,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.323718,24.34445,21.89742,87.01574,87.01574,20.25,0,7.39125,87.01574,10.71498,0,0,0,9.323718,70.27973,66.76574,0,0,222.7313,118.3001,0,60.95601,-60.95601,144.4461,34.39186,0.1126433,95.71732,7.458975,81,127.6238
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.10102,30.82044,23.43031,0,0,72.31579,0,20.56389,0,0,0,0,0,27.10102,0,0,72.31579,68.7,290.4602,57.34407,95.80102,0,95.80102,235.3309,56.03107,0.1126814,0,21.68082,81,84.44508
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.2644,34.33609,27.02049,0.467431,0.467431,0,-1,0,0.467431,5618.883,0,0,0,26.2644,0.4920326,0.467431,0,0,194.6592,143.565,25.77237,0,25.77237,259.7808,61.85244,0.1126526,0.514174,21.01152,0,169.8294
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.94124,40.26179,30.74514,40.32988,40.32988,0,0,0,40.32988,81.6795,0,0,0,32.94124,42.4525,40.32988,0,0,168.8868,166.7601,0,9.511263,-9.511263,249.755,59.46536,0.1126526,44.36287,26.35299,0,199.7014
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,62.26003,53.20713,33.65628,7.42197,7.42197,0,0,0,7.42197,838.8613,0,0,0,62.26003,7.8126,7.42197,0,0,179.4549,157.2489,54.44743,0,54.44743,301.4084,71.76376,0.112592,8.164167,49.80803,0,219.5089
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,57.69413,54.09241,35.86821,17.22179,17.22179,0,0,0,17.22179,335.0066,0,0,0,57.69413,18.1282,17.22179,0,0,125.0074,206.2515,39.56593,0,39.56593,338.9439,80.70078,0.112548,18.94397,46.1553,0,263.9457
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,80.47453,65.38342,37.91206,22.26594,22.26594,0,0,0,22.26594,361.4244,0,0,0,80.47453,23.43783,22.26594,0,0,85.4415,241.8609,57.0367,0,57.0367,393.0537,93.58402,0.1124846,24.49253,64.37962,0,322.3354
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,64.28745,60.23967,39.06845,0,0,0,-1,0,0,0,35.88266,0,0,64.28745,0,0,0,0,28.4048,293.1939,28.4048,0,28.4048,420.0009,100,0.1124531,0,51.42996,0,357.4814
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,63.08212,60.12951,39.37099,8.093096,8.093096,0,-1,0,8.093096,779.456,54.56307,0,0,63.08212,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1124531,8.902405,50.46569,0,381.8403
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,43.26463,53.26465,39.67353,17.33651,17.33651,0,-1,0,17.33651,249.5578,25.01566,0,0,43.26463,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1124531,19.07016,34.6117,0,362.0229
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.16292,43.19436,38.73229,0,0,0,-1,0,0,0,15.16292,0,0,15.16292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124531,0,12.13034,0,333.9211
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,36.39934,36.39934,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1124531,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,34.18741,34.18741,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1124531,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1124531,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.93339,30.93339,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1124531,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,29.4005,29.4005,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1124531,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1124531,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.18857,27.18857,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1124531,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.18682,26.18682,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1124531,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.31953,25.31953,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1124531,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,24.52619,24.52619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1124531,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.67235,23.67235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1124531,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.99331,22.99331,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1124531,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.38822,22.38822,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1124531,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.10328,29.9281,21.76296,0,0,0,0,0,0,0,0,0,0,30.10328,0,0,0,0,328.9613,22.69302,30.10328,0,30.10328,136.4792,32.49498,0.1124197,0,24.08263,0,52.7963
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.3081,36.97001,23.29585,3.363079,3.363079,0,0,0,3.363079,1436.425,0,0,0,48.3081,3.540083,3.363079,0,0,298.8581,49.78597,44.76801,0,44.76801,178.9499,42.60703,0.11237,3.699387,38.64648,0,98.09407
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.33009,52.2503,26.87258,8.28118,8.28118,0,-1,0,8.28118,982.1075,0,0,0,81.33009,8.717032,8.28118,0,0,254.09,90.07719,72.61306,0,72.61306,247.8367,59.00861,0.1122896,9.109299,65.06407,0,171.4073
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,85.34544,58.28982,30.55689,46.16375,46.16375,0,0,0,46.16375,184.8754,0,0,0,85.34544,48.59342,46.16375,0,0,181.477,155.4289,36.75201,0,36.75201,282.7027,67.31003,0.1122489,50.78012,68.27634,0,240.7744
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,71.36446,56.35546,33.46803,0,0,0,0,0,0,0,0,0,0,71.36446,0,0,0,0,144.725,188.5058,71.36446,0,71.36446,350.4049,83.42958,0.11217,0,57.09157,0,259.8702
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.14208,52.26352,35.67996,12.33346,12.33346,0,0,0,12.33346,430.8774,0,0,0,53.14208,12.98259,12.33346,0,0,73.3605,252.7338,40.15949,0,40.15949,388.5036,92.50067,0.1121257,13.5668,42.51366,0,305.8759
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,57.06547,55.97896,37.72381,23.38935,23.38935,0,0,0,23.38935,243.9806,0,0,0,57.06547,24.62037,23.38935,0,0,33.20102,288.8773,32.4451,0,32.4451,419.2837,99.82925,0.1120899,25.72828,45.65237,0,345.9428
