Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.84102,31.84102,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.111433,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,30.27452,30.27452,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.111433,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.78197,28.78197,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.111433,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.2827,27.2827,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.111433,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.9784,25.9784,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.111433,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.99681,24.99681,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.111433,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.99506,23.99506,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.111433,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.14794,23.14794,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.111433,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.33443,22.33443,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.111433,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,21.50076,21.50076,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.111433,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.85533,20.85533,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.111433,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.27041,20.27041,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.111433,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.40321,22.85213,19.62499,21.35045,21.35045,81,0,22.761,21.35045,58.09342,0,0,0,12.40321,0,0,59.64955,56.66707,338.7447,13.88801,69.07028,0,69.07028,164.1652,39.08688,0.1115206,23.4855,9.922566,81,26.29122
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.91963,28.19646,20.96963,0,0,72.31579,0,20.56389,0,0,0,0,0,26.91963,0,0,72.31579,68.7,269.6744,76.05126,95.61963,0,95.61963,254.878,60.68511,0.1115576,0,21.5357,81,102.9709
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.86753,36.79603,24.10935,24.5208,24.5208,0,-1,0,24.5208,182.9774,0,0,0,44.86753,25.81137,24.5208,0,0,174.0548,162.1089,19.05616,0,19.05616,272.9562,64.98945,0.1115378,26.97288,35.89402,0,206.9765
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.01175,41.00858,27.36338,29.91225,29.91225,0,0,0,29.91225,157.1655,0,0,0,47.01175,31.48658,29.91225,0,0,154.9986,179.2595,15.52516,0,15.52516,287.6847,68.49622,0.1115217,32.90347,37.60939,0,226.2712
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.20795,48.03858,30.0661,45.62938,45.62938,0,0,0,45.62938,129.7584,0,0,0,59.20795,48.03093,45.62938,0,0,139.4734,193.2321,11.17702,0,11.17702,298.2881,71.02084,0.1115101,50.19232,47.36636,0,252.4401
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,61.81939,51.57621,32.37215,57.62046,57.62046,0,0,0,57.62046,107.2872,0,0,0,61.81939,60.65311,57.62046,0,0,128.2964,203.2914,1.166276,0,1.166276,299.3946,71.28428,0.1115088,63.3825,49.45551,0,265.1108
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,69.119,56.82127,34.58408,54.49586,54.49586,0,0,0,54.49586,126.8335,0,0,0,69.119,57.36407,54.49586,0,0,127.1302,204.3411,11.75492,0,11.75492,310.5463,73.93945,0.1114966,59.94545,55.29519,0,273.4601
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,48.74368,50.94783,35.86821,54.59734,54.59734,0,-1,0,54.59734,89.27848,0,0,0,48.74368,57.47088,54.59734,0,0,115.3752,214.9205,0,8.727209,-8.727209,301.347,71.74914,0.1114966,60.05707,38.99494,0,263.6642
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.77304,44.90535,36.34555,0,0,0,-1,0,0,0,0,0,0,28.77304,0,0,0,0,125.0721,206.1933,28.77304,0,28.77304,328.6435,78.24829,0.1114667,0,23.01843,0,234.9663
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.19022,41.23132,36.81618,34.06293,34.06293,0,-1,0,34.06293,44.59457,0,7.105427E-15,0,15.19022,35.85572,34.06293,0,0,96.2991,232.089,0,20.6655,-20.6655,306.8601,73.06179,0.1114667,37.46923,12.15217,0,247.2793
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.68892,39.67525,36.02284,39.02394,39.02394,0,-1,0,39.02394,32.51572,0,7.105427E-15,0,12.68892,41.07784,39.02394,0,0,119.2608,211.4235,0,28.38892,-28.38892,276.9356,65.93691,0.1114667,42.92634,10.15113,0,224.1125
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,33.83108,33.83108,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,150.804,183.0346,0,47.03431,-47.03431,227.3571,54.13253,0.1114667,49.15086,0,0,183.0346
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,31.72673,31.72673,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,203.0644,136.0003,0,39.44218,-39.44218,185.7814,44.23357,0.1114667,41.21708,0,0,136.0003
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.16022,30.16022,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,246.889,96.55812,0,43.97982,-43.97982,139.4226,33.19578,0.1114667,45.95891,0,0,96.55812
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,28.68784,28.68784,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,295.7555,52.57831,0,4.933872,-4.933872,134.2218,31.95751,0.1114667,5.155896,0,0,52.57831
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.2375,47.64444,0,0,0,134.2218,31.95751,0.1114667,0,0,0,47.64444
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.88428,25.88428,46.72297,45.26221,0,-1,0,45.26221,0,0,1.460759,6.133056,0,47.64444,45.26221,0,0,301.2375,47.64444,0,47.64444,-47.64444,84.00017,20,0.1114667,51.39527,0,0,47.64444
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.90269,24.90269,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114667,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.90093,23.90093,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114667,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.03364,23.03364,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114667,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.23359,22.23359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114667,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.40663,21.40663,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114667,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.76121,20.76121,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1115421,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.17629,20.17629,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1116317,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08046,25.07362,19.51742,26.67544,26.67544,81,0,22.761,26.67544,79.02574,0,0,0,21.08046,0,0,54.32457,51.60834,218.6794,121.9468,72.6888,0,72.6888,281.502,67.02415,0.111715,29.34298,16.86437,81,143.0272
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.61953,35.31973,20.85533,32.11951,32.11951,81,0,22.761,32.11951,160.7108,0,0,0,51.61953,0,0,48.88049,46.43646,145.9906,187.3667,98.05598,0,98.05598,374.5261,89.17269,0.1117719,35.33146,41.29562,81,238.9862
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,73.47952,45.9863,23.97489,31.2212,31.2212,0,-1,0,31.2212,235.3513,0,0,0,73.47952,32.86442,31.2212,0,0,47.93463,275.6171,40.61509,0,40.61509,413.0569,98.34669,0.1117298,34.34332,58.78361,0,349.0966
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,86.38793,54.58698,27.20874,17.66425,17.66425,0,0,0,17.66425,489.0552,60.47445,0,0,86.38793,18.59395,17.66425,0,0,7.319533,312.1707,7.319533,0,7.319533,420.0009,100,0.1117222,19.43067,69.11034,0,398.5586
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,92.52273,60.37623,29.87785,42.83293,42.83293,0,0,0,42.83293,216.0084,47.43543,0,0,92.52273,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,47.11622,74.01818,0,411.2809
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,89.66702,62.09485,32.1839,0,0,0,0,0,0,0,89.66702,0,0,89.66702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,0,71.73362,0,408.4252
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,77.80729,59.99677,34.416,0,0,0,0,0,0,0,77.80729,0,0,77.80729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,0,62.24583,0,396.5655
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,76.42272,61.02468,35.7203,0,0,0,-1,0,0,0,76.42272,0,0,76.42272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,0,61.13818,0,395.1809
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,67.02192,57.91394,36.19092,48.01419,48.01419,0,-1,0,48.01419,139.5877,16.48067,0,0,67.02192,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,52.81561,53.61753,0,385.7802
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.84967,46.88011,36.68172,0.6560212,0.6560212,0,-1,0,0.6560212,5159.843,33.15912,0,0,33.84967,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1117222,0.7216233,27.07973,0,352.6079
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.66948,39.25883,35.90855,27.18992,27.18992,0,-1,0,27.18992,42.9184,0,0,0,11.66948,28.62097,27.18992,0,0,0,318.7582,0,16.95149,-16.95149,402.1324,95.74562,0.1117222,29.90891,9.335583,0,330.4277
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,33.71679,33.71679,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.83499,301.8067,0,38.43188,-38.43188,361.6216,86.10022,0.1117222,40.16132,0,0,301.8067
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,31.6326,31.6326,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.53708,263.3748,0,20.67255,-20.67255,339.8309,80.91195,0.1117222,21.60281,0,0,263.3748
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.0661,30.0661,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.50658,242.7023,0,2.574538,-2.574538,337.1171,80.26581,0.1117222,2.690392,0,0,242.7023
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,28.587,28.587,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.36717,240.1278,0,27.71353,-27.71353,307.9044,73.31043,0.1117222,28.96064,0,0,240.1278
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.07428,27.07428,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.16,212.4142,0,28.43524,-28.43524,277.9311,66.17393,0.1117222,29.71482,0,0,212.4142
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.76998,25.76998,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.7547,183.979,0,8.587646,-8.587646,268.8789,64.01865,0.1117222,8.97409,0,0,183.979
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.7884,24.7884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2965,175.3914,0,0,0,268.8789,64.01865,0.1117222,0,0,0,175.3914
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.78664,23.78664,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.2965,175.3914,0,16.73466,-16.73466,251.239,59.81869,0.1117222,17.48772,0,0,175.3914
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.93952,22.93952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8906,158.6567,0,0,0,251.239,59.81869,0.1117222,0,0,0,158.6567
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.13946,22.13946,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.8906,158.6567,0,55.65482,-55.65482,192.5737,45.85078,0.1117222,58.15929,0,0,158.6567
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.31251,21.31251,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.7293,103.0019,0,48.03693,-48.03693,141.9383,33.79477,0.1117222,50.1986,0,0,103.0019
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.68725,20.68725,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.1037,54.96494,0,28.12949,-28.12949,112.2872,26.735,0.1117222,29.39532,0,0,54.96494
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.08216,20.08216,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.3586,26.83545,0,18.77222,-18.77222,92.49956,22.02366,0.1117222,41.89197,0,81,26.83545
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.64532,24.87184,19.43674,25.92887,25.92887,81,0,22.761,25.92887,79.62292,0,0,0,20.64532,0,0,55.07113,52.31757,345.2167,8.063228,72.9629,0,72.9629,161.7182,38.50426,0.111805,28.52176,16.51626,81,28.70855
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.69395,32.82024,20.76121,14.91996,14.91996,81,0,22.761,14.91996,292.8557,0,0,0,43.69395,0,0,66.08004,62.77604,272.2538,73.72984,106.47,0,106.47,262.7245,62.55334,0.111853,16.41195,34.95516,81,117.4238
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,64.53545,42.78979,23.84715,44.85259,44.85259,0,-1,0,44.85259,143.8834,0,0,0,64.53545,47.21326,44.85259,0,0,165.7838,169.5528,17.3222,0,17.3222,279.1578,66.46602,0.111835,49.33785,51.62836,0,234.0883
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,81.37663,52.49407,27.06083,12.74269,12.74269,0,0,0,12.74269,638.6143,0,0,0,81.37663,13.41336,12.74269,0,0,148.4616,185.1428,67.96328,0,67.96328,343.6335,81.81732,0.1117646,14.01696,65.10131,0,266.5194
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,91.44705,59.70869,29.70305,17.75913,17.75913,0,0,0,17.75913,514.9299,0,0,0,91.44705,18.69382,17.75913,0,0,80.4983,246.3098,72.75323,0,72.75323,412.6532,98.25057,0.1116893,19.53504,73.15764,0,337.7568
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,89.83321,61.95258,32.01582,43.26744,43.26744,0,0,0,43.26744,207.6231,36.54347,0,0,89.83321,45.54468,43.26744,0,0,7.745066,311.7877,7.745066,0,7.745066,420.0009,100,0.1116813,47.59419,71.86657,0,401.6209
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,80.33328,60.78246,34.22775,29.5852,29.5852,0,0,0,29.5852,271.532,49.19097,0,0,80.33328,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1116813,32.54372,64.26662,0,399.0915
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,74.14814,59.91652,35.55222,41.6148,41.6148,0,-1,0,41.6148,178.1773,30.34309,0,0,74.14814,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1116813,45.77628,59.31852,0,392.9064
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,51.77729,52.19316,36.04301,19.23341,19.23341,0,-1,0,19.23341,269.205,31.5316,0,0,51.77729,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1116813,21.15675,41.42183,0,370.5355
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.13553,48.77528,36.53381,22.39023,22.39023,0,-1,0,22.39023,179.2546,16.56686,0,0,40.13553,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1116813,24.62926,32.10843,0,358.8938
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.53263,42.06559,35.77409,10.64352,10.64352,0,-1,0,10.64352,202.3073,10.32891,0,0,21.53263,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1116813,11.70788,17.2261,0,340.2909
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,33.6025,33.6025,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1116813,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,31.53848,31.53848,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1116813,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.97197,29.97197,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1116813,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,28.49287,28.49287,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1116813,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.98016,26.98016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1116813,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.67586,25.67586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1116813,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.69427,24.69427,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1116813,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.69252,23.69252,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1116813,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.82522,22.82522,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1116813,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.03189,22.03189,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1116813,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.23183,21.23183,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1116813,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.59313,20.59313,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1116813,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.98804,19.98804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1116813,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.98087,23.77788,19.33589,40.55253,40.55253,0,0,0,40.55253,41.87376,0,0,0,16.98087,42.68687,40.55253,0,0,270.5991,75.21906,0,25.70601,-25.70601,136.1915,32.42648,0.1116813,44.60778,13.58469,0,92.19993
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.35401,34.0956,20.64691,0,0,0,0,0,0,0,0,0,0,48.35401,0,0,0,0,299.1613,49.51305,48.35401,0,48.35401,182.0641,43.34852,0.1116313,0,38.6832,0,97.86706
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,63.52258,42.30053,23.71268,68.86154,68.7,0,-1,0,68.7,92.46373,0,0.161541,7.047695,63.52258,72.31579,68.7,0,0,250.8073,93.03165,0,8.793209,-8.793209,172.7953,41.14165,0.1116313,75.7477,50.81807,0,156.5542
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,82.58295,52.76239,26.9062,21.36143,21.36143,0,0,0,21.36143,386.5984,0,0,0,82.58295,22.48572,21.36143,0,0,260.5775,84.23845,60.09724,0,60.09724,229.8085,54.71621,0.1115693,23.49757,66.06637,0,166.8214
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,90.19277,58.98194,29.53497,2.972493,2.972493,0,0,0,2.972493,3034.247,0,0,0,90.19277,3.12894,2.972493,0,0,200.4803,138.326,87.06384,0,87.06384,312.4045,74.38188,0.1114795,3.269742,72.15422,0,228.5187
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,97.37985,64.9912,31.84102,19.36203,19.36203,0,0,0,19.36203,502.9422,0,0,0,97.37985,20.38109,19.36203,0,0,113.4165,216.6834,76.99876,0,76.99876,385.452,91.7741,0.1114002,21.29824,77.90388,0,314.0633
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,87.742,63.63924,34.05295,19.45297,19.45297,0,0,0,19.45297,451.0468,30.84749,0,0,87.742,20.47681,19.45297,0,0,36.41769,285.9823,36.41769,0,36.41769,420.0009,100,0.1113628,21.39827,70.1936,0,373.7243
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,76.84217,60.80165,35.39759,44.15467,44.15467,0,-1,0,44.15467,174.0295,30.36356,0,0,76.84217,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1113628,48.57014,61.47374,0,395.6004
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,60.95203,55.32086,35.90855,10.76279,10.76279,0,-1,0,10.76279,566.3219,49.62277,0,0,60.95203,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1113628,11.83907,48.76162,0,379.7102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,38.25793,48.01035,36.39934,0,0,0,-1,0,0,0,38.25793,0,0,38.25793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113628,0,30.60635,0,357.0161
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.91646,40.25791,35.65979,35.16039,35.16039,0,-1,0,35.16039,45.26815,0,0,0,15.91646,37.01094,35.16039,0,0,0,318.7582,0,21.09448,-21.09448,397.7653,94.70583,0.1113628,38.67643,12.73317,0,334.6747
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,33.4882,33.4882,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.43831,297.6638,0,59.79172,-59.79172,334.7393,79.69968,0.1113628,62.48235,0,0,297.6638
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,31.42418,31.42418,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.87356,237.872,0,6.616553,-6.616553,327.7648,78.03909,0.1113628,6.914298,0,0,237.872
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.87785,29.87785,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.22528,231.2555,0,9.626837,-9.626837,317.6172,75.62301,0.1113628,10.06005,0,0,231.2555
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,28.3853,28.3853,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.9218,221.6286,0,55.89972,-55.89972,258.6938,61.59364,0.1113628,58.4152,0,0,221.6286
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.87258,26.87258,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.0326,165.7289,0,10.99131,-10.99131,247.1079,58.83511,0.1113628,11.48591,0,0,165.7289
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,25.56156,25.56156,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.2451,154.7376,0,25.1816,-25.1816,220.5642,52.51518,0.1113628,26.31477,0,0,154.7376
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.57998,24.57998,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.2247,129.556,0,15.1788,-15.1788,204.5643,48.7057,0.1113628,15.86185,0,0,129.556
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.59839,23.59839,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.09,114.3772,0,28.22856,-28.22856,174.8088,41.62107,0.1113628,29.49884,0,0,114.3772
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.74455,22.74455,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.4551,86.14866,0,14.74903,-14.74903,159.262,37.91945,0.1113628,15.41273,0,0,86.14866
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.95121,21.95121,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.8429,71.39963,0,13.45892,-13.45892,145.075,34.54161,0.1113628,14.06457,0,0,71.39963
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.15788,21.15788,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.7972,57.94071,0,10.22733,-10.22733,134.2945,31.97481,0.1113628,10.68756,0,0,57.94071
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,20.499,20.499,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.1609,47.71338,0,10.49645,-10.49645,123.2303,29.34048,0.1113628,10.96879,0,0,47.71338
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.8237,37.21693,0,0,0,123.2303,29.34048,0.1113628,0,0,0,37.21693
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.920194,20.26683,19.26193,37.25388,37.25388,20.25,0,7.39125,37.25388,10.52292,0,0,0,3.920194,17.89882,17.00387,0,0,312.8237,37.21693,0,13.97862,-13.97862,108.4955,25.83221,0.1113628,40.97926,3.136155,81,41.13712
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.520673,23.01206,20.53262,27.21969,27.21969,81,0,22.761,27.21969,34.97715,0,0,0,9.520673,0,0,53.7803,51.09129,328.3555,23.23831,60.61196,0,60.61196,165.9971,39.52303,0.1114581,29.94166,7.616539,81,32.75898
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.80246,27.28386,23.59839,4.496207,4.496207,0,-1,0,4.496207,306.9802,0,0,0,13.80246,4.732849,4.496207,0,0,267.7435,77.78908,9.069616,0,9.069616,174.6012,41.57164,0.1114487,4.945827,11.04197,0,91.59154
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.51659,32.97857,26.75829,41.49603,41.49603,0,0,0,41.49603,54.26203,0,0,0,22.51659,43.68003,41.49603,0,0,258.6739,85.95173,0,21.16344,-21.16344,152.293,36.26017,0.1114487,45.64563,18.01327,0,108.4683
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.95072,38.51794,29.38706,13.5685,13.5685,0,0,0,13.5685,235.4771,0,0,0,31.95072,14.28263,13.5685,0,0,282.1888,64.78828,17.66808,0,17.66808,169.0544,40.25098,0.1114306,14.92535,25.56057,0,96.73901
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.24604,37.73549,31.69311,0,0,0,0,0,0,0,0,0,0,21.24604,0,0,0,0,264.5208,80.68956,21.24604,0,21.24604,189.2102,45.04996,0.1114087,0,16.99683,0,101.9356
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.841156,35.84839,33.92521,28.44577,28.44577,0,0,0,28.44577,24.04982,0,0,0,6.841156,29.94291,28.44577,0,0,243.2747,99.811,0,23.10176,-23.10176,164.8588,39.25202,0.1114087,31.29034,5.472924,0,106.6522
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5052168,35.40477,35.26312,0,0,0,-1,0,0,0,0,0,0,0.5052168,0,0,0,0,268.9433,76.70924,0.5052168,0,0.5052168,165.3381,39.36613,0.1114082,0,0.4041735,0,77.21445
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.697095,37.67807,35.77409,47.60267,47.60267,0,-1,0,47.60267,14.06874,0,0,0,6.697095,50.10807,47.60267,0,0,268.4381,77.16393,0,43.41098,-43.41098,119.5789,28.47111,0.1114082,52.36294,5.357676,0,83.86103
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3637581,36.38765,36.28505,20.86847,20.86847,0,-1,0,20.86847,1.743099,0,0,0,0.3637581,21.96681,20.86847,0,0,316.6725,33.75295,0,21.60305,-21.60305,96.80729,23.04931,0.1114082,22.95532,0.2910065,0,34.11671
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.240552,35.90107,35.55222,0,0,0,-1,0,0,0,0,0,0,1.240552,0,0,0,0,340.6759,12.1499,1.240552,0,1.240552,97.98418,23.32952,0.111407,0,0.9924416,0,13.39045
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4354,13.2664,0,0,0,97.98418,23.32952,0.111407,0,0,0,13.2664
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,31.35023,31.35023,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,339.4354,13.2664,0,5.000198,-5.000198,92.71351,22.0746,0.111407,5.225207,0,0,13.2664
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.78372,29.78372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.9911,8.266202,0,0,0,92.71351,22.0746,0.111407,0,0,0,8.266202
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,28.30462,28.30462,18.7302,7.852891,0,-1,0,7.852891,0,0,10.87731,12.75033,0,8.266202,7.852891,0,0,344.9911,8.266202,0,8.266202,-8.266202,84.00017,20,0.111407,20.60322,0,0,8.266202
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.79191,26.79191,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,25.48761,25.48761,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,24.50602,24.50602,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,23.50427,23.50427,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.65042,22.65042,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.87725,21.87725,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.06375,21.06375,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111407,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.40488,20.40488,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1114871,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.81324,19.81324,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1115719,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.8554,24.37304,19.16109,0,0,72.31579,0,20.56389,0,0,0,0,0,19.8554,0,0,72.31579,68.7,238.352,104.2414,88.5554,0,88.5554,277.8913,66.16447,0.1116157,0,15.88432,81,124.0968
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.51737,28.37091,20.43849,35.82642,35.82642,81,0,22.761,35.82642,82.38993,0,0,0,29.51737,0,0,45.17358,42.9149,149.7966,183.9413,72.43227,0,72.43227,346.6066,82.52522,0.1116985,39.40907,23.61389,81,213.4587
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.10554,35.27967,23.4841,0,0,0,-1,0,0,0,0,0,0,42.10554,0,0,0,0,77.36432,249.1303,42.10554,0,42.10554,386.5514,92.03587,0.1116552,0,33.68443,0,291.2359
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.89964,44.38451,26.62383,2.293325,2.293325,0,0,0,2.293325,2611.913,22.22684,0,0,59.89964,2.414026,2.293325,0,0,35.25878,287.0253,35.25878,0,35.25878,420.0009,100,0.111619,2.522657,47.91972,0,346.925
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.75089,46.26284,29.23242,36.08432,36.08432,0,0,0,36.08432,157.273,18.76739,0,0,56.75089,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.111619,39.69275,45.40071,0,375.5091
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,59.62725,49.85324,31.53848,22.58784,22.58784,0,0,0,22.58784,263.9794,35.85058,0,0,59.62725,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.111619,24.84662,47.7018,0,378.3855
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,61.24961,52.97442,33.77058,34.89646,34.89646,0,0,0,34.89646,175.5181,24.51649,0,0,61.24961,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.111619,38.38611,48.99969,0,380.0078
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,72.5817,58.80365,35.13538,44.45578,44.45578,0,-1,0,44.45578,163.2672,25.78614,0,0,72.5817,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.111619,48.90136,58.06536,0,391.3399
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,61.36788,55.17151,35.64634,78.36659,68.7,0,-1,0,68.7,89.32734,0,9.666595,17.50325,61.36788,72.31579,68.7,0,0,0,318.7582,0,10.94791,-10.94791,408.4607,97.25236,0.111619,86.20325,49.0943,0,380.1261
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.60786,44.98328,36.17075,15.12215,15.12215,0,-1,0,15.12215,195.7913,1.525459,0,0,29.60786,15.91806,15.12215,0,0,12.16434,307.8103,12.16434,0,12.16434,420.0009,100,0.1116065,16.63437,23.68629,0,337.4182
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.43939,40.78239,35.43793,0.8212879,0.8212879,0,-1,0,0.8212879,2245.179,17.57487,0,0,18.43939,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1116065,0.9034167,14.75151,0,337.1976
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,33.29995,33.29995,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1116065,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,31.2561,31.2561,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1116065,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,29.72322,29.72322,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1116065,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.23067,28.23067,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1116065,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.71795,26.71795,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1116065,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,25.41365,25.41365,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1116065,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.43207,24.43207,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1116065,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.43031,23.43031,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1116065,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.57647,22.57647,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1116065,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1116065,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.98979,20.98979,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1116065,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.3242,20.3242,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1116065,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.71911,19.71911,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1116623,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.10306,21.69151,19.08041,18.83669,18.83669,81,0,22.761,18.83669,53.63501,0,0,0,10.10306,0,0,62.1633,59.05514,321.2612,29.62313,69.1582,0,69.1582,180.8349,43.05585,0.1117482,20.72036,8.082451,81,39.72619
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78555,25.03096,20.34437,32.71317,32.71317,81,0,22.761,32.71317,54.36818,0,0,0,17.78555,0,0,48.28683,45.87249,252.103,91.86551,63.65804,0,63.65804,241.2262,57.4347,0.1118396,35.98449,14.22844,81,109.6511
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.16836,34.5744,23.3698,5.733514,5.733514,0,-1,0,5.733514,700.5889,0,0,0,40.16836,6.035278,5.733514,0,0,188.445,149.1577,34.13308,0,34.13308,273.6077,65.14457,0.1118046,6.306866,32.13469,0,189.3261
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,65.97314,46.29086,26.48936,17.20489,17.20489,0,0,0,17.20489,383.4558,0,0,0,65.97314,18.11041,17.20489,0,0,154.3119,179.8775,47.86273,0,47.86273,319.0143,75.95564,0.1117555,18.92537,52.77851,0,245.8507
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,71.04898,51.08436,29.08451,55.98763,55.98763,0,0,0,55.98763,126.9012,0,0,0,71.04898,58.93435,55.98763,0,0,106.4492,222.954,12.11463,0,12.11463,330.5072,78.69204,0.1117431,61.5864,56.83918,0,294.003
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,65.73668,51.87151,31.41074,0,0,0,0,0,0,0,0,0,0,65.73668,0,0,0,0,94.33453,233.8571,65.73668,0,65.73668,392.8705,93.54041,0.1116758,0,52.58934,0,299.5938
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,58.18654,51.72997,33.63611,26.07807,26.07807,0,0,0,26.07807,223.1244,2.138084,0,0,58.18654,27.4506,26.07807,0,0,28.59786,293.0201,28.59786,0,28.59786,420.0009,100,0.1116465,28.68588,46.54923,0,351.2067
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,71.56318,58.24881,35.00092,15.9635,15.9635,0,-1,0,15.9635,448.2926,54.7595,0,0,71.56318,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1116465,17.55985,57.25055,0,390.3214
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,49.44878,50.81662,35.53205,18.5586,18.5586,0,-1,0,18.5586,266.4467,29.91341,0,0,49.44878,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1116465,20.41446,39.55902,0,368.207
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.9407,40.37587,36.05646,50.37178,50.37178,0,-1,0,50.37178,29.66085,0,7.105427E-15,0,14.9407,53.02293,50.37178,0,0,0,318.7582,0,38.08223,-38.08223,379.8586,90.44235,0.1116465,55.40896,11.95256,0,333.6989
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.57338,37.18679,35.32363,15.75272,15.75272,0,-1,0,15.75272,41.72853,0,0,0,6.57338,16.58181,15.75272,0,0,42.31359,280.676,0,10.00843,-10.00843,369.3088,87.9305,0.1116465,17.328,5.258704,0,287.2494
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,33.20583,33.20583,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.43407,270.6676,0,38.39702,-38.39702,328.8348,78.29385,0.1116465,40.12489,0,0,270.6676
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.18215,31.18215,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.09743,232.2705,0,13.89588,-13.89588,314.1873,74.80634,0.1116465,14.5212,0,0,232.2705
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,29.64926,29.64926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5373,218.3747,0,0,0,314.1873,74.80634,0.1116465,0,0,0,218.3747
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.15671,28.15671,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.5373,218.3747,0,15.96198,-15.96198,297.3619,70.8003,0.1116465,16.68027,0,0,218.3747
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,26.644,26.644,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.2728,202.4127,0,4.610723,-4.610723,292.5017,69.64314,0.1116465,4.818205,0,0,202.4127
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.3397,25.3397,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.3958,197.802,0,16.98389,-16.98389,274.5992,65.38062,0.1116465,17.74816,0,0,197.802
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.35139,24.35139,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.2668,180.8181,0,11.2273,-11.2273,262.7646,62.56286,0.1116465,11.73252,0,0,180.8181
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.7416,169.5908,0,0,0,262.7646,62.56286,0.1116465,0,0,0,169.5908
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,22.50251,22.50251,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.7416,169.5908,0,1.010957,-1.010957,261.6989,62.30914,0.1116465,1.05645,0,0,169.5908
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.72934,21.72934,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.8649,168.5798,0,31.90049,-31.90049,228.0728,54.30295,0.1116465,33.33601,0,0,168.5798
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.92929,20.92929,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.3099,136.6793,0,18.24707,-18.24707,208.8387,49.72341,0.1116465,19.06818,0,0,136.6793
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.25024,20.25024,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.5844,118.4323,0,52.44253,-52.44253,153.5595,36.5617,0.1116465,54.80244,0,0,118.4323
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.64516,19.64516,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.8539,65.98974,0,39.86288,-39.86288,111.5403,26.55716,0.1116465,41.65671,0,0,65.98974
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.74241,22.3115,19.00645,48.254,48.254,20.25,0,7.39125,48.254,26.40694,0,7.105427E-15,0,12.74241,29.4779,28.004,0,0,325.146,26.12686,0,16.73549,-16.73549,93.89954,22.35699,0.1116465,53.0794,10.19393,81,38.86927
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.15614,28.92,20.25024,44.38995,44.38995,81,0,22.761,44.38995,72.44014,0,0,0,32.15614,0,0,36.61005,34.77955,343.7409,9.391372,66.93569,0,66.93569,157.4003,37.47619,0.1117345,48.82894,25.72491,81,41.54751
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,69.11511,43.65367,23.25551,23.50229,23.50229,0,-1,0,23.50229,294.0782,0,0,0,69.11511,24.73925,23.50229,0,0,276.8053,69.63349,44.37586,0,44.37586,199.4989,47.49965,0.1116891,25.85252,55.29209,0,138.7486
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,84.58613,52.86259,26.36162,42.18162,42.18162,0,0,0,42.18162,200.5284,0,0,0,84.58613,44.4017,42.18162,0,0,232.4294,109.5718,40.18443,0,40.18443,237.6212,56.57637,0.111648,46.39978,67.6689,0,194.1579
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,71.91359,51.26414,28.97022,41.165,41.165,0,0,0,41.165,174.696,0,0,0,71.91359,43.33158,41.165,0,0,192.245,145.7377,28.58201,0,28.58201,264.7365,63.03238,0.1116188,45.2815,57.53087,0,217.6513
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,71.2167,53.71545,31.27627,32.12397,32.12397,0,0,0,32.12397,221.6933,0,0,0,71.2167,33.81471,32.12397,0,0,163.663,171.4616,37.40199,0,37.40199,300.2191,71.48061,0.1115807,35.33637,56.97336,0,242.6783
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,58.6288,51.74109,33.50837,34.88945,34.88945,0,0,0,34.88945,168.0416,0,0,0,58.6288,36.72574,34.88945,0,0,126.261,205.1233,21.90306,0,21.90306,320.9982,76.42799,0.1115583,38.3784,46.90303,0,263.7521
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,51.79538,50.88338,34.86646,26.98195,26.98195,0,-1,0,26.98195,191.9631,0,0,0,51.79538,28.40205,26.98195,0,0,104.3579,224.8361,23.39333,0,23.39333,343.1911,81.712,0.1115345,29.68015,41.4363,0,276.6315
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,55.04657,52.63831,35.41776,34.31103,34.31103,0,-1,0,34.31103,160.4341,0,0,0,55.04657,36.11687,34.31103,0,0,80.96459,245.8901,18.9297,0,18.9297,361.1494,85.98778,0.1115152,37.74213,44.03726,0,300.9367
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.94602,44.85476,35.94889,48.9644,48.9644,0,-1,0,48.9644,61.15876,0,7.105427E-15,0,29.94602,51.54147,48.9644,0,0,62.03489,262.9268,0,21.59546,-21.59546,338.3858,80.56788,0.1115152,53.86084,23.95681,0,292.8728
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.87965,40.10111,35.22951,0,0,0,-1,0,0,0,0,0,0,16.87965,0,0,0,0,86.02984,241.3314,16.87965,0,16.87965,354.3992,84.38059,0.111498,0,13.50372,0,258.211
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.12515,33.12515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.15019,256.523,0,0,0,354.3992,84.38059,0.111498,0,0,0,256.523
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.10819,31.10819,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,69.15019,256.523,0,28.01472,-28.01472,324.8691,77.34963,0.111498,29.27539,0,0,256.523
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,29.57531,29.57531,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,100.2777,228.5083,0,65.26706,-65.26706,256.0716,60.9693,0.111498,68.20407,0,0,228.5083
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.08276,28.08276,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,172.7966,163.2413,0,5.75659,-5.75659,250.0036,59.52455,0.111498,6.015637,0,0,163.2413
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.57004,26.57004,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,179.1928,157.4847,0,24.7891,-24.7891,223.8736,53.30313,0.111498,25.90461,0,0,157.4847
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.25902,25.25902,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,206.7363,132.6956,0,42.45676,-42.45676,179.1202,42.64759,0.111498,44.36732,0,0,132.6956
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.27743,24.27743,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,253.9104,90.23882,0,38.79853,-38.79853,138.223,32.91017,0.111498,40.54446,0,0,90.23882
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.27568,23.27568,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,297.0199,51.44029,0,19.3654,-19.3654,117.8101,28.04996,0.111498,20.23684,0,0,51.44029
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.40839,22.40839,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,318.537,32.07489,0,17.08456,-17.08456,99.80137,23.76218,0.111498,17.85336,0,0,32.07489
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.63522,21.63522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5199,14.99033,0,0,0,99.80137,23.76218,0.111498,0,0,0,14.99033
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.83516,20.83516,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,337.5199,14.99033,0,5.013811,-5.013811,94.51635,22.50385,0.111498,5.239432,0,0,14.99033
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.15612,20.15612,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,343.0908,9.976523,0,5.992314,-5.992314,88.19989,20.99993,0.111498,6.261968,0,0,9.976523
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.55103,19.55103,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,349.7489,3.98421,0,2.263668,-2.263668,85.81378,20.43181,0.111498,24.64053,0,81,3.98421
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.95333,24.6855,18.91233,17.88212,17.88212,81,0,22.761,17.88212,122.767,0,0,0,21.95333,0,0,63.11788,59.96199,352.2641,1.720542,81.91532,0,81.91532,163.5255,38.93456,0.1115705,19.67033,17.56267,81,23.67388
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.26562,34.75081,20.15612,60.11565,60.11565,81,0,22.761,60.11565,86.94178,0,0,0,52.26562,0,0,20.88435,19.84013,270.3488,75.44434,72.10575,0,72.10575,231.931,55.22155,0.1116529,66.12722,41.8125,81,127.71
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.74126,44.42527,23.14794,57.70331,57.70331,0,-1,0,57.70331,124.3278,0,0,0,71.74126,60.74033,57.70331,0,0,198.243,140.3395,11.00094,0,11.00094,242.3674,57.70641,0.1116417,63.47364,57.39301,0,212.0808
