Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,101.2264,67.78043,32.62958,58.29703,58.29703,0,0,0,58.29703,173.639,39.86109,0,0,101.2264,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1233967,64.12673,80.9811,0,419.9846
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,95.00246,68.22202,35.12761,12.6877,12.6877,0,0,0,12.6877,748.7759,81.64699,0,0,95.00246,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1233967,13.95647,76.00197,0,413.7607
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,80.91198,64.0839,36.71533,50.27231,50.27231,0,-1,0,50.27231,160.9474,27.99376,0,0,80.91198,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1233967,55.29954,64.72958,0,399.6702
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,62.32015,57.58152,37.42805,30.77233,30.77233,0,-1,0,30.77233,202.5201,29.92823,0,0,62.32015,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1233967,33.84956,49.85612,0,381.0784
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,52.56699,54.81132,38.12664,7.118555,7.118555,0,-1,0,7.118555,738.4502,45.07377,0,0,52.56699,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1233967,7.830411,42.05359,0,371.3252
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.66158,47.10074,37.54801,77.02721,68.7,0,-1,0,68.7,46.08673,0,8.327207,16.02993,31.66158,72.31579,68.7,0,0,0,318.7582,0,40.65421,-40.65421,377.1476,89.79685,0.1233967,84.72993,25.32927,0,350.4198
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,35.54394,35.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.17134,278.104,0,0,0,377.1476,89.79685,0.1233967,0,0,0,278.104
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,33.56105,33.56105,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,45.17134,278.104,0,14.87661,-14.87661,361.4662,86.06322,0.1233967,15.54606,0,0,278.104
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.89569,31.89569,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,61.70091,263.2274,0,31.88857,-31.88857,327.8527,78.06001,0.1233967,33.32356,0,0,263.2274
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.26563,30.26563,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,97.13266,231.3388,0,61.63224,-61.63224,262.8866,62.59193,0.1233967,64.40569,0,0,231.3388
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,28.57911,28.57911,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,165.6129,169.7066,0,3.943274,-3.943274,258.73,61.60227,0.1233967,4.120721,0,0,169.7066
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.16779,27.16779,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,169.9943,165.7633,0,10.90295,-10.90295,247.2373,58.86591,0.1233967,11.39358,0,0,165.7633
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.03874,26.03874,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,182.1087,154.8604,0,15.71496,-15.71496,230.6723,54.92187,0.1233967,16.42213,0,0,154.8604
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.88852,24.88852,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,199.5698,139.1454,0,53.59998,-53.59998,174.173,41.46967,0.1233967,56.01197,0,0,139.1454
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.97117,23.97117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.1253,85.54543,0,0,0,174.173,41.46967,0.1233967,0,0,0,85.54543
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.15966,23.15966,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,259.1253,85.54543,0,34.72457,-34.72457,137.5701,32.75471,0.1233967,36.28718,0,0,85.54543
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.32699,22.32699,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,297.7082,50.82086,0,43.08229,-43.08229,92.15733,21.94218,0.1233967,45.021,0,0,50.82086
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.47314,21.47314,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,345.5774,7.73857,67.90606,0,67.90606,156.5787,37.28056,0.1249794,10.47193,0,81,7.73857
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.76043,20.76043,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,277.6713,68.85402,55.12984,0,55.12984,208.8794,49.7331,0.1266769,25.26545,0,81,68.85402
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.36707,25.43429,20.05477,38.04053,38.04053,81,0,22.761,38.04053,53.54045,0,0,0,20.36707,0,0,42.95947,40.8115,222.5415,118.4709,61.17857,0,61.17857,266.9185,63.5519,0.1283388,41.84459,16.29366,81,138.838
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.92874,35.43662,21.1556,0,0,72.31579,0,20.56389,0,0,0,0,0,50.92874,0,0,72.31579,68.7,161.3629,173.5316,119.6287,0,119.6287,380.4083,90.57323,0.1282138,0,40.74299,81,224.4603
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,71.28944,45.54903,24.25343,31.97774,31.97774,0,-1,0,31.97774,222.9346,0,0,0,71.28944,33.66078,31.97774,0,0,41.73419,281.1974,37.62867,0,37.62867,416.106,99.07265,0.1273776,35.17551,57.03156,0,352.4869
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,80.25953,52.49136,27.40772,0,0,0,0,0,0,0,76.154,0,0,80.25953,0,0,0,0,4.105525,315.0633,4.105525,0,4.105525,420.0009,100,0.127287,0,64.20762,0,395.3228
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,92.84556,60.82404,30.1245,67.0344,67.0344,20.25,0,7.39125,67.0344,138.5043,43.59882,0,0,92.84556,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,73.73784,74.27645,81,411.6038
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,100.0368,67.39029,32.74954,22.81098,22.81098,0,0,0,22.81098,438.5465,76.0252,0,0,100.0368,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,25.09208,80.02941,0,418.795
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,88.76347,65.59367,35.24757,8.413524,8.413524,0,0,0,8.413524,1055.01,79.90714,0,0,88.76347,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,9.254876,71.01078,0,407.5217
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,85.1648,66.0444,36.83529,0,0,0,-1,0,0,0,85.1648,0,0,85.1648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,0,68.13184,0,403.923
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,71.60476,61.27746,37.52684,51.90567,51.90567,0,-1,0,51.90567,137.9517,16.96721,0,0,71.60476,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,57.09624,57.28381,0,390.363
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,45.58157,52.49239,38.24661,14.28191,14.28191,0,-1,0,14.28191,319.156,30.54798,0,0,45.58157,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.127287,15.7101,36.46526,0,364.3398
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.8521,44.75711,37.66797,33.71523,33.71523,0,-1,0,33.71523,70.74578,0,7.105427E-15,0,23.8521,35.48972,33.71523,0,0,0,318.7582,0,11.63761,-11.63761,407.7337,97.07926,0.127287,37.08675,19.08168,0,342.6103
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.021808,36.80114,35.6639,32.93401,32.93401,0,-1,0,32.93401,12.21172,0,0,0,4.021808,34.66738,32.93401,0,0,12.93068,307.1206,0,30.64557,-30.64557,375.4305,89.38802,0.127287,36.22741,3.217446,0,311.1424
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,33.70218,33.70218,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.98132,276.475,0,45.79491,-45.79491,327.1584,77.8947,0.127287,47.85567,0,0,276.475
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.99449,31.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.86455,230.6801,0,0,0,327.1584,77.8947,0.127287,0,0,0,230.6801
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,30.38559,30.38559,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.86455,230.6801,0,20.25457,-20.25457,305.8082,72.81133,0.127287,21.16602,0,0,230.6801
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.6779,28.6779,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.3696,210.4256,0,9.93063,-9.93063,295.3404,70.319,0.127287,10.37751,0,0,210.4256
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.28776,27.28776,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.4037,200.4949,0,52.72418,-52.72418,239.7642,57.08661,0.127287,55.09676,0,0,200.4949
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.13753,26.13753,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.9861,147.7708,0,5.430068,-5.430068,234.0404,55.7238,0.127287,5.674421,0,0,147.7708
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.98731,24.98731,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.0195,142.3407,0,7.959908,-7.959908,225.6499,53.72607,0.127287,8.318104,0,0,142.3407
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.07701,24.07701,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.8638,134.3808,0,35.81413,-35.81413,187.8985,44.73766,0.127287,37.42576,0,0,134.3808
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.25845,23.25845,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.6573,98.56666,0,43.73234,-43.73234,141.8006,33.76198,0.127287,45.70029,0,0,98.56666
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.42578,22.42578,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.2488,54.83432,0,18.21567,-18.21567,122.5996,29.19033,0.127287,19.03537,0,0,54.83432
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.55076,21.55076,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.4884,36.61865,0,24.35298,-24.35298,96.92932,23.07836,0.127287,25.44886,0,0,36.61865
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.83805,20.83805,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,340.5473,12.26567,36.84113,0,36.84113,131.8799,31.39991,0.1283561,46.44185,0,81,12.26567
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.43441,26.6464,20.14651,4.73525,4.73525,77.05104,0,21.76191,4.73525,516.0111,0,0,0,24.43441,0,0,72.31579,68.7,303.7061,45.42269,93.13441,0,93.13441,220.235,52.43679,0.1290359,5.208775,19.54753,81,69.8571
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.37257,35.06791,21.25439,2.267785,2.267785,74.58357,0,21.13764,2.267785,2177.128,0,0,0,49.37257,0,0,72.31579,68.7,210.5717,129.2437,118.0726,0,118.0726,332.2484,79.10661,0.1290422,2.494563,39.49806,81,178.6162
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,72.21844,45.9858,24.35222,11.29024,11.29024,0,-1,0,11.29024,639.6534,0,0,0,72.21844,11.88447,11.29024,0,0,92.49917,235.509,60.33397,0,60.33397,389.4863,92.73463,0.1277621,12.41927,57.77475,0,307.7274
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,89.36074,56.12007,27.50651,60.60637,60.60637,0,0,0,60.60637,147.4445,0,0,0,89.36074,63.79618,60.60637,0,0,32.1652,289.8095,25.56456,0,25.56456,413.7389,98.50907,0.1272274,66.66701,71.48859,0,379.1703
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,93.01952,61.04951,30.24446,37.3974,37.3974,0,0,0,37.3974,248.7326,47.0532,0,0,93.01952,39.36568,37.3974,0,0,6.600638,312.8177,6.600638,0,6.600638,420.0009,100,0.12709,41.13714,74.41562,0,405.8372
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,95.05058,65.28758,32.86245,0,0,0,0,0,0,0,95.05058,0,0,95.05058,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12709,0,76.04046,0,413.8088
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,97.30008,69.62983,35.38869,15.24715,15.24715,0,0,0,15.24715,638.1526,81.25045,0,0,97.30008,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.12709,16.77186,77.84007,0,416.0583
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,78.52258,63.41177,36.97643,10.73565,10.73565,0,-1,0,10.73565,731.4191,67.22189,0,0,78.52258,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.12709,11.80921,62.81806,0,397.2808
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,71.71986,61.51757,37.68914,15.44975,15.44975,0,-1,0,15.44975,464.2138,55.45697,0,0,71.71986,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.12709,16.99472,57.37589,0,390.4781
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,54.33668,55.73427,38.38068,1.395666,1.395666,0,-1,0,1.395666,3893.245,52.86755,0,0,54.33668,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.12709,1.535232,43.46934,0,373.0949
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.20119,44.10543,37.83027,26.75751,26.75751,0,-1,0,26.75751,79.23455,0,0,0,21.20119,28.1658,26.75751,0,0,0,318.7582,0,6.964607,-6.964607,412.6595,98.25207,0.12709,29.43326,16.96095,0,339.9594
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.916947,37.7941,35.8262,25.19177,25.19177,0,-1,0,25.19177,27.45717,0,0,0,6.916947,26.51765,25.19177,0,0,7.738452,311.7936,0,19.60071,-19.60071,391.9985,93.3328,0.12709,27.71095,5.533557,0,318.7106
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.85742,33.85742,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.51702,292.1929,0,45.59166,-45.59166,343.9407,81.89048,0.12709,47.64328,0,0,292.1929
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.1709,32.1709,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.17441,246.6013,0,46.84082,-46.84082,294.5662,70.13466,0.12709,48.94866,0,0,246.6013
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,30.54083,30.54083,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.2198,199.7604,0,17.23526,-17.23526,276.3986,65.80906,0.12709,18.01085,0,0,199.7604
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.8402,28.8402,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.3701,182.5252,0,24.71784,-24.71784,250.3437,59.60552,0.12709,25.83014,0,0,182.5252
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,27.42889,27.42889,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.8343,157.8073,0,5.598721,-5.598721,244.4421,58.20039,0.12709,5.850663,0,0,157.8073
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.27867,26.27867,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.0551,152.2086,0,18.15363,-18.15363,225.3065,53.6443,0.12709,18.97054,0,0,152.2086
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.10728,25.10728,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.2258,134.055,0,23.7339,-23.7339,200.2888,47.68771,0.12709,24.80193,0,0,134.055
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.18992,24.18992,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.5968,110.3211,0,7.011253,-7.011253,192.8983,45.92807,0.12709,7.326759,0,0,110.3211
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.37842,23.37842,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.3871,103.3098,0,13.48176,-13.48176,178.6873,42.5445,0.12709,14.08844,0,0,103.3098
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.54574,22.54574,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.3669,89.82806,0,44.92779,-44.92779,131.3292,31.2688,0.12709,46.94954,0,0,89.82806
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.67072,21.67072,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.2866,44.90027,0,8.04493,-8.04493,122.8491,29.24973,0.12709,8.406951,0,0,44.90027
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.95801,20.95801,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.2254,36.85534,0,18.46739,-18.46739,103.3828,24.6149,0.12709,19.29842,0,0,36.85534
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.25446,24.51557,20.2453,41.15984,41.15984,81,0,22.761,41.15984,39.49108,0,0,0,16.25446,0,0,39.84016,37.84816,333.7448,18.38795,54.10262,0,54.10262,154.709,36.83541,0.1284947,45.27582,13.00357,81,34.64242
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.973,35.38276,21.37435,0,0,72.31579,0,20.56389,0,0,0,0,0,49.973,0,0,72.31579,68.7,279.6421,67.08031,118.673,0,118.673,267.2921,63.64085,0.1283972,0,39.9784,81,117.0533
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.44617,41.13839,24.45101,8.379216,8.379216,0,-1,0,8.379216,685.5793,0,0,0,57.44617,8.820228,8.379216,0,0,160.9691,173.886,48.62595,0,48.62595,313.4227,74.62431,0.1274118,9.217138,45.95694,0,231.3322
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,63.16461,46.60177,27.6053,28.33665,28.33665,0,0,0,28.33665,222.9079,0,0,0,63.16461,29.82805,28.33665,0,0,112.3432,217.6494,33.33656,0,33.33656,345.0486,82.15426,0.1267449,31.17031,50.53169,0,280.814
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,77.98537,55.17774,30.36442,8.173867,8.173867,0,0,0,8.173867,954.0817,0,0,0,77.98537,8.604071,8.173867,0,0,79.00662,247.6523,69.38129,0,69.38129,410.8694,97.82587,0.1253791,8.991254,62.38829,0,325.6376
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,89.56705,63.06231,32.98241,27.58382,27.58382,0,0,0,27.58382,324.7087,50.90612,0,0,89.56705,29.0356,27.58382,0,0,9.625328,310.0954,9.625328,0,9.625328,420.0009,100,0.1251919,30.3422,71.65364,0,399.6625
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,87.01894,65.14224,35.48749,4.420048,4.420048,0,0,0,4.420048,1968.733,82.36626,0,0,87.01894,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1251919,4.862053,69.61515,0,405.7772
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,80.97797,64.58388,37.09639,46.50927,46.50927,0,-1,0,46.50927,174.1115,32.02085,0,0,80.97797,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1251919,51.16019,64.78238,0,399.7362
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,50.19532,53.59047,37.78793,65.89314,65.89314,0,-1,0,65.89314,76.17685,0,0,3.782452,50.19532,69.3612,65.89314,0,0,0,318.7582,0,19.16588,-19.16588,399.7982,95.18987,0.1251919,72.48245,40.15625,0,368.9536
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.94855,48.20931,38.50064,40.47926,40.47926,0,-1,0,40.47926,78.92571,0,0,0,31.94855,42.60975,40.47926,0,0,21.29542,299.5923,0,10.6612,-10.6612,388.5603,92.51418,0.1251919,44.52719,25.55884,0,331.5409
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.82324,44.10651,37.94318,11.78205,11.78205,0,-1,0,11.78205,176.737,0,0,0,20.82324,12.40216,11.78205,0,0,33.1412,288.9312,8.421079,0,8.421079,396.5493,94.41631,0.1250286,12.96026,16.65859,0,309.7544
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.767652,37.86538,35.93911,31.52142,31.52142,0,-1,0,31.52142,21.47001,0,0,0,6.767652,33.18044,31.52142,0,0,24.72013,296.5101,0,26.41279,-26.41279,368.7077,87.78738,0.1250286,34.67356,5.414122,0,303.2778
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.95621,33.95621,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,54.06767,270.0973,0,48.18004,-48.18004,317.9215,75.69545,0.1250286,50.34814,0,0,270.0973
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,32.29086,32.29086,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,107.601,221.9173,0,32.64877,-32.64877,283.5067,67.50146,0.1250286,34.11797,0,0,221.9173
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,30.6608,30.6608,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,143.8775,189.2685,0,20.39401,-20.39401,262.0095,62.38309,0.1250286,21.31174,0,0,189.2685
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.93899,28.93899,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,166.5375,168.8745,0,13.21293,-13.21293,248.0819,59.06699,0.1250286,13.80752,0,0,168.8745
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,27.52768,27.52768,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,181.2185,155.6616,0,27.32841,-27.32841,219.2752,52.20827,0.1250286,28.55819,0,0,155.6616
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.35629,26.35629,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,211.5834,128.3332,0,38.08628,-38.08628,179.1287,42.64961,0.1250286,39.80016,0,0,128.3332
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.20607,25.20607,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,253.9015,90.24689,0,29.33316,-29.33316,148.2089,35.28775,0.1250286,30.65315,0,0,90.24689
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.29577,24.29577,75.98234,57.86803,0,-1,0,57.86803,0,0,18.1143,25.71253,0,60.91372,57.86803,0,0,286.4939,60.91372,0,60.91372,-60.91372,84.00017,20,0.1250286,83.58057,0,0,60.91372
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,23.45604,23.45604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250286,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250286,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.76952,21.76952,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1261262,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.0568,21.0568,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1275252,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.57497,25.51689,20.34409,54.57602,54.57602,81,0,22.761,54.57602,35.86734,0,0,0,19.57497,0,0,26.42398,25.10278,249.8145,93.92514,44.67775,0,44.67775,225.391,53.66441,0.1285786,60.03363,15.65998,81,113.5001
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.87615,33.62006,21.45197,39.66274,39.66274,81,0,22.761,39.66274,110.6231,0,0,0,43.87615,0,0,41.33726,39.2704,205.1368,134.1351,83.14655,0,83.14655,304.2707,72.44527,0.1295335,43.62901,35.10092,81,178.0113
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,56.33121,40.8876,24.54981,25.08874,25.08874,0,-1,0,25.08874,224.5279,0,0,0,56.33121,26.4092,25.08874,0,0,121.9902,208.967,29.92202,0,29.92202,332.6573,79.20395,0.1289566,27.59761,45.06497,0,265.2982
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,78.99004,52.37139,27.70409,0,0,0,0,0,0,0,0,0,0,78.99004,0,0,0,0,92.06823,235.8968,78.99004,0,78.99004,407.5938,97.04594,0.1274581,0,63.19204,0,314.8869
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,92.05196,60.94751,30.48438,51.37933,51.37933,0,0,0,51.37933,179.1615,24.89027,0,0,92.05196,54.08351,51.37933,0,0,13.07818,306.9879,13.07818,0,13.07818,420.0009,100,0.1272133,56.51727,73.64157,0,399.0398
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,81.2301,59.76614,33.10237,36.542,36.542,0,0,0,36.542,222.2925,42.76484,0,0,81.2301,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1272133,40.19619,64.98408,0,399.9883
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,89.77525,66.49717,35.60745,12.21591,12.21591,0,0,0,12.21591,734.9045,76.9164,0,0,89.77525,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1272133,13.4375,71.8202,0,408.5335
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,82.92048,65.54881,37.20929,59.81586,59.81586,0,-1,0,59.81586,138.6262,19.95642,0,0,82.92048,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1272133,65.79745,66.33639,0,401.6787
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,67.32032,60.04877,37.90789,34.52446,34.52446,0,-1,0,34.52446,194.9931,30.97878,0,0,67.32032,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1272133,37.97691,53.85626,0,386.0786
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,49.07463,54.12554,38.62061,0,0,0,-1,0,0,0,49.07463,0,0,49.07463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272133,0,39.2597,0,367.8329
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.0017,45.84512,38.06314,46.60479,46.60479,0,-1,0,46.60479,55.79191,0,0,0,26.0017,49.05767,46.60479,0,0,0,318.7582,0,23.05597,-23.05597,395.6977,94.21355,0.1272133,51.26527,20.80136,0,344.7599
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.857783,37.41674,36.0379,92.60661,68.7,0,-1,0,68.7,7.071008,0,23.90661,33.16727,4.857783,72.31579,68.7,0,0,25.61775,295.7022,0,67.45801,-67.45801,324.5907,77.28336,0.1272133,101.8673,3.886226,0,300.56
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5711,228.2442,0,0,0,324.5907,77.28336,0.1272133,0,0,0,228.2442
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,32.38966,32.38966,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.5711,228.2442,0,56.16882,-56.16882,265.3836,63.18644,0.1272133,58.69641,0,0,228.2442
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.75959,30.75959,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.9809,172.0754,0,52.34842,-52.34842,210.2035,50.04836,0.1272133,54.7041,0,0,172.0754
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.03778,29.03778,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.1458,119.727,0,25.72888,-25.72888,183.0829,43.59108,0.1272133,26.88668,0,0,119.727
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,27.6053,27.6053,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.7334,93.99814,0,19.21517,-19.21517,162.8283,38.76857,0.1272133,20.07985,0,0,93.99814
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,26.45508,26.45508,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.0836,74.78297,0,23.03085,-23.03085,138.5517,32.98843,0.1272133,24.06723,0,0,74.78297
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.28369,25.28369,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,296.6735,51.75212,0,21.14997,-21.14997,116.2577,27.68034,0.1272133,22.10172,0,0,51.75212
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.37339,24.37339,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.1734,30.60215,0,15.09601,-15.09601,100.3451,23.89164,0.1272133,15.77533,0,0,30.60215
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,23.54072,23.54072,30.22689,14.73083,0,-1,0,14.73083,0,0,15.49606,18.51875,0,15.50614,14.73083,0,0,336.9467,15.50614,0,15.50614,-15.50614,84.00017,20,0.1272133,33.24958,0,0,15.50614
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.70804,22.70804,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272133,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.83303,21.83303,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1284672,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.11326,21.11326,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1298347,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.950614,21.94067,20.40054,19.09677,19.09677,81,0,22.761,19.09677,31.16033,0,0,0,5.950614,0,0,61.90324,58.80807,231.0939,110.7737,64.75869,0,64.75869,262.2014,62.42879,0.1310735,21.00644,4.760491,81,116.7244
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.80226,26.53504,21.53665,3.482964,3.482964,75.79875,0,21.44508,3.482964,539.835,0,0,0,18.80226,0,0,72.31579,68.7,166.3352,169.0566,87.50226,0,87.50226,345.2133,82.19349,0.1316586,3.83126,15.04181,81,187.8588
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.43493,36.91827,24.62743,0,0,0,-1,0,0,0,0,0,0,43.43493,0,0,0,0,78.83292,247.8086,43.43493,0,43.43493,386.4193,92.00443,0.1308565,0,34.74794,0,291.2435
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,79.28042,52.59805,27.80289,0,0,0,0,0,0,0,43.88242,0,0,79.28042,0,0,0,0,35.398,286.9,35.398,0,35.398,420.0009,100,0.13021,0,63.42434,0,366.1805
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,84.20337,57.86613,30.58317,75.0882,75.0882,20.25,0,7.39125,75.0882,112.1393,26.47895,0,0,84.20337,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.13021,82.59702,67.36269,81,402.9616
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,88.53089,62.8992,33.20116,8.669325,8.669325,0,0,0,8.669325,1021.197,79.40528,0,0,88.53089,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.13021,9.536258,70.82471,0,407.2891
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,61.38802,55.27219,35.72741,6.529457,6.529457,0,0,0,6.529457,940.1704,54.5149,0,0,61.38802,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.13021,7.182402,49.11041,0,380.1462
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,53.92123,54.38036,37.31514,30.70415,30.70415,0,-1,0,30.70415,175.6155,21.60108,0,0,53.92123,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.13021,33.77456,43.13698,0,372.6794
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,51.65432,54.37506,38.02785,0,0,0,-1,0,0,0,51.65432,0,0,51.65432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13021,0,41.32346,0,370.4125
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.06113,46.55479,38.7194,41.11631,41.11631,0,-1,0,41.11631,63.38391,0,0,0,26.06113,43.28033,41.11631,0,0,0,318.7582,0,17.2192,-17.2192,401.8502,95.67843,0.13021,45.22794,20.8489,0,344.8194
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.390779,39.13466,38.16193,12.36327,12.36327,0,-1,0,12.36327,27.42623,0,0,0,3.390779,13.01397,12.36327,0,0,19.13244,301.539,0,9.623193,-9.623193,391.7065,93.26326,0.13021,13.5996,2.712623,0,304.9298
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.567971,36.88437,36.15786,0,0,0,-1,0,0,0,0,0,0,2.567971,0,0,0,0,29.82488,291.9158,2.567971,0,2.567971,394.1427,93.84331,0.1301633,0,2.054376,0,294.4838
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,34.19614,34.19614,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.25691,294.227,0,26.58636,-26.58636,366.1182,87.17082,0.1301633,27.78274,0,0,294.227
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,32.50962,32.50962,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.79731,267.6407,0,55.88942,-55.88942,307.2056,73.14404,0.1301633,58.40445,0,0,267.6407
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.8967,211.7512,0,0,0,307.2056,73.14404,0.1301633,0,0,0,211.7512
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.13658,29.13658,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,118.8967,211.7512,0,36.35201,-36.35201,268.8872,64.02063,0.1301633,37.98784,0,0,211.7512
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.70409,27.70409,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,159.2878,175.3992,0,34.55435,-34.55435,232.4637,55.34839,0.1301633,36.10929,0,0,175.3992
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,26.55387,26.55387,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,197.6815,140.8449,0,20.98203,-20.98203,210.3467,50.08245,0.1301633,21.92623,0,0,140.8449
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.38248,25.38248,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.9949,119.8628,0,2.610173,-2.610173,207.5953,49.42736,0.1301633,2.72763,0,0,119.8628
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,24.45101,24.45101,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,223.8951,117.2527,0,31.98023,-31.98023,173.8852,41.40116,0.1301633,33.41935,0,0,117.2527
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.61834,23.61834,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.4286,85.27244,0,11.37015,-11.37015,161.9,38.54755,0.1301633,11.88181,0,0,85.27244
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.76449,22.76449,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.0622,73.90228,0,28.66284,-28.66284,131.6867,31.35392,0.1301633,29.95267,0,0,73.90228
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.91065,21.91065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.9098,45.23944,0,0,0,131.6867,31.35392,0.1301633,0,0,0,45.23944
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.17677,21.17677,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.9098,45.23944,0,16.11597,-16.11597,114.699,27.30923,0.1301633,16.84119,0,0,45.23944
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.45374,22.92482,20.46405,20.95882,20.95882,0,0,0,20.95882,45.10627,0,3.552714E-15,0,9.45374,22.06191,20.95882,0,0,321.8164,29.12347,0,12.60817,-12.60817,101.4088,24.14491,0.1301633,23.0547,7.562992,0,38.57721
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.26816,30.65602,21.5931,43.29147,43.29147,81,0,22.761,43.29147,76.84692,0,0,0,33.26816,0,0,37.70853,35.8231,335.8255,16.5153,69.09126,0,69.09126,166.9545,39.751,0.1312805,47.62062,26.61453,81,49.78346
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,67.91459,44.91787,24.71211,30.95684,30.95684,0,-1,0,30.95684,219.3848,0,0,0,67.91459,32.58614,30.95684,0,0,266.7342,78.69743,35.32845,0,35.32845,200.47,47.73087,0.1306427,34.05252,54.33167,0,146.612
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,71.5825,49.87799,27.88756,49.39177,49.39177,0,0,0,49.39177,144.928,0,0,0,71.5825,51.99133,49.39177,0,0,231.4058,110.493,19.59117,0,19.59117,219.0559,52.15606,0.1302917,54.33094,57.266,0,182.0755
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,82.60905,57.3298,30.6608,0,0,0,0,0,0,0,0,0,0,82.60905,0,0,0,0,211.8146,128.1251,82.60905,0,82.60905,297.4257,70.8155,0.128832,0,66.08724,0,210.7341
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,68.76004,55.17801,33.29995,0,0,0,0,0,0,0,0,0,0,68.76004,0,0,0,0,129.2056,202.4732,68.76004,0,68.76004,362.6572,86.34678,0.1276418,0,55.00803,0,271.2333
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,55.18206,53.14758,35.8262,10.38315,10.38315,0,0,0,10.38315,531.4578,0,0,0,55.18206,10.92963,10.38315,0,0,60.4455,264.3573,44.25243,0,44.25243,404.6387,96.34236,0.1268874,11.42147,44.14565,0,319.5393
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,51.77704,53.72953,37.41393,44.95961,44.95961,0,-1,0,44.95961,115.1635,0,0,0,51.77704,47.3259,44.95961,0,0,16.19308,304.1844,4.451137,0,4.451137,408.8615,97.34777,0.126812,49.45557,41.42163,0,355.9615
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,39.97592,50.45378,38.12664,47.56976,47.56976,0,-1,0,47.56976,84.03642,0,7.105427E-15,0,39.97592,50.07343,47.56976,0,0,11.74194,308.1905,0,10.09751,-10.09751,398.2177,94.81356,0.126812,52.32674,31.98074,0,348.1664
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.08178,44.17234,38.81819,0,0,0,-1,0,0,0,0,0,0,18.08178,0,0,0,0,22.96139,298.093,18.08178,0,18.08178,415.3716,98.89781,0.1265067,0,14.46543,0,316.1747
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.83161,44.13148,38.26072,48.07479,48.07479,0,-1,0,48.07479,41.25157,0,0,0,19.83161,50.60505,48.07479,0,0,4.879611,314.3666,0,30.77344,-30.77344,382.9336,91.17448,0.1265067,52.88227,15.86528,0,334.1982
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.908666,37.96059,36.27782,43.90209,43.90209,0,-1,0,43.90209,13.45873,0,0,0,5.908666,46.21273,43.90209,0,0,39.07232,283.5931,0,40.30406,-40.30406,340.4494,81.05921,0.1265067,48.2923,4.726933,0,289.5018
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,34.29493,34.29493,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,83.85461,243.2891,0,25.37571,-25.37571,313.701,74.69057,0.1265067,26.51762,0,0,243.2891
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,32.60841,32.60841,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,112.0498,217.9134,0,21.66298,-21.66298,290.8662,69.25373,0.1265067,22.63781,0,0,217.9134
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.94306,30.94306,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,136.1198,196.2504,0,22.24474,-22.24474,267.4182,63.67088,0.1265067,23.24576,0,0,196.2504
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.2142,29.2142,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,160.8362,174.0056,0,24.12344,-24.12344,241.9899,57.61652,0.1265067,25.209,0,0,174.0056
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.78877,27.78877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.64,149.8822,0,0,0,241.9899,57.61652,0.1265067,0,0,0,149.8822
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,26.61738,26.61738,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,187.64,149.8822,0,2.188488,-2.188488,239.683,57.06727,0.1265067,2.28697,0,0,149.8822
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0717,147.6937,0,0,0,239.683,57.06727,0.1265067,0,0,0,147.6937
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0717,147.6937,0,0,0,239.683,57.06727,0.1265067,0,0,0,147.6937
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.67479,23.67479,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,190.0717,147.6937,0,38.46391,-38.46391,199.1385,47.41383,0.1265067,40.19478,0,0,147.6937
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.82095,22.82095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.8094,109.2298,0,0,0,199.1385,47.41383,0.1265067,0,0,0,109.2298
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.9671,21.9671,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,232.8094,109.2298,0,20.08459,-20.08459,177.9675,42.37312,0.1265067,20.9884,0,0,109.2298
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.23322,21.23322,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,255.1256,89.14521,0,7.361358,-7.361358,170.2079,40.52562,0.1265067,7.692619,0,0,89.14521
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.80696,25.76214,20.5205,16.99543,16.99543,0,0,0,16.99543,116.5428,0,0,0,19.80696,17.88993,16.99543,0,0,263.3049,81.78385,1.917028,0,1.917028,172.0266,40.95863,0.1264744,18.69497,15.84556,0,101.5908
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.51056,33.72385,21.64956,65.91032,65.91032,81,0,22.761,65.91032,66.01479,0,0,0,43.51056,0,0,15.08967,14.33519,261.3878,83.50918,57.84575,0,57.84575,226.9039,54.02462,0.1276034,72.50136,34.80845,81,127.0197
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,62.45478,43.14127,24.76856,9.614301,9.614301,0,-1,0,9.614301,649.6029,0,0,0,62.45478,10.12032,9.614301,0,0,203.5421,135.5704,52.33446,0,52.33446,276.5527,65.84575,0.1267271,10.57573,49.96382,0,198.0251
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,74.64383,51.07705,27.96519,3.821191,3.821191,0,0,0,3.821191,1953.418,0,0,0,74.64383,4.022306,3.821191,0,0,151.2076,182.6714,70.62152,0,70.62152,343.5501,81.79749,0.1255637,4.20331,59.71506,0,257.3152
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,83.08525,57.62138,30.74547,44.13491,44.13491,0,0,0,44.13491,188.2529,0,0,0,83.08525,46.45781,44.13491,0,0,80.5861,246.2307,36.62745,0,36.62745,378.298,90.07077,0.1249686,48.5484,66.4682,0,329.316
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,94.28535,65.6442,33.39875,59.92383,59.92383,0,0,0,59.92383,157.342,0,0,0,94.28535,63.07771,59.92383,0,0,43.95865,279.1954,31.20765,0,31.20765,407.9042,97.11985,0.1244661,65.91621,75.42828,0,373.4808
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,74.7495,60.60341,35.925,10.4781,10.4781,0,0,0,10.4781,713.3882,50.96892,0,0,74.7495,11.02957,10.4781,0,0,12.75101,307.2823,12.75101,0,12.75101,420.0009,100,0.1242619,11.5259,59.7996,0,382.0318
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,47.54416,52.35874,37.51272,19.95671,19.95671,0,-1,0,19.95671,238.2365,26.5371,0,0,47.54416,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,21.95238,38.03533,0,366.3024
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,42.55976,51.43416,38.22544,0,0,0,-1,0,0,0,42.55976,0,0,42.55976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,0,34.04781,0,361.318
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,46.5428,53.56738,38.91698,0,0,0,-1,0,0,0,46.5428,0,0,46.5428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,0,37.23425,0,365.301
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.29028,44.07503,38.36657,0,0,0,-1,0,0,0,19.29028,0,0,19.29028,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,0,15.43222,0,338.0485
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.61416,39.42711,36.37662,0,0,0,-1,0,0,0,10.61416,0,0,10.61416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,0,8.49133,0,329.3724
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,34.39372,34.39372,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1242619,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,32.7072,32.7072,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1242619,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.04185,31.04185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1242619,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.29182,29.29182,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1242619,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.86639,27.86639,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1242619,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.71617,26.71617,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1242619,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,25.54478,25.54478,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1242619,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.59214,24.59214,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1242619,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.7383,23.7383,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1242619,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1242619,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,22.03061,22.03061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1242619,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.29673,21.29673,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1242619,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.80082,25.82598,20.58401,0,0,0,0,0,0,0,0,0,0,19.80082,0,0,0,0,182.8032,154.2353,19.80082,0,19.80082,265.3632,63.18159,0.1239461,0,15.84065,0,174.0362
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.99945,34.26263,21.73423,34.53743,34.53743,0,0,0,34.53743,130.2918,0,0,0,44.99945,36.35519,34.53743,0,0,163.0024,172.0561,8.644262,0,8.644262,273.5639,65.13412,0.1238088,37.99117,35.99956,0,217.0555
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,66.69092,44.65459,24.84618,0.4030911,0.4030911,0,-1,0,0.4030911,16544.88,0,0,0,66.69092,0.4243064,0.4030911,0,0,154.3581,179.8359,66.26661,0,66.26661,336.4299,80.1022,0.122766,0.4434002,53.35273,0,246.5268
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,88.92659,56.66459,28.08515,12.6412,12.6412,0,0,0,12.6412,703.4666,0,0,0,88.92659,13.30652,12.6412,0,0,88.09151,239.4759,75.62006,0,75.62006,408.1694,97.18299,0.1215973,13.90532,71.14127,0,328.4024
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,97.0099,63.57657,30.87955,0,0,0,0,0,0,0,84.53844,0,0,97.0099,0,0,0,0,12.47145,307.5339,12.47145,0,12.47145,420.0009,100,0.1214066,0,77.60792,0,404.5438
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,102.7299,69.65646,33.49754,0,0,0,0,0,0,0,102.7299,0,0,102.7299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214066,0,82.18389,0,421.4881
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,97.10343,70.38329,36.02379,20.93584,20.93584,0,0,0,20.93584,463.8142,75.0657,0,0,97.10343,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1214066,23.02943,77.68275,0,415.8617
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,91.8576,70.05029,37.62563,0,0,0,-1,0,0,0,91.8576,0,0,91.8576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214066,0,73.48608,0,410.6158
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,68.73665,61.0947,38.32423,18.33716,18.33716,0,-1,0,18.33716,374.8489,49.43437,0,0,68.73665,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1214066,20.17088,54.98932,0,387.4949
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,52.74609,55.90153,39.03695,42.95067,42.95067,0,-1,0,42.95067,122.8062,7.534853,0,0,52.74609,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1214066,47.24574,42.19687,0,371.5043
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.68162,46.20458,38.50064,35.10195,35.10195,0,-1,0,35.10195,73.16295,0,0,0,25.68162,36.94942,35.10195,0,0,0,318.7582,0,11.2678,-11.2678,408.1235,97.17207,0.1214066,38.61215,20.5453,0,344.4398
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.41809,40.08007,36.49658,0,0,0,-1,0,0,0,0,0,0,12.41809,0,0,0,0,12.51978,307.4904,12.41809,0,12.41809,419.9044,99.97704,0.1212174,0,9.934475,0,319.9085
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,34.51368,34.51368,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0.1016828,318.6667,0,22.06457,-22.06457,396.6463,94.4394,0.1212174,23.05747,0,0,318.6667
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.82716,32.82716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61787,296.6021,0,0,0,396.6463,94.4394,0.1212174,0,0,0,296.6021
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.14064,31.14064,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.61787,296.6021,0,10.65421,-10.65421,385.4157,91.76547,0.1212174,11.13365,0,0,296.6021
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,29.39061,29.39061,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.45588,285.9479,0,34.07219,-34.07219,349.5005,83.21424,0.1212174,35.60544,0,0,285.9479
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.96519,27.96519,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.31387,251.8757,0,17.30109,-17.30109,331.2635,78.87212,0.1212174,18.07964,0,0,251.8757
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.79379,26.79379,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.53731,234.5746,0,36.06316,-36.06316,293.2496,69.82121,0.1212174,37.68601,0,0,234.5746
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,25.64357,25.64357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.6075,198.5115,0,0,0,293.2496,69.82121,0.1212174,0,0,0,198.5115
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.66977,24.66977,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.6075,198.5115,0,39.54258,-39.54258,251.5681,59.89705,0.1212174,41.32199,0,0,198.5115
