Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,33.36346,33.36346,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.7235,256.9071,0,12.99317,-12.99317,341.108,81.21603,0.10719,13.57786,0,0,256.9071
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.83219,31.83219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.16035,243.9139,0,0,0,341.108,81.21603,0.10719,0,0,0,243.9139
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,30.6608,30.6608,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.16035,243.9139,0,37.16169,-37.16169,301.9362,71.88941,0.10719,38.83397,0,0,243.9139
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,29.45412,29.45412,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.4511,206.7522,0,13.01714,-13.01714,288.2149,68.62245,0.10719,13.60291,0,0,206.7522
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.3039,28.3039,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.9146,193.7351,0,29.87685,-29.87685,256.7219,61.12414,0.10719,31.22131,0,0,193.7351
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,27.38655,27.38655,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.1111,163.8582,0,33.09462,-33.09462,221.8371,52.81825,0.10719,34.58388,0,0,163.8582
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,26.47625,26.47625,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.8829,130.7636,0,27.82124,-27.82124,192.511,45.83585,0.10719,29.0732,0,0,130.7636
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.67886,25.67886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7954,102.9424,0,0,0,192.511,45.83585,0.10719,0,0,0,102.9424
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.00848,25.00848,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.7954,102.9424,0,34.58177,-34.58177,156.0586,37.15673,0.10719,36.13795,0,0,102.9424
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.21956,28.08956,24.2746,36.75923,36.75923,0,0,0,36.75923,38.68297,0,0,0,14.21956,38.69393,36.75923,0,0,278.2196,68.3606,0,24.47437,-24.47437,130.2603,31.0143,0.10719,40.43515,11.37565,0,82.58015
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.13313,34.60869,25.64357,0,0,0,0,0,0,0,0,0,0,32.13313,0,0,0,0,305.4133,43.88623,32.13313,0,32.13313,160.7445,38.27242,0.1069717,0,25.7065,0,76.01936
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,58.45809,46.57322,28.99545,24.75861,24.75861,0,-1,0,24.75861,236.1122,0,0,0,58.45809,26.06169,24.75861,0,0,273.2802,72.80605,32.39639,0,32.39639,191.4784,45.59,0.1067525,27.23447,46.76647,0,131.2641
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,80.20465,58.63321,32.50962,0,0,0,0,0,0,0,0,0,0,80.20465,0,0,0,0,240.8838,101.9628,80.20465,0,80.20465,267.5672,63.70635,0.1062136,0,64.16373,0,182.1674
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,83.52671,63.69962,35.52277,0,0,0,0,0,0,0,0,0,0,83.52671,0,0,0,0,160.6792,174.147,83.52671,0,83.52671,346.8076,82.57307,0.1056582,0,66.82137,0,257.6737
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,69.29531,61.07982,38.12664,0,0,0,0,0,0,0,0,0,0,69.29531,0,0,0,0,77.15244,249.321,69.29531,0,69.29531,412.5469,98.22526,0.1052019,0,55.43625,0,318.6163
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,66.90777,63.05894,40.58939,25.71545,25.71545,0,0,0,25.71545,260.1851,31.98175,0,0,66.90777,27.0689,25.71545,0,0,7.857125,311.6868,7.857125,0,7.857125,420.0009,100,0.1051504,28.287,53.52621,0,378.5946
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,65.97266,64.54362,42.15594,62.15739,62.15739,0,-1,0,62.15739,106.1381,0.54383,0,0,65.97266,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.1051504,68.37312,52.77813,0,384.7309
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,64.86385,64.85007,42.79104,0,0,0,-1,0,0,0,64.86385,0,0,64.86385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051504,0,51.89108,0,383.6221
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,44.91351,57.99105,43.42613,0,0,0,-1,0,0,0,44.91351,0,0,44.91351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051504,0,35.93081,0,363.6718
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.89829,48.62716,42.86866,19.13786,19.13786,0,-1,0,19.13786,98.74821,0,0,0,18.89829,20.14511,19.13786,0,0,0,318.7582,0,1.246821,-1.246821,418.6866,99.68708,0.1051504,21.05164,15.11863,0,337.6565
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.049656,42.48507,41.00573,10.55952,10.55952,0,-1,0,10.55952,47.82087,0,1.776357E-15,0,5.049656,11.11529,10.55952,0,0,1.385357,317.5114,0,6.065632,-6.065632,412.2928,98.16476,0.1051504,11.61548,4.039725,0,322.5611
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,39.10045,39.10045,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.124948,311.4458,0,49.00482,-49.00482,360.6372,85.86584,0.1051504,51.21004,0,0,311.4458
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,37.2728,37.2728,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.57475,262.4409,0,42.37075,-42.37075,315.9745,75.23188,0.1051504,44.27744,0,0,262.4409
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,35.46632,35.46632,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.6534,220.0702,0,23.87445,-23.87445,290.8087,69.24001,0.1051504,24.9488,0,0,220.0702
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,33.58221,33.58221,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.1805,196.1957,0,8.733425,-8.733425,281.6028,67.04816,0.1051504,9.126429,0,0,196.1957
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.05094,32.05094,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.8843,187.4623,0,39.87104,-39.87104,239.575,57.04156,0.1051504,41.66524,0,0,187.4623
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1855,147.5913,0,0,0,239.575,57.04156,0.1051504,0,0,0,147.5913
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,29.67287,29.67287,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.1855,147.5913,0,51.96994,-51.96994,184.7939,43.99846,0.1051504,54.30859,0,0,147.5913
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,28.50148,28.50148,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.9299,95.62134,0,21.60918,-21.60918,162.0158,38.57512,0.1051504,22.5816,0,0,95.62134
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,27.58413,27.58413,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.9401,74.01215,0,10.50338,-10.50338,150.9443,35.93904,0.1051504,10.97604,0,0,74.01215
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.695,26.695,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.6105,63.50877,0,11.13041,-11.13041,139.2118,33.1456,0.1051504,11.63128,0,0,63.50877
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.9776,52.37836,0,0,0,139.2118,33.1456,0.1051504,0,0,0,52.37836
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.20607,25.20607,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.9776,52.37836,0,28.26491,-28.26491,109.418,26.05185,0.1051504,29.53683,0,0,52.37836
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.54947,29.79158,24.49335,0,0,0,0,0,0,0,0,0,0,19.54947,0,0,0,0,327.3831,24.11345,19.54947,0,19.54947,127.9642,30.46761,0.1050225,0,15.63957,0,43.66292
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.79843,38.39033,25.8835,36.72281,36.72281,0,0,0,36.72281,119.2676,0,0,0,43.79843,38.65559,36.72281,0,0,307.8336,41.70797,5.142841,0,5.142841,132.8432,31.62926,0.1049889,40.39509,35.03874,0,85.5064
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,62.56331,48.25275,29.23537,21.13021,21.13021,0,-1,0,21.13021,296.0847,0,0,0,62.56331,22.24232,21.13021,0,0,302.6908,46.33653,40.32099,0,40.32099,171.095,40.73682,0.1047262,23.24323,50.05065,0,108.8998
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,64.99506,53.12724,32.72837,9.022799,9.022799,0,0,0,9.022799,720.3426,0,0,0,64.99506,9.497683,9.022799,0,0,262.3698,82.62542,55.49738,0,55.49738,223.7444,53.27238,0.1043668,9.925078,51.99605,0,147.6205
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,74.41283,60.24878,35.74153,0,0,0,0,0,0,0,0,0,0,74.41283,0,0,0,0,206.8724,132.5731,74.41283,0,74.41283,294.3387,70.08049,0.1038888,0,59.53026,0,206.9859
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,66.3661,60.19434,38.3454,23.89514,23.89514,0,0,0,23.89514,277.7389,0,0,0,66.3661,25.15278,23.89514,0,0,132.4596,199.5446,41.21332,0,41.21332,333.437,79.38961,0.1036259,26.28466,53.09288,0,265.9107
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,59.32202,60.35225,40.80109,0,0,0,0,0,0,0,0,0,0,59.32202,0,0,0,0,91.24626,236.6366,59.32202,0,59.32202,389.7148,92.78906,0.1032498,0,47.45761,0,295.9586
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,72.94073,67.66039,42.35353,27.44081,27.44081,0,-1,0,27.44081,265.8112,12.13142,0,0,72.94073,28.88506,27.44081,0,0,31.92424,290.0264,31.92424,0,31.92424,420.0009,100,0.1030485,30.18489,58.35258,0,362.9671
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,49.93953,59.37229,43.02391,0,0,0,-1,0,0,0,49.93953,0,0,49.93953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030485,0,39.95162,0,368.6978
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,48.31704,59.49681,43.66605,38.94154,38.94154,0,-1,0,38.94154,124.0758,7.325946,0,0,48.31704,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1030485,42.83569,38.65363,0,367.0753
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.9031,50.15738,43.10858,63.03308,63.03308,0,-1,0,63.03308,36.33504,0,0,0.6363861,22.9031,66.35061,63.03308,0,0,0,318.7582,0,43.44751,-43.44751,374.2032,89.09581,0.1030485,69.33639,18.32248,0,341.6613
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.055829,42.09635,41.20331,21.64252,21.64252,0,-1,0,21.64252,14.11956,0,0,0,3.055829,22.7816,21.64252,0,0,48.27501,275.3107,0,19.72577,-19.72577,353.4104,84.14516,0.1030485,23.80677,2.444663,0,278.3665
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,39.31921,39.31921,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,70.19253,255.5849,0,5.976753,-5.976753,347.1103,82.64515,0.1030485,6.245707,0,0,255.5849
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,37.49155,37.49155,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,76.83337,249.6082,0,21.79551,-21.79551,324.1358,77.17504,0.1030485,22.77631,0,0,249.6082
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,35.6639,35.6639,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,101.0506,227.8127,0,21.59475,-21.59475,301.373,71.75532,0.1030485,22.56652,0,0,227.8127
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.80097,33.80097,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,125.0448,206.2179,0,28.9798,-28.9798,270.8256,64.48215,0.1030485,30.2839,0,0,206.2179
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2446,177.2381,0,0,0,270.8256,64.48215,0.1030485,0,0,0,177.2381
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.07713,31.07713,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,157.2446,177.2381,0,15.24516,-15.24516,254.7557,60.65601,0.1030485,15.93119,0,0,177.2381
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.89163,29.89163,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,174.1836,161.993,0,22.14462,-22.14462,231.4133,55.09829,0.1030485,23.14113,0,0,161.993
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.72024,28.72024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7888,139.8483,0,0,0,231.4133,55.09829,0.1030485,0,0,0,139.8483
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7888,139.8483,0,0,0,231.4133,55.09829,0.1030485,0,0,0,139.8483
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.91376,26.91376,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,198.7888,139.8483,0,22.93998,-22.93998,207.2324,49.34095,0.1030485,23.97227,0,0,139.8483
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.11637,26.11637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.2776,116.9084,0,0,0,207.2324,49.34095,0.1030485,0,0,0,116.9084
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,25.42482,25.42482,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,224.2776,116.9084,0,27.68463,-27.68463,178.0502,42.39283,0.1030485,28.93044,0,0,116.9084
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.61186,29.45447,24.69094,4.064929,4.064929,0,0,0,4.064929,433.2637,0,0,0,17.61186,4.278872,4.064929,0,0,255.0383,89.22373,13.33299,0,13.33299,190.699,45.40444,0.1029647,4.471421,14.08949,0,106.8356
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.94279,36.2226,26.0952,45.96897,45.96897,0,0,0,45.96897,78.18925,0,0,0,35.94279,48.38839,45.96897,0,0,241.7053,101.2234,0,12.4456,-12.4456,177.5802,42.28092,0.1029647,50.56586,28.75423,0,137.1662
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,51.83409,44.87105,29.45412,30.27058,30.27058,0,-1,0,30.27058,171.2359,0,0,0,51.83409,31.86377,30.27058,0,0,255.5338,88.77782,19.97032,0,19.97032,196.5257,46.79174,0.1028394,33.29764,41.46727,0,140.6119
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,72.57512,56.22322,32.96829,19.91041,19.91041,0,0,0,19.91041,364.5085,0,0,0,72.57512,20.95832,19.91041,0,0,235.5635,106.7511,51.61679,0,51.61679,245.4937,58.45077,0.102517,21.90145,58.06009,0,179.3262
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,89.337,66.78311,35.98145,27.46932,27.46932,0,0,0,27.46932,325.2247,0,0,0,89.337,28.91507,27.46932,0,0,183.9467,153.2062,60.42192,0,60.42192,302.815,72.09866,0.1021421,30.21625,71.4696,0,242.5432
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,73.70731,63.397,38.58532,0,0,0,0,0,0,0,0,0,0,73.70731,0,0,0,0,123.5247,207.586,73.70731,0,73.70731,372.7399,88.74741,0.1016885,0,58.96585,0,281.2933
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,77.32787,67.92002,41.04101,42.31205,42.31205,0,0,0,42.31205,182.7561,0,0,0,77.32787,44.539,42.31205,0,0,49.81742,273.9225,32.78886,0,32.78886,403.8461,96.15365,0.101488,46.54325,61.86229,0,351.2504
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,82.0492,71.96358,42.59345,0,0,0,-1,0,0,0,65.02065,0,0,82.0492,0,0,0,0,17.02856,303.4325,17.02856,0,17.02856,420.0009,100,0.1013842,0,65.63936,0,385.4817
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,56.4347,62.08836,43.26383,32.21818,32.21818,0,-1,0,32.21818,175.1641,22.52083,0,0,56.4347,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1013842,35.44,45.14776,0,375.1929
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,36.4366,55.48061,43.86364,29.9187,29.9187,0,-1,0,29.9187,121.7853,4.943223,0,0,36.4366,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1013842,32.91058,29.14928,0,355.1948
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.18335,51.10509,43.30617,51.27442,51.27442,0,-1,0,51.27442,49.11484,0,7.105427E-15,0,25.18335,53.97308,51.27442,0,0,0,318.7582,0,28.78972,-28.78972,389.6538,92.77453,0.1013842,56.40186,20.14668,0,343.9416
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.144235,43.24485,41.43618,6.276815,6.276815,0,-1,0,6.276815,97.88779,0,0,0,6.144235,6.607173,6.276815,0,0,31.98858,289.9685,0,0.4629385,-0.4629385,389.1658,92.65835,0.1013842,6.904496,4.915388,0,296.1127
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,39.55207,39.55207,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,32.50296,289.5056,0,72.31579,-72.31579,312.9383,74.50896,0.1013842,78.32562,0,0,289.5056
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,37.73148,37.73148,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,112.8538,217.1898,0,56.11621,-56.11621,253.7866,60.42526,0.1013842,58.64144,0,0,217.1898
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.90383,35.90383,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,175.2052,161.0736,0,38.37803,-38.37803,213.3326,50.79338,0.1013842,40.10503,0,0,161.0736
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.01972,34.01972,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,217.8474,122.6955,0,21.81521,-21.81521,190.3374,45.31833,0.1013842,22.79689,0,0,122.6955
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,32.48845,32.48845,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,242.0865,100.8803,0,46.30581,-46.30581,141.5268,33.69678,0.1013842,48.38957,0,0,100.8803
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,31.31706,31.31706,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,293.5374,54.57452,0,16.55871,-16.55871,124.0723,29.54098,0.1013842,17.30385,0,0,54.57452
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.11038,30.11038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.936,38.01581,0,0,0,124.0723,29.54098,0.1013842,0,0,0,38.01581
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.936,38.01581,0,0,0,124.0723,29.54098,0.1013842,0,0,0,38.01581
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.02164,28.02164,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,311.936,38.01581,0,18.07973,-18.07973,105.0146,25.00344,0.1013842,18.89332,0,0,38.01581
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.13251,27.13251,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,332.0246,19.93608,0,6.40588,-6.40588,98.26225,23.39573,0.1013842,6.694145,0,0,19.93608
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.33512,26.33512,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,339.1422,13.5302,0,3.288061,-3.288061,94.79633,22.57051,0.1013842,25.71102,0,81,13.5302
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.64357,25.64357,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,342.7957,10.24214,65.08266,0,65.08266,156.5392,37.27116,0.1020113,13.74112,0,81,10.24214
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.05414,27.88594,24.92381,20.23413,20.23413,81,0,22.761,20.23413,54.63115,0,0,0,11.05414,0,0,60.76587,57.72758,277.713,68.81654,68.78172,0,68.78172,221.7912,52.80733,0.1026108,22.25754,8.84331,81,79.87067
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.44186,36.00554,26.31395,0,0,72.31579,0,20.56389,0,0,0,0,0,34.44186,0,0,72.31579,68.7,208.9313,130.7201,103.1419,0,103.1419,319.6402,76.10465,0.1028508,0,27.55348,81,165.1619
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.78433,40.93929,29.68699,0,0,0,-1,0,0,0,0,0,0,38.78433,0,0,0,0,105.7894,223.5477,38.78433,0,38.78433,356.4342,84.86512,0.1026151,0,31.02746,0,262.3321
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,53.64625,49.65781,33.20116,0.4038438,0.4038438,0,0,0,0.4038438,13283.91,0,0,0,53.64625,0.4250987,0.4038438,0,0,67.0051,258.4536,53.22115,0,53.22115,406.9243,96.88653,0.1022934,0.4442282,42.917,0,312.0999
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,44.03434,49.73638,36.22137,5.122343,5.122343,0,0,0,5.122343,859.6522,24.85846,0,0,44.03434,5.39194,5.122343,0,0,13.78394,306.3527,13.78394,0,13.78394,420.0009,100,0.1022104,5.634578,35.22747,0,350.387
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,77.86811,65.4036,38.81819,64.18416,64.18416,20.25,0,7.39125,64.18416,121.3198,31.62163,0,0,77.86811,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1022104,70.60258,62.29449,81,396.6263
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,74.80637,67.13822,41.28093,0,0,0,0,0,0,0,74.80637,0,0,74.80637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022104,0,59.8451,0,393.5646
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,81.14243,71.84702,42.82632,20.70954,20.70954,0,-1,0,20.70954,391.8118,59.34292,0,0,81.14243,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1022104,22.7805,64.91395,0,399.9007
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,72.77182,68.94396,43.46141,0,0,0,-1,0,0,0,72.77182,0,0,72.77182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022104,0,58.21745,0,391.53
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,34.4816,55.02102,44.06122,49.77631,49.77631,0,-1,0,49.77631,69.2731,0,0,0,34.4816,52.39612,49.77631,0,0,0,318.7582,0,17.91452,-17.91452,401.1173,95.50392,0.1022104,54.75394,27.58528,0,353.2398
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.90153,48.34008,43.50375,21.54257,21.54257,0,-1,0,21.54257,73.81443,0,0,0,15.90153,22.67639,21.54257,0,0,19.90502,300.8437,0,6.774864,-6.774864,393.976,93.80361,0.1022104,23.69683,12.72122,0,316.7452
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.737749,43.0336,41.64082,0,0,0,-1,0,0,0,0,0,0,4.737749,0,0,0,0,27.43265,294.0688,4.737749,0,4.737749,398.4706,94.87376,0.1021819,0,3.7902,0,298.8066
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,39.77083,39.77083,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,22.6949,298.3328,0,46.76273,-46.76273,349.1783,83.13753,0.1021819,48.86705,0,0,298.3328
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.94318,37.94318,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,74.6535,251.5701,0,33.30869,-33.30869,314.0679,74.77792,0.1021819,34.80758,0,0,251.5701
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.12258,36.12258,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,111.6632,218.2614,0,51.80721,-51.80721,259.4583,61.77566,0.1021819,54.13853,0,0,218.2614
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.2267,166.4542,0,0,0,259.4583,61.77566,0.1021819,0,0,0,166.4542
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,32.7072,32.7072,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,169.2267,166.4542,0,28.58907,-28.58907,229.3228,54.60055,0.1021819,29.87557,0,0,166.4542
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,31.53581,31.53581,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,200.9923,137.8651,0,2.806756,-2.806756,226.3642,53.89613,0.1021819,2.93306,0,0,137.8651
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.111,135.0583,0,0,0,226.3642,53.89613,0.1021819,0,0,0,135.0583
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.111,135.0583,0,0,0,226.3642,53.89613,0.1021819,0,0,0,135.0583
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.24039,28.24039,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,204.111,135.0583,0,13.76699,-13.76699,211.8525,50.44097,0.1021819,14.3865,0,0,135.0583
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.35126,27.35126,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,219.4076,121.2914,0,50.33158,-50.33158,158.7984,37.80906,0.1021819,52.5965,0,0,121.2914
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,26.55387,26.55387,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,275.3316,70.95979,0,12.8208,-12.8208,145.284,34.59137,0.1021819,13.39773,0,0,70.95979
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.8835,25.8835,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,289.5769,58.13899,0,27.07689,-27.07689,116.7425,27.79577,0.1021819,28.29535,0,0,58.13899
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.30228,29.83292,25.14256,28.05221,28.05221,0,0,0,28.05221,61.67886,0,0,0,17.30228,29.52864,28.05221,0,0,319.6624,31.06209,0,12.22636,-12.22636,103.8548,24.72728,0.1021819,30.85743,13.84183,0,48.36438
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.17274,40.15141,26.5327,31.03915,31.03915,81,0,22.761,31.03915,151.9782,0,0,0,47.17274,0,0,49.96085,47.46281,333.2472,18.83574,94.63555,0,94.63555,193.6339,46.10323,0.1026154,34.14306,37.73819,81,66.00848
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,66.32728,50.34398,29.90574,37.23483,37.23483,0,-1,0,37.23483,178.1324,0,0,0,66.32728,39.19456,37.23483,0,0,238.6117,104.0077,27.13272,0,27.13272,219.3743,52.23187,0.1024527,40.95832,53.06182,0,170.335
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,82.05348,60.4882,33.41991,30.39581,30.39581,0,0,0,30.39581,269.95,0,0,0,82.05348,31.99559,30.39581,0,0,211.4789,128.4272,50.0579,0,50.0579,266.8634,63.53878,0.102154,33.43539,65.64278,0,210.4807
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,89.88898,67.61765,36.44012,45.23574,45.23574,0,0,0,45.23574,198.7123,0,0,0,89.88898,47.61657,45.23574,0,0,161.421,173.4793,42.27242,0,42.27242,306.9665,73.08712,0.101903,49.75932,71.91119,0,263.3683
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,96.87852,74.32685,39.03695,7.633071,7.633071,0,0,0,7.633071,1269.195,0,0,0,96.87852,8.034811,7.633071,0,0,119.1486,211.5245,88.84371,0,88.84371,391.2511,93.15483,0.1013796,8.396378,77.50282,0,308.403
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,82.35398,70.68264,41.47852,0,0,0,0,0,0,0,52.04906,0,0,82.35398,0,0,0,0,30.30491,291.4838,30.30491,0,30.30491,420.0009,100,0.1012023,0,65.88318,0,373.8378
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,75.13187,69.42445,43.02391,0,0,0,-1,0,0,0,75.13187,0,0,75.13187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012023,0,60.1055,0,393.8901
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,66.10498,66.39476,43.66605,6.29834,6.29834,0,-1,0,6.29834,1049.562,59.47515,0,0,66.10498,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1012023,6.928174,52.88398,0,384.8632
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,56.22683,63.15394,44.2588,24.25107,24.25107,0,-1,0,24.25107,231.853,30.69939,0,0,56.22683,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1012023,26.67618,44.98146,0,374.985
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.57092,53.30761,43.70134,42.45942,42.45942,0,-1,0,42.45942,72.00033,0,0,0,30.57092,44.69412,42.45942,0,0,0,318.7582,0,14.1232,-14.1232,405.1137,96.45544,0.1012023,46.70536,24.45674,0,349.3291
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.667784,44.10796,41.8384,32.12306,32.12306,0,-1,0,32.12306,23.87003,0,7.105427E-15,0,7.667784,33.81375,32.12306,0,0,15.69245,304.635,0,26.14596,-26.14596,377.5534,89.89349,0.1012023,35.33537,6.134227,0,312.3028
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.98958,39.98958,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,44.74352,278.489,0,18.61033,-18.61033,357.9364,85.22278,0.1012023,19.4478,0,0,278.489
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,38.14782,38.14782,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,65.42166,259.8787,0,68.43935,-68.43935,285.795,68.04629,0.1012023,71.51913,0,0,259.8787
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,36.34133,36.34133,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,141.4654,191.4394,0,19.65472,-19.65472,265.0771,63.11346,0.1012023,20.53919,0,0,191.4394
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,34.47134,34.47134,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,163.304,171.7847,0,6.138096,-6.138096,258.607,61.57296,0.1012023,6.41431,0,0,171.7847
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.92595,32.92595,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,170.1241,165.6465,0,22.11847,-22.11847,235.2921,56.0218,0.1012023,23.1138,0,0,165.6465
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.75456,31.75456,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,194.7002,143.5281,0,32.77163,-32.77163,200.7477,47.79698,0.1012023,34.24636,0,0,143.5281
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,30.54083,30.54083,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,231.1131,110.7564,0,42.54488,-42.54488,155.9015,37.11932,0.1012023,44.4594,0,0,110.7564
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,29.35533,29.35533,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,278.3852,68.21157,0,21.41435,-21.41435,133.3288,31.74488,0.1012023,22.37799,0,0,68.21157
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,28.45914,28.45914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1789,46.79722,0,0,0,133.3288,31.74488,0.1012023,0,0,0,46.79722
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,27.54885,27.54885,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,302.1789,46.79722,0,29.35664,-29.35664,102.3841,24.37713,0.1012023,30.67769,0,0,46.79722
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.77262,26.77262,37.33261,37.33261,20.76406,0,7.521308,37.33261,0,0,7.105427E-15,0,0,17.44058,16.56855,0,0,334.7974,17.44058,0,17.44058,-17.44058,84.00017,20,0.1012023,41.06588,0,81,17.44058
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.08108,26.08108,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.101644,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.01949,29.97904,25.36131,0,0,72.31579,0,20.56389,0,0,0,0,0,17.01949,0,0,72.31579,68.7,285.4758,61.83,85.71949,0,85.71949,230.4954,54.87974,0.1019828,0,13.61559,81,78.84949
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.49894,33.54251,26.75146,0,0,72.31579,0,20.56389,0,0,0,0,0,24.49894,0,0,72.31579,68.7,199.7563,138.9775,93.19894,0,93.19894,318.9116,75.93119,0.1022748,0,19.59915,81,163.4765
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,59.20033,48.12601,30.14567,58.57639,58.57639,0,-1,0,58.57639,101.0652,0,0,0,59.20033,61.65936,58.57639,0,0,106.5574,222.8566,0,2.459033,-2.459033,316.3196,75.31403,0.1022748,64.43403,47.36026,0,282.0569
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,63.42069,53.63145,33.65984,0,0,0,0,0,0,0,0,0,0,63.42069,0,0,0,0,109.2896,220.3976,63.42069,0,63.42069,376.4857,89.63928,0.1019071,0,50.73655,0,283.8182
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,68.5668,59.07333,36.67299,17.04552,17.04552,0,0,0,17.04552,402.2571,4.755214,0,0,68.5668,17.94265,17.04552,0,0,45.86895,277.4762,45.86895,0,45.86895,420.0009,100,0.1016428,18.75007,54.85344,0,346.043
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,60.17912,58.91582,39.27687,35.24242,35.24242,0,0,0,35.24242,170.7577,23.08184,0,0,60.17912,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.1016428,38.76665,48.1433,0,378.9373
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,74.73277,67.644,41.71844,18.69645,18.69645,0,0,0,18.69645,399.7163,55.0523,0,0,74.73277,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1016428,20.5661,59.78622,0,393.491
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,70.80249,67.86489,43.26383,25.37568,25.37568,0,-1,0,25.37568,279.0172,44.09125,0,0,70.80249,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1016428,27.91324,56.64199,0,389.5607
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,65.38269,66.37634,43.89892,0,0,0,-1,0,0,0,65.38269,0,0,65.38269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016428,0,52.30615,0,384.1409
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,44.47696,58.97717,44.45639,21.38463,21.38463,0,-1,0,21.38463,207.9856,21.96682,0,0,44.47696,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1016428,23.5231,35.58157,0,363.2352
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,32.99023,54.33677,43.89892,64.53387,64.53387,0,-1,0,64.53387,51.1208,0,0,2.287257,32.99023,67.93039,64.53387,0,0,0,318.7582,0,34.94016,-34.94016,383.1707,91.23093,0.1016428,70.98726,26.39219,0,351.7484
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.122309,44.79016,42.07832,7.980343,7.980343,0,-1,0,7.980343,114.3097,0,0,0,9.122309,8.400361,7.980343,0,0,38.8224,283.8181,0.721947,0,0.721947,383.8556,91.394,0.1016386,8.778378,7.297847,0,292.9404
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,40.20833,40.20833,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,38.10045,284.4678,0,53.14578,-53.14578,327.835,78.05579,0.1016386,55.53735,0,0,284.4678
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,38.38068,38.38068,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,97.15132,231.322,0,2.536224,-2.536224,325.1616,77.41927,0.1016386,2.650354,0,0,231.322
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,36.5742,36.5742,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,99.96935,228.7858,0,31.65159,-31.65159,291.7979,69.47555,0.1016386,33.07591,0,0,228.7858
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,34.71127,34.71127,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,135.1378,197.1342,0,36.50505,-36.50505,253.3182,60.31374,0.1016386,38.14777,0,0,197.1342
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6989,160.6292,0,0,0,253.3182,60.31374,0.1016386,0,0,0,160.6292
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.99449,31.99449,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,175.6989,160.6292,0,21.05199,-21.05199,231.1274,55.03023,0.1016386,21.99933,0,0,160.6292
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.75959,30.75959,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,199.09,139.5772,0,9.16713,-9.16713,221.4644,52.72952,0.1016386,9.579651,0,0,139.5772
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,29.5882,29.5882,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,209.2757,130.41,0,29.03239,-29.03239,190.8616,45.44315,0.1016386,30.33885,0,0,130.41
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.69907,28.69907,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,241.534,101.3777,0,3.74846,-3.74846,186.9104,44.50238,0.1016386,3.917141,0,0,101.3777
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.78877,27.78877,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,245.6989,97.6292,0,30.62653,-30.62653,154.6272,36.81592,0.1016386,32.00473,0,0,97.6292
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.01255,27.01255,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,279.7284,67.00267,0,42.65162,-42.65162,109.6684,26.11148,0.1016386,44.57095,0,0,67.00267
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.33512,26.33512,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,327.1191,24.35105,0,8.698646,-8.698646,100.4992,23.92834,0.1016386,9.090085,0,0,24.35105
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.77283,28.49849,25.60123,2.152988,2.152988,0,0,0,2.152988,500.3666,0,0,0,10.77283,2.266303,2.152988,0,0,336.7842,15.6524,8.506529,0,8.506529,108.5692,25.84977,0.1015898,2.368287,8.618266,0,26.42523
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.71605,31.5702,26.99138,43.22212,43.22212,20.25,0,7.39125,43.22212,38.67476,0,0,0,16.71605,24.18118,22.97212,0,0,328.2777,23.30828,0,7.465127,-7.465127,100.7003,23.97622,0.1015898,47.54433,13.37284,81,40.02433
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.15418,39.03051,30.38559,0,0,0,-1,0,0,0,0,0,0,30.15418,0,0,0,0,336.5723,15.84315,30.15418,0,30.15418,129.3071,30.78734,0.1014169,0,24.12334,0,45.99733
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,53.43733,50.36873,33.89976,0,0,0,0,0,0,0,0,0,0,53.43733,0,0,0,0,306.4181,42.98191,53.43733,0,53.43733,180.0022,42.85758,0.1011121,0,42.74987,0,96.41924
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,40.87069,49.4551,36.93409,22.53132,22.53132,0,0,0,22.53132,181.3951,0,0,0,40.87069,23.71718,22.53132,0,0,252.9808,91.07551,17.15352,0,17.15352,196.2754,46.73215,0.1010146,24.78445,32.69656,0,131.9462
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,43.58422,53.17938,39.49562,25.17956,25.17956,0,0,0,25.17956,173.0937,0,0,0,43.58422,26.5048,25.17956,0,0,235.8273,106.5137,17.07943,0,17.07943,212.4784,50.59,0.1009177,27.69751,34.86738,0,150.0979
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,41.41115,55.0839,41.91602,50.66779,50.66779,0,0,0,50.66779,81.73072,0,7.105427E-15,0,41.41115,53.33452,50.66779,0,0,218.7478,121.8852,0,11.92337,-11.92337,199.9101,47.59754,0.1009177,55.73457,33.12892,0,163.2963
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,55.7202,62.04156,43.46141,0,0,0,-1,0,0,0,0,0,0,55.7202,0,0,0,0,231.996,109.9618,55.7202,0,55.7202,252.7709,60.18343,0.100603,0,44.57616,0,165.682
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,42.76174,57.96078,44.0965,30.55989,30.55989,0,-1,0,30.55989,139.9277,0,0,0,42.76174,32.16831,30.55989,0,0,176.2758,160.11,10.59343,0,10.59343,262.8207,62.57623,0.1005434,33.61588,34.20939,0,202.8717
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.30425,51.30251,44.69631,32.5966,32.5966,0,-1,0,32.5966,65.35727,0,0,0,21.30425,34.31221,32.5966,0,0,165.6824,169.6441,0,13.00796,-13.00796,249.1091,59.31157,0.1005434,35.85626,17.0434,0,190.9483
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.99832,48.04222,44.0965,43.11954,43.11954,0,-1,0,43.11954,30.14485,0,0,0,12.99832,45.389,43.11954,0,0,180.1357,156.6361,0,32.39067,-32.39067,214.9663,51.18236,0.1005434,47.4315,10.39866,0,169.6344
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.671714,43.953,42.27591,46.9255,46.9255,0,-1,0,46.9255,12.08663,0,0,0,5.671714,49.39526,46.9255,0,0,216.1253,124.2454,0,43.72355,-43.72355,168.8777,40.20889,0.1005434,51.61805,4.537371,0,129.9171
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,40.44826,40.44826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7071,80.52187,0,0,0,168.8777,40.20889,0.1005434,0,0,0,80.52187
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,38.62061,38.62061,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,264.7071,80.52187,0,18.99571,-18.99571,148.8544,35.44146,0.1005434,19.85052,0,0,80.52187
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,36.81413,36.81413,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,285.8134,61.52616,0,26.57929,-26.57929,120.8374,28.77075,0.1005434,27.77536,0,0,61.52616
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.93002,34.93002,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0.5413828,0,32.28795,30.67355,0,0,315.3459,34.94687,0,32.28795,-32.28795,86.80292,20.66732,0.1005434,33.74091,0,0,34.94687
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,33.39875,33.39875,19.28255,2.525972,0,-1,0,2.525972,0,0,16.75658,18.68484,0,2.658918,2.525972,0,0,351.2215,2.658918,0,2.658918,-2.658918,84.00017,20,0.1005434,21.21081,0,0,2.658918
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.23441,32.23441,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.99951,30.99951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.82812,29.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.93899,28.93899,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.02164,28.02164,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.25247,27.25247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,26.57504,26.57504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005434,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.398212,27.84431,25.86233,31.7406,31.7406,81,0,22.761,31.7406,23.30836,0,0,0,7.398212,0,0,49.2594,46.79643,354.1758,0,54.19464,0,54.19464,135.4137,32.2413,0.1011219,34.91466,5.91857,81,7.398212
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.79715,31.86158,27.25247,9.435065,9.435065,81,0,22.761,9.435065,178.0289,0,0,0,16.79715,0,0,71.56493,67.98669,299.9812,48.77518,84.78384,0,84.78384,215.8467,51.39198,0.1015939,10.37857,13.43772,81,65.57233
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,49.74355,45.50157,30.64668,10.43379,10.43379,0,-1,0,10.43379,476.7542,0,0,0,49.74355,10.98294,10.43379,0,0,215.1973,125.0806,38.76061,0,38.76061,252.6183,60.14709,0.1013758,11.47717,39.79484,0,174.8242
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,58.02452,52.26063,34.1538,25.70495,25.70495,0,0,0,25.70495,225.7329,0,0,0,58.02452,27.05784,25.70495,0,0,176.4367,159.9652,30.96668,0,30.96668,281.9958,67.14173,0.1012023,28.27544,46.41962,0,217.9897
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,74.34948,61.95047,37.17401,10.78636,10.78636,0,0,0,10.78636,689.2919,0,0,0,74.34948,11.35406,10.78636,0,0,145.47,187.8352,62.99542,0,62.99542,341.7585,81.37092,0.100851,11.86499,59.47958,0,262.1847
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,76.46832,65.96049,39.74966,16.63502,16.63502,0,0,0,16.63502,459.6828,0,0,0,76.46832,17.51055,16.63502,0,0,82.47462,244.5311,58.95777,0,58.95777,397.6908,94.6881,0.1005245,18.29852,61.17465,0,320.9994
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,78.09908,69.64254,42.15594,0,0,0,0,0,0,0,54.58224,0,0,78.09908,0,0,0,0,23.51685,297.593,23.51685,0,23.51685,420.0009,100,0.1003948,0,62.47927,0,375.6921
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,75.01676,70.21265,43.70134,26.5654,26.5654,0,-1,0,26.5654,282.3853,47.05318,0,0,75.01676,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1003948,29.22194,60.01341,0,393.775
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,60.21514,64.80851,44.33643,5.182188,5.182188,0,-1,0,5.182188,1161.964,54.7602,0,0,60.21514,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1003948,5.700407,48.17211,0,378.9734
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,43.16446,58.98713,44.89389,49.6623,49.6623,0,-1,0,49.6623,86.91595,0,7.105427E-15,0,43.16446,52.2761,49.6623,0,0,0,318.7582,0,9.111646,-9.111646,410.3963,97.71321,0.1003948,54.62852,34.53156,0,361.9227
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.62528,52.66738,44.33643,25.11086,25.11086,0,-1,0,25.11086,106.0309,0,0,0,26.62528,26.43248,25.11086,0,0,10.12405,309.6466,0.1927975,0,0.1927975,410.5792,97.75676,0.1003937,27.62194,21.30022,0,336.2719
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.801276,44.22718,42.50878,28.41893,28.41893,0,-1,0,28.41893,20.41342,0,3.552714E-15,0,5.801276,29.91466,28.41893,0,0,9.931253,309.8201,0,24.11338,-24.11338,385.1615,91.70493,0.1003937,31.26082,4.641021,0,315.6214
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,40.68818,40.68818,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,36.7239,285.7067,0,59.1298,-59.1298,322.8332,76.8649,0.1003937,61.79064,0,0,285.7067
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4237,226.5769,0,0,0,322.8332,76.8649,0.1003937,0,0,0,226.5769
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.05405,37.05405,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,102.4237,226.5769,0,50.0167,-50.0167,270.111,64.31201,0.1003937,52.26746,0,0,226.5769
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,35.19111,35.19111,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,157.9978,176.5602,0,11.04998,-11.04998,258.4633,61.53875,0.1003937,11.54722,0,0,176.5602
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,33.63867,33.63867,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,170.2755,165.5102,0,26.03633,-26.03633,231.0186,55.00431,0.1003937,27.20797,0,0,165.5102
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,32.46728,32.46728,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,199.2048,139.4739,0,15.45112,-15.45112,214.7317,51.12648,0.1003937,16.14642,0,0,139.4739
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.23943,31.23943,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,216.3727,124.0228,0,21.14042,-21.14042,192.4477,45.82079,0.1003937,22.09174,0,0,124.0228
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.06804,30.06804,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,239.8621,102.8824,0,15.87203,-15.87203,175.7171,41.83733,0.1003937,16.58627,0,0,102.8824
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.17186,29.17186,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,257.4977,87.01034,0,50.31022,-50.31022,122.6855,29.21077,0.1003937,52.57418,0,0,87.01034
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3979,36.70012,0,0,0,122.6855,29.21077,0.1003937,0,0,0,36.70012
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,27.50651,27.50651,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,313.3979,36.70012,0,20.70815,-20.70815,100.8572,24.01357,0.1003937,21.64001,0,0,36.70012
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.82908,26.82908,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,336.407,15.99197,0,12.52305,-12.52305,87.65673,20.87061,0.1003937,13.08659,0,0,15.99197
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.211197,28.32238,26.11637,3.509478,3.509478,0,0,0,3.509478,233.9721,0,0,0,8.211197,3.694187,3.509478,0,0,350.3214,3.46892,4.51701,0,4.51701,91.94194,21.89089,0.1003689,3.860425,6.568957,0,11.68012
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.3248,32.53405,27.48534,50.66037,50.66037,26.09429,0,8.869854,50.66037,36.17187,3.552714E-15,0,0,18.3248,25.85903,24.56608,0,0,345.8044,7.534228,0,7.534228,-7.534228,84.00017,20,0.1003689,55.7264,14.65984,81,25.85903
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,43.91451,43.87998,30.90072,41.19913,41.19913,0,-1,0,41.19913,106.5909,0,0,36.97529,43.91451,43.36751,41.19913,0,0,354.1758,0,0.5469968,0,0.5469968,84.5191,20.12355,0.1003659,45.31905,35.1316,0,43.91451
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,53.8173,51.07841,34.41489,18.05057,18.05057,81,0,22.761,18.05057,298.1473,0,0,0,53.8173,0,0,62.94943,59.80196,353.6288,0.4922971,113.6193,0,113.6193,192.3078,45.78748,0.1006751,19.85563,43.05384,81,54.3096
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,30.71435,46.65425,37.41393,0,0,72.31579,0,20.56389,0,0,0,0,0,30.71435,0,0,72.31579,68.7,240.0096,102.7496,99.41435,0,99.41435,286.6205,68.24284,0.1009259,0,24.57148,81,133.464
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,47.56805,55.09519,39.96841,9.885468,9.885468,81,0,22.761,9.885468,481.1917,0,0,0,47.56805,0,0,71.11453,67.55881,140.5952,192.2225,115.1269,0,115.1269,395.8394,94.2473,0.1012199,10.87401,38.05444,81,239.7906
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,36.21542,53.80661,42.38881,45.79872,45.79872,0,0,0,45.79872,79.07516,0,0,0,36.21542,48.20918,45.79872,0,0,25.46834,295.8367,0,11.99377,-11.99377,383.1969,91.23717,0.1012199,50.37859,28.97233,0,332.0521
