Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,19.77508,50.02197,43.94126,0,0,0,-1,0,0,0,0,0,0,19.77508,0,0,0,0,38.79475,283.843,19.77508,0,19.77508,401.9572,95.7039,0.1011122,0,15.82006,0,303.618
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.38652,49.24121,44.53401,27.17082,27.17082,0,-1,0,27.17082,56.62885,0,0,0,15.38652,28.60086,27.17082,0,0,19.01967,301.6405,0,13.21434,-13.21434,388.028,92.38745,0.1011122,29.8879,12.30922,0,317.027
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.83106,48.74154,45.13382,0,0,0,-1,0,0,0,0,0,0,11.83106,0,0,0,0,33.70227,288.4262,11.83106,0,11.83106,399.252,95.05981,0.1010479,0,9.464846,0,300.2572
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.727264,45.64813,44.53401,28.89868,28.89868,0,-1,0,28.89868,12.8977,0,3.552714E-15,0,3.727264,30.41966,28.89868,0,0,21.87121,299.0741,0,26.6924,-26.6924,371.1157,88.36071,0.1010479,31.78855,2.981811,0,302.8014
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.035737,43.60201,42.70636,0,0,0,-1,0,0,0,0,0,0,3.035737,0,0,0,0,51.52943,272.3817,3.035737,0,3.035737,373.9957,89.04641,0.1010314,0,2.42859,0,275.4175
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,40.92105,40.92105,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,48.49369,275.1139,0,40.71895,-40.71895,331.0741,78.82702,0.1010314,42.5513,0,0,275.1139
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,39.07928,39.07928,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,93.73698,234.3949,0,11.09528,-11.09528,319.3787,76.04239,0.1010314,11.59457,0,0,234.3949
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,37.29397,37.29397,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,106.0651,223.2997,0,11.05518,-11.05518,307.7255,73.26783,0.1010314,11.55266,0,0,223.2997
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.3486,212.2445,0,0,0,307.7255,73.26783,0.1010314,0,0,0,212.2445
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.87859,33.87859,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,118.3486,212.2445,0,38.971,-38.971,266.6465,63.48713,0.1010314,40.72469,0,0,212.2445
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.7072,32.7072,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,161.6497,173.2735,0,13.72651,-13.72651,252.1774,60.04213,0.1010314,14.34421,0,0,173.2735
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,31.47936,31.47936,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,176.9014,159.547,0,63.03268,-63.03268,185.7352,44.22257,0.1010314,65.86915,0,0,159.547
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,30.30797,30.30797,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,246.9377,96.5143,0,16.17849,-16.17849,168.6815,40.16219,0.1010314,16.90652,0,0,96.5143
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,29.41178,29.41178,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,264.9138,80.33581,0,32.73436,-32.73436,134.1765,31.94672,0.1010314,34.20741,0,0,80.33581
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,28.50148,28.50148,27.31996,27.31996,0,-1,0,27.31996,0,0,3.552714E-15,0,0,28.75786,27.31996,0,0,301.2853,47.60144,0,28.75786,-28.75786,103.8631,24.72925,0.1010314,30.05196,0,0,47.60144
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.74643,27.74643,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,333.2385,18.84359,59.64052,0,59.64052,160.443,38.20064,0.1016236,20.04256,0,81,18.84359
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.069,27.069,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,273.598,72.52005,21.68797,0,21.68797,181.018,43.09945,0.1018492,63.98761,0,81,72.52005
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.82952,31.49039,26.33512,23.41007,23.41007,81,0,22.761,23.41007,80.43343,0,0,0,18.82952,0,0,57.58993,54.71043,251.91,92.03923,73.53996,0,73.53996,250.7842,59.7104,0.1023604,25.75108,15.06362,81,110.8688
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.06484,40.78725,27.72526,13.6626,13.6626,81,0,22.761,13.6626,329.8409,0,0,0,45.06484,0,0,67.3374,63.97053,178.37,158.2252,109.0354,0,109.0354,354.2242,84.33893,0.102674,15.02886,36.05188,81,203.29
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,62.86536,50.53659,31.14064,30.92,30.92,0,-1,0,30.92,203.3161,0,0,0,62.86536,32.54737,30.92,0,0,69.33466,256.357,30.31799,0,30.31799,382.9864,91.18705,0.1025093,34.012,50.29229,0,319.2224
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,69.55216,57.04396,34.63364,33.27541,33.27541,0,0,0,33.27541,209.0197,0,0,0,69.55216,35.02674,33.27541,0,0,39.01668,283.6432,34.52542,0,34.52542,415.7401,98.98553,0.1023223,36.60295,55.64173,0,353.1954
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,80.64186,65.12498,37.6468,14.62584,14.62584,0,0,0,14.62584,551.3658,60.75498,0,0,80.64186,15.39562,14.62584,0,0,4.491266,314.7161,4.491266,0,4.491266,420.0009,100,0.102298,16.08842,64.51349,0,395.3579
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,80.60286,68.27643,40.18716,32.95277,32.95277,0,0,0,32.95277,244.6012,45.91574,0,0,80.60286,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,36.24805,64.48229,0,399.3611
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,80.97739,71.47654,42.59345,53.3341,53.3341,0,0,0,53.3341,151.8304,24.83623,0,0,80.97739,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,58.66751,64.78191,0,399.7356
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,79.25383,72.6526,44.13884,62.20633,62.20633,0,-1,0,62.20633,127.4048,13.77349,0,0,79.25383,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,68.42696,63.40306,0,398.0121
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,72.15053,70.23392,44.73159,8.375221,8.375221,0,-1,0,8.375221,861.4761,63.33451,0,0,72.15053,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,9.212744,57.72042,0,390.9088
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,51.85182,62.6531,45.28906,47.5043,47.5043,0,-1,0,47.5043,109.1519,1.847301,0,0,51.85182,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,52.25472,41.48146,0,370.61
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.8932,53.17476,44.73159,19.55775,19.55775,0,-1,0,19.55775,137.5066,6.306092,0,0,26.8932,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.102298,21.51353,21.51456,0,345.6514
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.294229,45.08345,42.911,19.02196,19.02196,0,-1,0,19.02196,38.34635,0,3.552714E-15,0,7.294229,20.02312,19.02196,0,0,0,318.7582,0,12.72889,-12.72889,406.5834,96.80538,0.102298,20.92416,5.835383,0,326.0525
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,41.11863,41.11863,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.14321,306.0293,0,42.70552,-42.70552,361.5678,86.08741,0.102298,44.62727,0,0,306.0293
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,39.27687,39.27687,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.59379,263.3238,0,26.12206,-26.12206,334.0328,79.53146,0.102298,27.29755,0,0,263.3238
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,37.49155,37.49155,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.61829,237.2018,0,52.61847,-52.61847,278.568,66.32559,0.102298,54.9863,0,0,237.2018
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,35.62156,35.62156,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.0833,184.5833,0,27.38668,-27.38668,249.6999,59.45225,0.102298,28.61908,0,0,184.5833
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5129,157.1966,0,0,0,249.6999,59.45225,0.102298,0,0,0,157.1966
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.92595,32.92595,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.5129,157.1966,0,12.22526,-12.22526,236.8134,56.38403,0.102298,12.7754,0,0,157.1966
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,31.69811,31.69811,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.0965,144.9713,0,53.55251,-53.55251,180.3641,42.94374,0.102298,55.96237,0,0,144.9713
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,30.54083,30.54083,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.5993,91.41883,0,37.97372,-37.97372,140.3363,33.41333,0.102298,39.68254,0,0,91.41883
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,29.6517,29.6517,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.7924,53.44511,0,28.13968,-28.13968,110.6744,26.351,0.102298,29.40597,0,0,53.44511
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.73435,28.73435,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.0587,25.30542,0,19.3971,-19.3971,90.22809,21.48284,0.102298,20.26997,0,0,25.30542
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.96519,27.96519,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.611,5.908323,0,0.3821707,-0.3821707,89.82524,21.38692,0.102298,22.67437,0,81,5.908323
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.28776,27.28776,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.0356,5.526152,68.7,0,68.7,154.9998,36.90464,0.1027688,5.23203,0,81,5.526152
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.98179,30.93611,26.57504,3.581311,3.581311,75.8971,0,21.46997,3.581311,446.2554,0,0,0,15.98179,0,0,72.31579,68.7,279.3356,67.35616,84.68179,0,84.68179,235.336,56.03226,0.1031324,3.939442,12.78543,81,83.33794
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.71469,38.43068,27.94402,18.80821,18.80821,81,0,22.761,18.80821,195.2057,0,0,0,36.71469,0,0,62.19179,59.0822,194.6538,143.5698,95.79689,0,95.79689,326.2169,77.67053,0.1035076,20.68904,29.37176,81,180.2845
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,58.65658,49.33651,31.38056,0,0,0,-1,0,0,0,0,0,0,58.65658,0,0,0,0,98.85695,229.787,58.65658,0,58.65658,381.8634,90.91968,0.1031921,0,46.92527,0,288.4435
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,81.93211,62.23005,34.87357,41.25566,41.25566,0,0,0,41.25566,198.596,0,0,0,81.93211,43.42701,41.25566,0,0,40.20037,282.5779,38.5051,0,38.5051,418.3926,99.61708,0.102986,45.38123,65.54569,0,364.51
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,81.29623,65.67478,37.86555,0,0,0,0,0,0,0,79.60096,0,0,81.29623,0,0,0,0,1.695269,317.2325,1.695269,0,1.695269,420.0009,100,0.1029769,0,65.03699,0,398.5287
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,74.39676,65.89479,40.40592,28.67061,28.67061,0,0,0,28.67061,259.4879,44.21717,0,0,74.39676,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1029769,31.53767,59.51741,0,393.155
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,86.30187,74.19807,42.79104,56.8163,56.8163,0,0,0,56.8163,151.8963,26.49524,0,0,86.30187,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1029769,62.49793,69.0415,0,405.0601
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,72.46541,69.88522,44.33643,39.50356,39.50356,0,-1,0,39.50356,183.4402,30.88271,0,0,72.46541,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1029769,43.45392,57.97233,0,391.2236
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,54.58447,63.29795,44.93623,32.11773,32.11773,0,-1,0,32.11773,169.9512,20.77633,0,0,54.58447,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1029769,35.3295,43.66757,0,373.3427
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,39.34968,58.27171,45.48665,22.04193,22.04193,0,-1,0,22.04193,178.5219,16.14765,0,0,39.34968,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1029769,24.24612,31.47974,0,358.1079
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.25342,53.13397,44.89389,47.51356,47.51356,0,-1,0,47.51356,55.25459,0,7.105427E-15,0,26.25342,50.01427,47.51356,0,0,0,318.7582,0,23.76085,-23.76085,394.9547,94.03664,0.1029769,52.26492,21.00274,0,345.0117
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.11168,44.32728,43.10858,59.47966,59.47966,0,-1,0,59.47966,6.912749,0,7.105427E-15,0,4.11168,62.61017,59.47966,0,0,26.40095,294.9974,0,58.49849,-58.49849,333.2919,79.35505,0.1029769,65.42764,3.289344,0,299.109
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,41.28093,41.28093,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,91.39927,236.4989,0,28.14951,-28.14951,303.6197,72.29026,0.1029769,29.41623,0,0,236.4989
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,39.47445,39.47445,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,122.6765,208.3494,0,5.08526,-5.08526,298.2594,71.01399,0.1029769,5.314097,0,0,208.3494
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,37.68914,37.68914,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,128.3268,203.2641,0,0.1668546,-0.1668546,298.0835,70.97211,0.1029769,0.1743631,0,0,203.2641
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,35.8262,35.8262,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,128.5122,203.0973,0,11.61508,-11.61508,285.8401,68.05703,0.1029769,12.13776,0,0,203.0973
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,34.29493,34.29493,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,141.4178,191.4822,0,24.09871,-24.09871,260.4378,62.00888,0.1029769,25.18316,0,0,191.4822
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.14471,33.14471,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,168.1942,167.3835,0,21.85123,-21.85123,237.4046,56.5248,0.1029769,22.83453,0,0,167.3835
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.90981,31.90981,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,192.4733,145.5322,0,1.880814,-1.880814,235.4221,56.05276,0.1029769,1.965451,0,0,145.5322
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5631,143.6514,0,0,0,235.4221,56.05276,0.1029769,0,0,0,143.6514
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.84929,29.84929,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,194.5631,143.6514,0,40.76029,-40.76029,192.4569,45.82299,0.1029769,42.5945,0,0,143.6514
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.8523,102.8911,0,0,0,192.4569,45.82299,0.1029769,0,0,0,102.8911
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.18394,28.18394,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,239.8523,102.8911,0,48.95972,-48.95972,140.8489,33.53538,0.1029769,51.1629,0,0,102.8911
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,27.50651,27.50651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.252,53.93142,0,0,0,140.8489,33.53538,0.1029769,0,0,0,53.93142
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.70652,31.08354,26.79379,16.39548,16.39548,0,0,0,16.39548,95.79786,0,0,0,15.70652,17.2584,16.39548,0,0,294.252,53.93142,0,1.55188,-1.55188,139.213,33.1459,0.1029769,18.03503,12.56522,0,69.63793
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.03447,38.4342,28.1416,22.10398,22.10398,0,0,0,22.10398,163.0226,0,0,0,36.03447,23.26734,22.10398,0,0,295.9763,52.37954,12.76712,0,12.76712,151.325,36.02969,0.1029088,24.31437,28.82757,0,88.414
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,65.26961,51.89695,31.57815,49.27502,49.27502,0,-1,0,49.27502,132.4598,0,0,0,65.26961,51.86844,49.27502,0,0,283.2092,63.86995,13.40117,0,13.40117,164.0385,39.0567,0.1028374,54.20252,52.21568,0,129.1396
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,71.22318,58.21782,35.08527,61.9034,61.9034,0,0,0,61.9034,115.0553,0,0,0,71.22318,65.16148,61.9034,0,0,269.808,75.931,6.061692,0,6.061692,169.7891,40.42589,0.1028051,68.09374,56.97854,0,147.1542
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,72.53918,62.31968,38.0843,63.97377,63.97377,81,0,22.761,63.97377,113.3889,0,0,0,72.53918,0,0,17.02623,16.17492,263.7463,81.38652,88.7141,0,88.7141,253.9507,60.46432,0.1032152,70.37115,58.03134,81,153.9257
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,82.54629,69.65866,40.6035,55.44771,55.44771,81,0,22.761,55.44771,148.8723,0,0,0,82.54629,0,0,25.55229,24.27468,175.0322,161.2292,106.821,0,106.821,355.2899,84.59267,0.1035254,60.99248,66.03703,81,243.7755
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,86.09146,74.35593,42.98862,0,0,0,0,0,0,0,17.88018,0,0,86.09146,0,0,0,0,68.21129,257.3681,68.21129,0,68.21129,420.0009,100,0.1031647,0,68.87317,0,343.4595
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,72.09156,69.92262,44.49873,12.8701,12.8701,0,-1,0,12.8701,560.1476,58.54409,0,0,72.09156,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1031647,14.15711,57.67325,0,390.8498
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,64.48286,67.42639,45.09148,0,0,0,-1,0,0,0,64.48286,0,0,64.48286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031647,0,51.58628,0,383.2411
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,49.81223,62.28751,45.64895,11.61259,11.61259,0,-1,0,11.61259,428.9502,37.58845,0,0,49.81223,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1031647,12.77385,39.84978,0,368.5705
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.06907,52.57569,45.04914,12.72672,12.72672,0,-1,0,12.72672,189.1224,10.67253,0,0,24.06907,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1031647,13.99939,19.25525,0,342.8273
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.216729,44.51516,43.26383,29.36015,29.36015,0,-1,0,29.36015,14.36209,0,0,0,4.216729,30.90542,29.36015,0,0,0,318.7582,0,26.68869,-26.68869,391.8685,93.30183,0.1031647,32.29616,3.373383,0,322.9749
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,41.47852,41.47852,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.6541,292.0695,0,4.507798,-4.507798,387.1169,92.17049,0.1031647,4.710649,0,0,292.0695
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,39.65086,39.65086,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.66276,287.5617,0,67.34325,-67.34325,316.1308,75.2691,0.1031647,70.3737,0,0,287.5617
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,37.86555,37.86555,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.4886,220.2185,0,2.533189,-2.533189,313.4606,74.63333,0.1031647,2.647183,0,0,220.2185
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.00262,36.00262,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.3033,217.6853,0,28.93401,-28.93401,282.9615,67.37165,0.1031647,30.23604,0,0,217.6853
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,34.47134,34.47134,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.4521,188.7513,0,20.7577,-20.7577,261.081,62.16201,0.1031647,21.6918,0,0,188.7513
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,33.32112,33.32112,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.5163,167.9936,0,27.83703,-27.83703,231.7381,55.17564,0.1031647,29.0897,0,0,167.9936
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4463,140.1566,0,0,0,231.7381,55.17564,0.1031647,0,0,0,140.1566
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.90072,30.90072,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.4463,140.1566,0,2.238286,-2.238286,229.3788,54.61389,0.1031647,2.33901,0,0,140.1566
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.0257,30.0257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9333,137.9183,0,0,0,229.3788,54.61389,0.1031647,0,0,0,137.9183
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.11541,29.11541,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.9333,137.9183,0,28.37033,-28.37033,199.4738,47.49368,0.1031647,29.647,0,0,137.9183
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,28.36035,28.36035,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.4559,109.5479,0,26.16592,-26.16592,171.8925,40.92671,0.1031647,27.34338,0,0,109.5479
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.68292,27.68292,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.5291,83.38202,0,17.47437,-17.47437,153.4729,36.5411,0.1031647,18.26072,0,0,83.38202
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.91709,31.88739,26.97021,3.181883,3.181883,0,0,0,3.181883,563.0971,0,0,0,17.91709,3.349351,3.181883,0,0,280.9451,65.90765,14.56774,0,14.56774,167.2931,39.83161,0.103088,3.500072,14.33367,0,83.82474
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.87907,41.69168,28.31801,47.01192,47.01192,0,0,0,47.01192,97.59029,0,7.105427E-15,0,45.87907,49.48623,47.01192,0,0,266.3773,79.01862,0,3.607166,-3.607166,163.4908,38.92631,0.103088,51.71312,36.70325,0,124.8977
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,67.41625,52.90302,31.77573,6.130656,6.130656,0,-1,0,6.130656,1099.658,0,0,0,67.41625,6.453322,6.130656,0,0,270.3853,75.41145,60.96293,0,60.96293,221.3253,52.6964,0.1027682,6.743721,53.933,0,142.8277
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,78.94776,61.49436,35.26873,45.8202,45.8202,0,0,0,45.8202,172.299,0,0,0,78.94776,48.23179,45.8202,0,0,209.4224,130.2781,30.71597,0,30.71597,250.4651,59.63442,0.1026079,50.40222,63.15821,0,209.2258
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,84.49384,67.55349,38.26072,22.62817,22.62817,0,0,0,22.62817,373.4011,0,0,0,84.49384,23.81913,22.62817,0,0,178.7064,157.9225,60.67471,0,60.67471,308.0262,73.33941,0.1022926,24.89099,67.59507,0,242.4163
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,82.35608,69.77941,40.7658,54.81195,54.81195,0,0,0,54.81195,150.252,0,0,0,82.35608,57.69679,54.81195,0,0,118.0317,212.5297,24.65928,0,24.65928,331.42,78.90936,0.102165,60.29315,65.88486,0,294.8858
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,90.57901,76.74225,43.14387,35.46747,35.46747,0,0,0,35.46747,255.3862,0,0,0,90.57901,37.33418,35.46747,0,0,93.37241,234.7231,53.24483,0,53.24483,381.9325,90.93612,0.1018905,39.01422,72.4632,0,325.3021
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,70.59281,69.46722,44.65397,42.25352,42.25352,0,-1,0,42.25352,167.0696,0,0,0,70.59281,44.47739,42.25352,0,0,40.12759,282.6434,26.11542,0,26.11542,406.7077,96.83498,0.1017565,46.47888,56.47425,0,353.2362
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,62.62388,66.85661,45.25378,83.44234,68.7,0,-1,0,68.7,91.15558,0,14.74234,23.08658,62.62388,72.31579,68.7,0,0,14.01217,306.1473,0,9.691908,-9.691908,396.4916,94.40257,0.1017565,91.78658,50.09911,0,368.7711
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,38.29764,58.20664,45.76891,19.50104,19.50104,0,-1,0,19.50104,196.3877,0,0,0,38.29764,20.52741,19.50104,0,0,24.78095,296.4554,17.77023,0,17.77023,413.3499,98.41644,0.1016655,21.45115,30.63811,0,334.753
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.80217,52.00335,45.21144,36.95586,36.95586,0,-1,0,36.95586,58.99517,0,0,0,21.80217,38.9009,36.95586,0,0,7.010728,312.4486,0,17.09873,-17.09873,395.3262,94.12511,0.1016655,40.65144,17.44174,0,334.2507
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.59749,44.49355,43.42613,0,0,0,-1,0,0,0,0,0,0,3.59749,0,0,0,0,26.00932,295.3499,3.59749,0,3.59749,398.7391,94.93769,0.101647,0,2.877992,0,298.9473
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,41.64082,41.64082,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,22.41183,298.5876,0,33.89852,-33.89852,363.0069,86.43005,0.101647,35.42395,0,0,298.5876
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.07685,264.6891,0,0,0,363.0069,86.43005,0.101647,0,0,0,264.6891
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.02785,38.02785,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,60.07685,264.6891,0,21.98937,-21.98937,339.8281,80.91129,0.101647,22.97889,0,0,264.6891
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,36.15786,36.15786,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,84.50948,242.6997,0,45.82136,-45.82136,291.5282,69.41132,0.101647,47.88332,0,0,242.6997
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,34.63364,34.63364,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,135.4221,196.8783,0,5.65134,-5.65134,285.5711,67.99299,0.101647,5.905651,0,0,196.8783
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,33.49754,33.49754,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,141.7014,191.227,0,45.44673,-45.44673,237.6661,56.58704,0.101647,47.49183,0,0,191.227
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,32.26969,32.26969,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,192.1977,145.7803,0,17.09337,-17.09337,219.6481,52.29705,0.101647,17.86257,0,0,145.7803
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.07713,31.07713,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,211.1904,128.6869,0,35.43524,-35.43524,182.2961,43.40373,0.101647,37.02983,0,0,128.6869
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.18801,30.18801,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,250.5629,93.25166,0,16.44234,-16.44234,164.9643,39.27714,0.101647,17.18224,0,0,93.25166
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.27065,29.27065,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,268.8321,76.80933,0,45.01484,-45.01484,117.5145,27.97958,0.101647,47.04051,0,0,76.80933
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,28.52265,28.52265,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,318.8486,31.79448,0,20.26746,-20.26746,96.15072,22.89298,0.101647,21.17949,0,0,31.79448
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.84522,27.84522,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,341.368,11.52702,0,3.431325,-3.431325,92.53378,22.03181,0.101647,25.86073,0,81,11.52702
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.39501,33.04533,27.13251,37.26623,37.26623,81,0,22.761,37.26623,57.41125,0,0,0,21.39501,0,0,43.73377,41.54708,345.1806,8.095697,62.94209,0,62.94209,152.2459,36.24895,0.1021828,40.99286,17.11601,81,29.49071
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,52.1615,43.92236,28.50148,0,0,72.31579,0,20.56389,0,0,0,0,0,52.1615,0,0,72.31579,68.7,282.2385,64.74358,120.8615,0,120.8615,266.9052,63.54873,0.1022968,0,41.7292,81,116.9051
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,73.2716,55.25686,31.93098,40.28728,40.28728,0,-1,0,40.28728,181.8728,0,0,0,73.2716,42.40767,40.28728,0,0,161.377,173.5189,30.86394,0,30.86394,296.1853,70.52016,0.1021396,44.31601,58.61728,0,246.7905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,81.07735,62.58288,35.44515,17.2288,17.2288,0,0,0,17.2288,470.5919,0,0,0,81.07735,18.13558,17.2288,0,0,130.513,201.2965,62.94177,0,62.94177,355.8971,84.73724,0.1018205,18.95168,64.86189,0,282.3738
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,88.6048,69.62404,38.44419,52.69449,52.69449,0,0,0,52.69449,168.1481,0,0,0,88.6048,55.46789,52.69449,0,0,67.57128,257.9441,33.13691,0,33.13691,387.3335,92.22208,0.1016534,57.96394,70.88384,0,346.5489
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,90.39657,73.69563,40.92105,48.27474,48.27474,0,0,0,48.27474,187.2544,5.14668,0,0,90.39657,50.81552,48.27474,0,0,34.43437,287.7673,34.43437,0,34.43437,420.0009,100,0.1014802,53.10222,72.31725,0,378.1638
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,81.7077,72.71667,43.30617,34.20799,34.20799,0,0,0,34.20799,238.8556,45.6993,0,0,81.7077,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1014802,37.62878,65.36617,0,400.4659
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,80.65582,74.16035,44.81627,6.552309,6.552309,0,-1,0,6.552309,1230.953,73.75866,0,0,80.65582,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1014802,7.20754,64.52466,0,399.4141
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,74.60474,72.09851,45.36669,25.91066,25.91066,0,-1,0,25.91066,287.9307,47.33036,0,0,74.60474,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1014802,28.50172,59.68379,0,393.363
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,50.56863,62.88605,45.92416,51.27373,51.27373,0,-1,0,51.27373,98.62485,0,0,0,50.56863,53.97234,51.27373,0,0,0,318.7582,0,3.403709,-3.403709,416.413,99.14576,0.1014802,56.4011,40.45491,0,369.3269
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,30.75515,55.11279,45.3314,38.31127,38.31127,0,-1,0,38.31127,80.27702,0,7.105427E-15,0,30.75515,40.32765,38.31127,0,0,3.781898,315.3545,0,9.572507,-9.572507,406.3227,96.74331,0.1014802,42.1424,24.60412,0,346.1096
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.331072,45.47166,43.58138,42.17059,42.17059,0,-1,0,42.17059,15.013,0,7.105427E-15,0,6.331072,44.39009,42.17059,0,0,14.41802,305.782,0,38.05902,-38.05902,366.205,87.19149,0.1014802,46.38764,5.064857,0,312.1131
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.70581,267.723,0,0,0,366.205,87.19149,0.1014802,0,0,0,267.723
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.98958,39.98958,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,56.70581,267.723,0,12.73896,-12.73896,352.7769,83.99434,0.1014802,13.31221,0,0,267.723
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.86021,254.984,0,0,0,352.7769,83.99434,0.1014802,0,0,0,254.984
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.86021,254.984,0,0,0,352.7769,83.99434,0.1014802,0,0,0,254.984
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,34.81006,34.81006,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,70.86021,254.984,0,19.07706,-19.07706,332.668,79.2065,0.1014802,19.93553,0,0,254.984
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,33.65984,33.65984,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,92.05695,235.907,0,21.02056,-21.02056,310.5103,73.93089,0.1014802,21.96648,0,0,235.907
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,32.44611,32.44611,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,115.4131,214.8864,0,11.40166,-11.40166,298.4919,71.06937,0.1014802,11.91473,0,0,214.8864
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.2606,31.2606,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,128.0816,203.4848,0,26.20965,-26.20965,270.8645,64.49143,0.1014802,27.38908,0,0,203.4848
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,30.36442,30.36442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2035,177.2751,0,0,0,270.8645,64.49143,0.1014802,0,0,0,177.2751
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,29.45412,29.45412,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,157.2035,177.2751,0,29.05593,-29.05593,240.2369,57.19915,0.1014802,30.36345,0,0,177.2751
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.6779,28.6779,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,189.4878,148.2192,0,12.67616,-12.67616,226.8751,54.01776,0.1014802,13.24659,0,0,148.2192
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.00047,28.00047,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,203.5724,135.543,0,7.114761,-7.114761,219.3754,52.23214,0.1014802,7.434926,0,0,135.543
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.52995,31.54094,27.28776,28.68001,28.68001,0,0,0,28.68001,54.14904,0,0,0,15.52995,30.18948,28.68001,0,0,211.4777,128.4283,0,14.65953,-14.65953,203.9229,48.55298,0.1014802,31.54801,12.42396,0,143.9582
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.26259,42.2072,28.6779,14.8849,14.8849,0,0,0,14.8849,310.8021,0,0,0,46.26259,15.66832,14.8849,0,0,227.7661,113.7687,30.59427,0,30.59427,232.9472,55.46351,0.1013269,16.37339,37.01007,0,160.0313
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,59.7261,50.55861,32.12856,36.63838,36.63838,0,-1,0,36.63838,163.0151,0,0,0,59.7261,38.56672,36.63838,0,0,197.1718,141.3036,21.15938,0,21.15938,253.0208,60.24292,0.1012211,40.30222,47.78088,0,201.0297
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,70.7879,58.71152,35.64273,13.67408,13.67408,0,0,0,13.67408,517.6793,0,0,0,70.7879,14.39377,13.67408,0,0,176.0125,160.347,56.39413,0,56.39413,306.5209,72.98103,0.1009402,15.04149,56.63032,0,231.1349
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,82.38106,67.11195,38.64178,0,0,0,0,0,0,0,0,0,0,82.38106,0,0,0,0,119.6183,211.1017,82.38106,0,82.38106,384.6745,91.58897,0.1005327,0,65.90485,0,293.4828
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,92.00567,74.73588,41.11863,41.98242,41.98242,0,0,0,41.98242,219.1528,10.57637,0,0,92.00567,44.19202,41.98242,0,0,37.23727,285.2447,37.23727,0,37.23727,420.0009,100,0.1003496,46.18066,73.60453,0,377.2503
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,86.20268,75.08234,43.50375,40.88176,40.88176,0,0,0,40.88176,210.8586,43.16925,0,0,86.20268,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.1003496,44.96993,68.96214,0,404.9609
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,54.71172,63.3876,44.97152,8.472584,8.472584,0,-1,0,8.472584,645.7502,45.79321,0,0,54.71172,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1003496,9.319841,43.76938,0,373.4699
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.48077,52.88673,45.52899,6.998802,6.998802,0,-1,0,6.998802,335.497,16.11361,0,0,23.48077,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1003496,7.698682,18.78462,0,342.239
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.80127,53.24846,46.08646,31.89334,31.89334,0,-1,0,31.89334,71.49225,0,3.552714E-15,0,22.80127,33.57194,31.89334,0,0,0,318.7582,0,10.77067,-10.77067,408.6476,97.29684,0.1003496,35.08268,18.24101,0,341.5595
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.70679,49.69232,45.48665,56.17828,56.17828,0,-1,0,56.17828,24.39873,0,7.105427E-15,0,13.70679,59.13504,56.17828,0,0,11.96741,307.9875,0,45.42825,-45.42825,360.762,85.89554,0.1003496,61.79611,10.96543,0,321.6943
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.621722,44.52171,43.74368,1.066015,1.066015,0,-1,0,1.066015,245.9368,0,0,0,2.621722,1.122121,1.066015,0,0,62.44324,262.5593,1.499601,0,1.499601,362.1846,86.23426,0.1003422,1.172616,2.097378,0,265.181
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.94365,263.9089,0,0,0,362.1846,86.23426,0.1003422,0,0,0,263.9089
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,40.17305,40.17305,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,60.94365,263.9089,0,1.217379,-1.217379,360.9014,85.92873,0.1003422,1.272161,0,0,263.9089
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,38.38068,38.38068,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,62.29629,262.6916,0,46.6097,-46.6097,311.7704,74.23091,0.1003422,48.70713,0,0,262.6916
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.0848,216.0819,0,0,0,311.7704,74.23091,0.1003422,0,0,0,216.0819
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.98647,34.98647,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,114.0848,216.0819,0,7.807013,-7.807013,303.5411,72.27155,0.1003422,8.158328,0,0,216.0819
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.85742,33.85742,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,122.7593,208.2749,0,8.929193,-8.929193,294.1289,70.03056,0.1003422,9.331007,0,0,208.2749
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.65075,32.65075,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,132.6806,199.3457,0,13.87485,-13.87485,279.5036,66.54833,0.1003422,14.49922,0,0,199.3457
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,31.43702,31.43702,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,148.0971,185.4708,0,19.75305,-19.75305,258.682,61.59084,0.1003422,20.64194,0,0,185.4708
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,30.562,30.562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.045,165.7178,0,0,0,258.682,61.59084,0.1003422,0,0,0,165.7178
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,29.63054,29.63054,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,170.045,165.7178,0,9.054529,-9.054529,249.1377,59.31838,0.1003422,9.461983,0,0,165.7178
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.87548,28.87548,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,180.1056,156.6632,0,10.34676,-10.34676,238.2313,56.72161,0.1003422,10.81237,0,0,156.6632
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.20511,28.20511,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,191.602,146.3165,0,2.081435,-2.081435,236.0372,56.19923,0.1003422,2.175099,0,0,146.3165
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.304352,29.18779,27.48534,21.06511,21.06511,0,0,0,21.06511,29.92793,0,0,0,6.304352,22.1738,21.06511,0,0,193.9147,144.235,0,15.86945,-15.86945,219.3094,52.21641,0.1003422,23.17163,5.043481,0,150.5394
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.09032,33.61496,28.87548,36.29085,36.29085,0,0,0,36.29085,47.09264,0,7.105427E-15,0,17.09032,38.20089,36.29085,0,0,211.5474,128.3656,0,21.11058,-21.11058,197.0569,46.91821,0.1003422,39.91994,13.67225,0,145.4559
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.9236,43.21439,32.34732,14.27233,14.27233,0,-1,0,14.27233,258.7075,0,0,0,36.9236,15.02351,14.27233,0,0,235.0036,107.255,21.90009,0,21.90009,217.8331,51.86493,0.1002348,15.69957,29.53888,0,144.1786
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,55.74325,53.38687,35.86149,36.83589,36.83589,0,0,0,36.83589,151.3286,0,0,0,55.74325,38.77462,36.83589,0,0,213.1035,126.9651,16.96863,0,16.96863,233.931,55.69774,0.1001518,40.51948,44.5946,0,182.7083
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,48.54195,54.18175,38.83936,18.40196,18.40196,0,0,0,18.40196,263.7868,0,0,0,48.54195,19.37049,18.40196,0,0,196.1349,142.2368,29.17146,0,29.17146,261.6054,62.28688,0.1000094,20.24216,38.83356,0,190.7788
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,62.03978,62.00553,41.32327,17.76081,17.76081,0,0,0,17.76081,349.3072,0,0,0,62.03978,18.69559,17.76081,0,0,166.9634,168.4912,43.34419,0,43.34419,302.7253,72.07732,0.09979848,19.53689,49.63182,0,230.5309
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,60.44843,64.11766,43.66605,22.72412,22.72412,0,0,0,22.72412,266.01,0,0,0,60.44843,23.92012,22.72412,0,0,123.6192,207.5009,36.52831,0,36.52831,337.3792,80.32821,0.09962144,24.99653,48.35875,0,267.9494
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,50.38007,61.91896,45.13382,1.239333,1.239333,0,-1,0,1.239333,4065.097,0,0,0,50.38007,1.304561,1.239333,0,0,87.0909,240.3764,49.07551,0,49.07551,383.9363,91.41322,0.0993846,1.363266,40.30406,0,290.7565
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,57.08216,65.13614,45.68423,28.71218,28.71218,0,-1,0,28.71218,198.8082,0,0,0,57.08216,30.22334,28.71218,0,0,38.0154,284.5444,26.85882,0,26.85882,409.4168,97.47999,0.09925544,31.5834,45.66573,0,341.6265
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.15217,52.49783,46.19936,0,0,0,-1,0,0,0,8.995594,0,0,20.15217,0,0,0,0,11.15658,308.7173,11.15658,0,11.15658,420.0009,100,0.0992019,0,16.12174,0,328.8695
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.480455,47.87489,45.60661,43.17883,43.17883,0,-1,0,43.17883,17.32436,0,7.105427E-15,0,7.480455,45.4514,43.17883,0,0,0,318.7582,0,37.97095,-37.97095,379.976,90.47028,0.0992019,47.49672,5.984364,0,326.2387
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.99993,44.79073,43.89892,35.78777,35.78777,0,-1,0,35.78777,8.382555,0,7.105427E-15,0,2.99993,37.67134,35.78777,0,0,42.18994,280.7873,0,34.67141,-34.67141,343.4291,81.76866,0.0992019,39.36655,2.399944,0,283.7872
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,42.11361,42.11361,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.71373,246.1159,0,3.595445,-3.595445,339.6391,80.8663,0.0992019,3.757241,0,0,246.1159
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,40.34946,40.34946,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.70867,242.5204,0,21.885,-21.885,316.5703,75.37373,0.0992019,22.86982,0,0,242.5204
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,38.54298,38.54298,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,109.0253,220.6354,0,70.46072,-70.46072,242.2982,57.68993,0.0992019,73.63145,0,0,220.6354
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,36.67299,36.67299,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.315,150.1747,0,36.27941,-36.27941,204.0564,48.58475,0.0992019,37.91198,0,0,150.1747
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.14877,35.14877,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.6255,113.8953,0,34.56376,-34.56376,167.6229,39.91014,0.0992019,36.11913,0,0,113.8953
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.01972,34.01972,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,266.0297,79.33154,0,37.74588,-37.74588,127.8353,30.43691,0.0992019,39.44444,0,0,79.33154
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.80599,32.80599,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.9695,41.58566,0,31.30433,-31.30433,94.83763,22.58034,0.0992019,32.71302,0,0,41.58566
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,31.59226,31.59226,18.1823,9.767257,0,-1,0,9.767257,0,0,8.415039,10.23327,0,10.28132,9.767257,0,0,342.7521,10.28132,0,10.28132,-10.28132,84.00017,20,0.0992019,20.00053,0,0,10.28132
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,30.7243,30.7243,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0992019,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.80695,29.80695,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0992019,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.03778,29.03778,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09971036,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,28.36035,28.36035,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1000696,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.76507,33.39865,27.64764,50.77191,50.77191,81,0,22.761,50.77191,40.89874,0,0,0,20.76507,0,0,30.22809,28.71668,250.3029,93.48559,49.48176,0,49.48176,229.4852,54.63921,0.100506,55.84911,16.61206,81,114.2507
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.39162,43.93678,29.03778,32.88475,32.88475,81,0,22.761,32.88475,153.2371,0,0,0,50.39162,0,0,48.11525,45.70949,200.8212,138.0192,96.10111,0,96.10111,320.6547,76.3462,0.1008605,36.17322,40.3133,81,188.4108
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,65.08737,52.93218,32.53078,67.54137,67.54137,0,-1,0,67.54137,96.36667,0,0,5.595509,65.08737,71.09618,67.54137,0,0,104.7201,224.5102,0,6.008809,-6.008809,314.3208,74.83814,0.1008605,74.29551,52.0699,0,289.5975
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,79.72184,62.75376,36.0379,24.68986,24.68986,0,0,0,24.68986,322.893,0,0,0,79.72184,25.98933,24.68986,0,0,111.3965,218.5014,53.73251,0,53.73251,365.296,86.97506,0.1006022,27.15885,63.77747,0,298.2232
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,78.99475,66.12408,39.01577,61.10393,61.10393,0,0,0,61.10393,129.2793,0,0,0,78.99475,64.31992,61.10393,0,0,57.664,266.8606,14.67483,0,14.67483,379.2177,90.28976,0.1005319,67.21432,63.1958,0,345.8554
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,92.04115,75.23426,41.47852,44.5382,44.5382,0,0,0,44.5382,206.6566,2.169648,0,0,92.04115,46.88232,44.5382,0,0,42.98918,280.068,42.98918,0,42.98918,420.0009,100,0.1003265,48.99203,73.63292,0,372.1091
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,87.59186,76.17231,43.8213,14.1866,14.1866,0,0,0,14.1866,617.4269,72.65859,0,0,87.59186,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,15.60526,70.07349,0,406.3501
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,80.12884,74.57365,45.3314,28.69001,28.69001,0,-1,0,28.69001,279.2918,49.92883,0,0,80.12884,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,31.55901,64.10307,0,398.8871
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,66.41982,69.13731,45.84653,0,0,0,-1,0,0,0,66.41982,0,0,66.41982,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,0,53.13585,0,385.178
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,49.55486,62.99633,46.36166,0,0,0,-1,0,0,0,49.55486,0,0,49.55486,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,0,39.64389,0,368.3131
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.21044,54.04558,45.76891,0.4437853,0.4437853,0,-1,0,0.4437853,5906.11,25.7433,0,0,26.21044,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,0.4881638,20.96836,0,344.9687
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.015941,45.55968,44.06122,0,0,0,-1,0,0,0,5.015941,0,0,5.015941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003265,0,4.012753,0,323.7742
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,42.27591,42.27591,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1003265,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,40.50471,40.50471,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1003265,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,38.69823,38.69823,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1003265,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,36.83529,36.83529,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1003265,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,35.30402,35.30402,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1003265,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.17497,34.17497,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1003265,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.96829,32.96829,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1003265,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.77573,31.77573,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1003265,20.83631,0,0,130.2501
