Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,43.32656,64.7795,50.05225,0,0,0,-1,0,0,0,43.32656,0,0,43.32656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054134,0,34.66125,0,362.0848
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.11724,56.13741,49.37482,44.56184,44.56184,0,-1,0,44.56184,47.3886,0,0,0,21.11724,46.9072,44.56184,0,0,0,318.7582,0,25.78997,-25.78997,392.8158,93.52739,0.1054134,49.01803,16.89379,0,339.8755
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.655632,48.86745,47.75181,10.69714,10.69714,0,-1,0,10.69714,34.17393,0,1.776357E-15,0,3.655632,11.26014,10.69714,0,0,28.65552,292.9683,0,7.604512,-7.604512,384.8,91.61886,0.1054134,11.76685,2.924506,0,296.6239
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,46.19936,46.19936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.10498,285.3637,0,0,0,384.8,91.61886,0.1054134,0,0,0,285.3637
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,44.41405,44.41405,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,37.10498,285.3637,0,50.52385,-50.52385,331.5432,78.93869,0.1054134,52.79742,0,0,285.3637
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,42.47349,42.47349,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.24258,234.8399,0,45.20229,-45.20229,283.8958,67.59409,0.1054134,47.23639,0,0,234.8399
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,40.50471,40.50471,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,143.4673,189.6376,0,5.236073,-5.236073,278.3765,66.27998,0.1054134,5.471696,0,0,189.6376
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.93815,38.93815,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,149.2852,184.4015,0,24.77758,-24.77758,252.2586,60.06145,0.1054134,25.89257,0,0,184.4015
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,37.8091,37.8091,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,176.8159,159.624,0,6.40161,-6.40161,245.5107,58.45481,0.1054134,6.689683,0,0,159.624
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,36.61654,36.61654,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,183.9288,153.2224,0,54.9394,-54.9394,187.5995,44.66646,0.1054134,57.41167,0,0,153.2224
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,35.56511,35.56511,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.9725,98.28295,0,33.70421,-33.70421,152.0721,36.20758,0.1054134,35.2209,0,0,98.28295
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,34.71127,34.71127,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.4217,64.57874,0,18.23295,-18.23295,132.8529,31.63159,0.1054134,19.05343,0,0,64.57874
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,33.7798,33.7798,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,302.6805,46.34579,0,23.73042,-23.73042,107.8389,25.67587,0.1054134,24.79829,0,0,46.34579
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.02475,33.02475,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.0476,22.61537,0,2.648849,-2.648849,105.0467,25.01108,0.1054134,25.04305,0,81,22.61537
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,32.50962,32.50962,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.9908,19.96652,52.17101,0,52.17101,154.5405,36.79528,0.1057506,28.69147,0,81,19.96652
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.8436,37.88557,31.95215,49.20417,49.20417,81,0,22.761,49.20417,42.36145,-3.552714E-15,0,0,20.8436,0,0,31.79583,30.20604,279.8198,66.92043,51.04964,0,51.04964,202.9704,48.3262,0.1060589,54.12459,16.67488,81,87.76403
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.86234,44.71218,33.46225,18.06412,18.06412,81,0,22.761,18.06412,209.5996,0,0,0,37.86234,0,0,62.93588,59.78909,228.7701,112.8651,97.65142,0,97.65142,295.6107,70.38336,0.1062858,19.87053,30.28987,81,150.7274
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,50.4463,53.10295,37.2728,17.89273,17.89273,0,-1,0,17.89273,281.9374,0,0,0,50.4463,18.83446,17.89273,0,0,131.1187,200.7514,31.61185,0,31.61185,325.6003,77.52374,0.1061725,19.68201,40.35704,0,251.1977
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,41.2206,53.97368,40.96339,0.6468325,0.6468325,0,0,0,0.6468325,6372.685,0,0,0,41.2206,0.6808763,0.6468325,0,0,99.50687,229.202,40.53972,0,40.53972,364.0597,86.6807,0.1060276,0.7115157,32.97648,0,270.4226
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.51948,55.24817,43.94126,15.23109,15.23109,0,0,0,15.23109,233.2038,0,0,0,35.51948,16.03273,15.23109,0,0,58.96715,265.6878,19.48675,0,19.48675,382.5464,91.08231,0.105958,16.7542,28.41559,0,301.2073
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.56889,55.94048,46.16408,13.12316,13.12316,0,0,0,13.12316,232.9385,0,0,0,30.56889,13.81385,13.12316,0,0,39.4804,283.2259,16.75504,0,16.75504,398.4417,94.86687,0.1058983,14.43547,24.45511,0,313.7948
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,35.75816,60.0255,48.26694,59.44197,59.44197,0,0,0,59.44197,60.15641,0,0,0,35.75816,62.5705,59.44197,0,0,22.72536,298.3054,0,26.81234,-26.81234,370.179,88.13768,0.1058983,65.38617,28.60653,0,334.0636
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.00861,58.57884,49.4595,7.537347,7.537347,0,-1,0,7.537347,371.5977,0,0,0,28.00861,7.93405,7.537347,0,0,52.51685,271.4931,20.07456,0,20.07456,389.2234,92.67205,0.1058269,8.291081,22.40689,0,299.5017
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,49.67492,66.96104,49.81232,0,0,0,-1,0,0,0,17.23263,0,0,49.67492,0,0,0,0,32.44229,289.5602,32.44229,0,32.44229,420.0009,100,0.1057116,0,39.73993,0,339.2351
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,34.90554,61.7914,50.17221,40.30883,40.30883,0,-1,0,40.30883,86.59526,0,0,0,34.90554,42.43035,40.30883,0,0,0,318.7582,0,7.524813,-7.524813,412.069,98.11147,0.1057116,44.33972,27.92443,0,353.6638
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.31614,54.05822,49.53712,20.42887,20.42887,0,-1,0,20.42887,70.078,0,0,0,14.31614,21.50407,20.42887,0,0,8.360903,311.2334,0,7.187932,-7.187932,404.4922,96.30749,0.1057116,22.47176,11.45291,0,325.5496
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.439336,48.65046,47.90705,28.39291,28.39291,0,-1,0,28.39291,8.591355,0,0,0,2.439336,29.88727,28.39291,0,0,16.34749,304.0455,0,27.44794,-27.44794,375.5596,89.41877,0.1057116,31.2322,1.951469,0,306.4848
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.8452,276.5975,0,0,0,375.5596,89.41877,0.1057116,0,0,0,276.5975
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,44.57635,44.57635,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,46.8452,276.5975,0,42.07679,-42.07679,331.2068,78.85859,0.1057116,43.97025,0,0,276.5975
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,42.62874,42.62874,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,93.59719,234.5208,0,56.6267,-56.6267,271.517,64.64677,0.1057116,59.1749,0,0,234.5208
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,40.62467,40.62467,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,156.5157,177.8941,0,36.87334,-36.87334,232.649,55.39252,0.1057116,38.53264,0,0,177.8941
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.05811,39.05811,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,197.4861,141.0207,0,43.68339,-43.68339,186.6027,44.42913,0.1057116,45.64914,0,0,141.0207
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.92906,37.92906,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,246.0232,97.33733,0,22.43726,-22.43726,162.9518,38.79796,0.1057116,23.44693,0,0,97.33733
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,36.7365,36.7365,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,270.9535,74.90007,0,29.94608,-29.94608,131.3858,31.28228,0.1057116,31.29365,0,0,74.90007
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,35.68507,35.68507,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,304.2269,44.95399,0,13.84746,-13.84746,116.7893,27.80693,0.1057116,14.4706,0,0,44.95399
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.8524,34.8524,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,319.613,31.10653,0,28.02704,-28.02704,87.24623,20.77287,0.1057116,29.28826,0,0,31.10653
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.92093,33.92093,36.43407,2.925512,0,-1,0,2.925512,0,0,33.50856,37.15197,0,3.079486,2.925512,0,0,350.7542,3.079486,0,3.079486,-3.079486,84.00017,20,0.1057116,40.07748,0,0,3.079486
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.16588,33.16588,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1060099,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,32.66486,32.66486,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1063457,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.64611,36.25617,32.12856,39.00824,39.00824,81,0,22.761,39.00824,37.5462,0,0,0,14.64611,0,0,41.99176,39.89217,241.0298,101.8314,54.53828,0,54.53828,243.0794,57.87594,0.1066767,42.90907,11.71689,81,116.4775
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.36714,46.68841,33.63867,60.91779,60.91779,81,0,22.761,60.91779,71.18961,0,0,0,43.36714,0,0,20.08221,19.0781,186.4915,150.9158,62.44524,0,62.44524,302.3202,71.98086,0.1070237,67.00957,34.69371,81,194.283
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,50.76749,53.38934,37.42805,10.45809,10.45809,0,-1,0,10.45809,485.4373,0,0,0,50.76749,11.00852,10.45809,0,0,124.0463,207.1166,39.75897,0,39.75897,340.0388,80.96147,0.1068822,11.5039,40.61399,0,257.8841
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,70.02982,64.95161,41.11863,60.38369,60.38369,0,0,0,60.38369,115.9747,0,0,0,70.02982,63.56178,60.38369,0,0,84.28732,242.8996,6.468048,0,6.468048,346.175,82.42245,0.1068592,66.42206,56.02386,0,312.9295
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,70.32957,68.67633,44.0965,30.84286,30.84286,0,0,0,30.84286,228.0254,0,0,0,70.32957,32.46617,30.84286,0,0,77.81927,248.7209,37.8634,0,37.8634,382.0954,90.97491,0.1067248,33.92715,56.26366,0,319.0504
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,52.70495,64.11551,46.28404,31.09645,31.09645,0,0,0,31.09645,169.4886,0,0,0,52.70495,32.7331,31.09645,0,0,39.95588,282.7979,19.97184,0,19.97184,401.0423,95.48608,0.106654,34.2061,42.16396,0,335.5029
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,55.84255,67.77786,48.3869,36.20537,36.20537,0,0,0,36.20537,154.2383,0,0,0,55.84255,38.11091,36.20537,0,0,19.98404,300.7726,17.73164,0,17.73164,417.864,99.49123,0.1065913,39.8259,44.67404,0,356.6151
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,55.40869,68.98814,49.57946,18.65257,18.65257,0,-1,0,18.65257,297.0566,33.52201,0,0,55.40869,19.63428,18.65257,0,0,2.252399,316.7311,2.252399,0,2.252399,420.0009,100,0.1065833,20.51782,44.32695,0,372.1397
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,56.68691,69.92371,49.93229,17.2476,17.2476,0,-1,0,17.2476,328.6655,38.53154,0,0,56.68691,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1065833,18.97236,45.34953,0,375.4451
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.7271,60.42413,50.29217,41.60712,41.60712,0,-1,0,41.60712,73.85057,0,0,0,30.7271,43.79697,41.60712,0,0,0,318.7582,0,13.06988,-13.06988,406.224,96.7198,0.1065833,45.76784,24.58168,0,349.4853
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.91862,54.37853,49.65708,7.101553,7.101553,0,-1,0,7.101553,210.0754,0,0,0,14.91862,7.475319,7.101553,0,0,14.52208,305.6884,7.443296,0,7.443296,413.2853,98.40107,0.106557,7.811709,11.93489,0,320.607
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.342832,49.0484,48.02701,64.16657,64.16657,0,-1,0,64.16657,5.209616,0,0,1.883231,3.342832,67.54376,64.16657,0,0,7.078787,312.3873,0,64.20093,-64.20093,345.6116,82.28831,0.106557,70.58323,2.674266,0,315.7302
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,46.48162,46.48162,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,78.41315,248.1864,0,57.67841,-57.67841,284.8132,67.81253,0.106557,60.27394,0,0,248.1864
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,44.69631,44.69631,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,142.5003,190.508,0,21.96346,-21.96346,261.6617,62.30028,0.106557,22.95181,0,0,190.508
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,42.7487,42.7487,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,166.9041,168.5445,0,15.25607,-15.25607,245.5804,58.4714,0.106557,15.9426,0,0,168.5445
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,40.7658,40.7658,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,183.8553,153.2885,0,18.29064,-18.29064,226.3004,53.88093,0.106557,19.11372,0,0,153.2885
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,39.19925,39.19925,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,204.1782,134.9978,0,21.91994,-21.91994,203.1947,48.37959,0.106557,22.90634,0,0,134.9978
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.06314,38.06314,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,228.5337,113.0779,0,8.385863,-8.385863,194.3552,46.27496,0.106557,8.763227,0,0,113.0779
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,36.85646,36.85646,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,237.8514,104.692,0,8.805243,-8.805243,185.0737,44.06507,0.106557,9.201479,0,0,104.692
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,35.8262,35.8262,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,247.635,95.88676,0,10.64241,-10.64241,173.8556,41.39411,0.106557,11.12132,0,0,95.88676
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.97236,34.97236,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,259.4599,85.24435,0,20.35917,-20.35917,152.3952,36.28449,0.106557,21.27533,0,0,85.24435
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.07618,34.07618,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,282.0812,64.88518,0,22.80752,-22.80752,128.3539,30.5604,0.106557,23.83386,0,0,64.88518
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,33.32112,33.32112,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,307.4229,42.07766,0,7.418446,-7.418446,120.5342,28.69856,0.106557,7.752276,0,0,42.07766
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.82716,32.82716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.6656,34.65921,0,0,0,120.5342,28.69856,0.106557,0,0,0,34.65921
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.969673,34.23093,32.29086,6.100032,6.100032,0,0,0,6.100032,114.2563,0,0,0,6.969673,6.421087,6.100032,0,0,315.6656,34.65921,0.5485862,0,0.5485862,121.0546,28.82247,0.106555,6.710036,5.575738,0,41.62889
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.389232,35.57291,33.7798,0,0,0,0,0,0,0,0,0,0,6.389232,0,0,0,0,315.117,35.15294,6.389232,0,6.389232,127.116,30.26565,0.1065325,0,5.111386,0,41.54218
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.009023,39.29474,37.56918,26.21457,26.21457,0,-1,0,26.21457,22.92245,0,3.552714E-15,0,6.009023,27.59429,26.21457,0,0,308.7278,40.90325,0,21.58527,-21.58527,104.3631,24.84831,0.1065325,28.83603,4.807219,0,46.91227
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.72078,48.45864,41.23859,0,0,0,0,0,0,0,0,0,0,23.72078,0,0,0,0,332.7114,19.31799,23.72078,0,23.72078,126.8666,30.20628,0.1064487,0,18.97662,0,43.03876
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.610074,46.50372,44.21646,27.94675,27.94675,0,0,0,27.94675,27.23062,0,3.552714E-15,0,7.610074,29.41763,27.94675,0,0,308.9906,40.66669,0,21.80756,-21.80756,103.8794,24.73315,0.1064487,30.74143,6.088059,0,48.27676
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.39825,49.59243,46.404,63.67324,63.67324,35.87873,0,11.34532,63.67324,16.33065,0,7.105427E-15,0,10.39825,29.25738,27.79451,0,0,333.2212,18.85913,0,18.85913,-18.85913,84.00017,20,0.1064487,70.04057,8.318601,81,29.25738
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.5664,58.45026,48.50686,63.87533,63.87533,81,0,22.761,63.87533,47.85322,3.552714E-15,0,0,30.5664,0,0,17.12467,16.26844,354.1758,0,46.83484,0,46.83484,128.4316,30.57889,0.1067131,70.26286,24.45312,81,30.5664
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,55.97708,69.35177,49.69236,14.30314,14.30314,0,-1,0,14.30314,391.3622,0,0,0,55.97708,15.05594,14.30314,0,0,307.341,42.15136,40.92115,0,40.92115,167.2528,39.82202,0.1065688,15.73345,44.78167,0,98.12843
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,37.60215,62.64354,50.05225,0,0,0,-1,0,0,0,0,0,0,37.60215,0,0,0,0,266.4198,78.98038,37.60215,0,37.60215,202.9253,48.31546,0.1064366,0,30.08172,0,116.5825
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.964963,52.90833,50.41213,42.46936,42.46936,0,-1,0,42.46936,18.75461,0,7.105427E-15,0,7.964963,44.70459,42.46936,0,0,228.8177,112.8223,0,36.73963,-36.73963,164.1984,39.09477,0.1064366,46.7163,6.37197,0,120.7873
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.103332,52.30649,49.77704,27.17026,27.17026,0,-1,0,27.17026,29.82427,0,0,0,8.103332,28.60027,27.17026,0,0,269.6395,76.0827,0,20.49694,-20.49694,142.5927,33.95057,0.1064366,29.88728,6.482665,0,84.18602
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.126387,49.10257,48.14698,54.37571,54.37571,0,-1,0,54.37571,5.749602,0,7.105427E-15,6.412799,3.126387,57.23759,54.37571,0,0,292.4138,55.58575,0,54.1112,-54.1112,85.55448,20.37008,0.1064366,59.81328,2.501109,0,58.71214
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,46.55925,46.55925,11.94998,1.400825,0,-1,0,1.400825,0,0,10.54915,11.74415,0,1.474553,1.400825,0,0,352.5374,1.474553,0,1.474553,-1.474553,84.00017,20,0.1064366,13.14497,0,0,1.474553
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,44.81627,44.81627,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,42.86866,42.86866,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,40.88577,40.88577,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,39.29803,39.29803,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,38.16193,38.16193,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.97643,36.97643,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.925,35.925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.08527,35.08527,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,34.19614,34.19614,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064366,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,33.44108,33.44108,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066847,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.98241,32.98241,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1070193,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.94246,37.82212,32.43199,0,0,72.31579,0,20.56389,0,0,0,0,0,18.94246,0,0,72.31579,68.7,220.8811,119.9652,87.64246,0,87.64246,293.5995,69.90451,0.1071915,0,15.15397,81,138.9077
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.99982,43.66071,33.92093,21.70672,21.70672,81,0,22.761,21.70672,152.0259,0,0,0,32.99982,0,0,59.29329,56.32862,133.2387,198.8434,89.32845,0,89.32845,378.3439,90.08171,0.1074365,23.87739,26.39986,81,231.8432
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,41.36139,50.46567,37.71031,39.39238,39.39238,0,-1,0,39.39238,104.9984,0,0,0,41.36139,41.46567,39.39238,0,0,43.91024,279.239,0,0.1042813,-0.1042813,378.234,90.05553,0.1074365,43.33162,33.08911,0,320.6004
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,49.36252,57.29017,41.35855,49.36931,49.36931,0,0,0,49.36931,99.98624,0,7.105427E-15,0,49.36252,51.96769,49.36931,0,0,44.02611,279.1347,0,2.605176,-2.605176,375.4879,89.4017,0.1074365,54.30624,39.49001,0,328.4973
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,70.08098,68.86224,44.33643,15.38398,15.38398,0,0,0,15.38398,455.5451,6.96656,0,0,70.08098,16.19367,15.38398,0,0,46.92075,276.5295,46.92075,0,46.92075,420.0009,100,0.1072721,16.92238,56.06478,0,346.6105
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,75.63644,74.00258,46.51691,9.100821,9.100821,0,0,0,9.100821,831.0947,66.05663,0,0,75.63644,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1072721,10.0109,60.50915,0,394.3947
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,66.24602,72.4198,48.62682,33.87363,33.87363,0,0,0,33.87363,195.5681,30.58957,0,0,66.24602,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1072721,37.26099,52.99681,0,385.0042
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,45.94415,65.51025,49.81232,20.05565,20.05565,0,-1,0,20.05565,229.0833,24.83294,0,0,45.94415,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1072721,22.06122,36.75532,0,364.7024
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,50.22776,67.58999,50.17221,9.004746,9.004746,0,-1,0,9.004746,557.7921,40.74908,0,0,50.22776,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1072721,9.905221,40.18221,0,368.986
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,44.6953,65.83896,50.53209,12.45939,12.45939,0,-1,0,12.45939,358.7277,31.58015,0,0,44.6953,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1072721,13.70533,35.75624,0,363.4535
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.47612,53.18625,49.897,76.53357,68.7,0,-1,0,68.7,15.24908,0,7.833571,15.48693,10.47612,72.31579,68.7,0,0,0,318.7582,0,61.83967,-61.83967,354.8161,84.47986,0.1072721,84.18693,8.380895,0,329.2343
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.134448,49.22576,48.26694,24.77912,24.77912,0,-1,0,24.77912,12.64955,0,3.552714E-15,0,3.134448,26.08329,24.77912,0,0,68.71075,256.9185,0,22.94884,-22.94884,330.6259,78.7203,0.1072721,27.25703,2.507559,0,260.053
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,46.72155,46.72155,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.20946,233.9697,0,48.95073,-48.95073,279.0273,66.43494,0.1072721,51.15351,0,0,233.9697
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,44.93623,44.93623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5992,185.019,0,0,0,279.0273,66.43494,0.1072721,0,0,0,185.019
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,42.98862,42.98862,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.5992,185.019,0,32.1333,-32.1333,245.1558,58.37032,0.1072721,33.5793,0,0,185.019
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.00573,41.00573,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.3028,152.8857,0,42.88111,-42.88111,199.9552,47.60828,0.1072721,44.81076,0,0,152.8857
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,39.43211,39.43211,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.9485,110.0046,0,2.360147,-2.360147,197.4674,47.01595,0.1072721,2.466354,0,0,110.0046
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,38.30306,38.30306,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.5709,107.6444,0,46.48609,-46.48609,148.4667,35.34915,0.1072721,48.57796,0,0,107.6444
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.1105,37.1105,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.2221,61.15834,0,9.773915,-9.773915,138.1641,32.89615,0.1072721,10.21374,0,0,61.15834
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.05907,36.05907,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.082,51.38443,0,27.73209,-27.73209,108.9319,25.93612,0.1072721,28.98003,0,0,51.38443
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,35.24757,35.24757,49.94868,22.46972,0,-1,0,22.46972,0,0,27.47896,32.47383,0,23.65234,22.46972,0,0,327.8954,23.65234,0,23.65234,-23.65234,84.00017,20,0.1072721,54.94355,0,0,23.65234
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,34.35138,34.35138,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072721,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,33.60338,33.60338,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1076092,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.14471,33.14471,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1079574,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.64792,39.10433,32.60841,27.39109,27.39109,81,0,22.761,27.39109,82.68352,0,0,0,22.64792,0,0,53.60891,50.92846,240.2085,102.5706,73.57638,0,73.57638,261.9197,62.36171,0.1082535,30.1302,18.11834,81,125.2185
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.11576,41.71096,34.09734,0,0,72.31579,0,20.56389,0,0,0,0,0,26.11576,0,0,72.31579,68.7,166.6321,168.7893,94.81576,0,94.81576,351.8698,83.77837,0.1083948,0,20.8926,81,194.9051
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.01584,44.41589,37.88672,0,0,0,-1,0,0,0,0,0,0,22.01584,0,0,0,0,71.81637,254.1235,22.01584,0,22.01584,372.7559,88.75123,0.1083177,0,17.61267,0,276.1393
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,69.74349,65.31796,41.52085,40.36449,40.36449,0,0,0,40.36449,172.7843,0,0,0,69.74349,42.48894,40.36449,0,0,49.80053,273.9377,27.25455,0,27.25455,398.6118,94.90739,0.1082225,44.40094,55.7948,0,343.6812
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,70.24517,69.07801,44.45639,30.00041,30.00041,0,0,0,30.00041,234.1474,16.11982,0,0,70.24517,31.57937,30.00041,0,0,22.54597,298.4669,22.54597,0,22.54597,420.0009,100,0.1081438,33.00045,56.19614,0,368.712
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,78.69254,75.5697,46.63687,49.3325,49.3325,0,0,0,49.3325,159.5146,26.76359,0,0,78.69254,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1081438,54.26575,62.95403,0,397.4508
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,53.36199,67.15104,48.70444,27.52125,27.52125,0,0,0,27.52125,193.8938,24.39226,0,0,53.36199,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1081438,30.27337,42.68959,0,372.1202
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.69209,58.93529,49.897,55.88915,55.88915,0,-1,0,55.88915,49.54825,0,0,0,27.69209,58.83068,55.88915,0,0,0,318.7582,0,31.13859,-31.13859,387.1779,92.18503,0.1081438,61.47806,22.15368,0,346.4503
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.81959,54.95818,50.24983,28.17087,28.17087,0,-1,0,28.17087,52.60608,0,0,0,14.81959,29.65355,28.17087,0,0,34.59843,287.6196,0,14.83396,-14.83396,371.5415,88.46209,0.1081438,30.98796,11.85567,0,302.4392
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,36.92508,63.0056,50.60972,51.52063,51.52063,0,-1,0,51.52063,71.67048,0,0,0,36.92508,54.23224,51.52063,0,0,51.0806,272.7857,0,17.30716,-17.30716,353.2982,84.11845,0.1081438,56.67269,29.54007,0,309.7108
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.90413,55.69103,49.97462,13.79667,13.79667,0,-1,0,13.79667,129.7714,0,0,0,17.90413,14.52281,13.79667,0,0,70.31078,255.4785,3.381324,0,3.381324,356.506,84.88221,0.108132,15.17633,14.3233,0,273.3827
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.171977,49.35804,48.3869,72.62193,68.7,0,-1,0,68.7,4.617143,0,3.921932,11.18413,3.171977,72.31579,68.7,0,0,66.92946,258.5217,0,69.14381,-69.14381,283.622,67.52892,0.108132,79.88412,2.537582,0,261.6937
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,46.84151,46.84151,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,143.7559,189.3779,0,70.36864,-70.36864,209.4469,49.86822,0.108132,73.53523,0,0,189.3779
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,45.09148,45.09148,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,221.9433,119.0093,0,43.35991,-43.35991,163.7416,38.98602,0.108132,45.3111,0,0,119.0093
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,43.14387,43.14387,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,270.121,75.64935,0,28.76063,-28.76063,133.4252,31.76785,0.108132,30.05486,0,0,75.64935
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,41.16097,41.16097,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,302.0772,46.88872,0,29.76879,-29.76879,102.0462,24.29666,0.108132,31.10839,0,0,46.88872
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,39.59441,39.59441,29.4179,16.26394,0,-1,0,16.26394,0,0,13.15396,16.09575,0,17.11993,16.26394,0,0,335.1537,17.11993,0,17.11993,-17.11993,84.00017,20,0.108132,32.35969,0,0,17.11993
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,38.46536,38.46536,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108132,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,37.2728,37.2728,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108132,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,36.24254,36.24254,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108132,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,35.40987,35.40987,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108132,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,34.51368,34.51368,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108132,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,33.7798,33.7798,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1084477,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,33.34229,33.34229,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1087449,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.10901,38.55404,32.80599,2.296305,2.296305,74.61209,0,21.14486,2.296305,875.7118,0,0,0,20.10901,0,0,72.31579,68.7,252.5999,91.41831,88.80901,0,88.80901,264.6152,63.00348,0.1089251,2.525936,16.08721,81,111.5273
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.75553,46.87481,34.29493,57.1777,57.1777,81,0,22.761,57.1777,73.02765,0,0,0,41.75553,0,0,23.8223,22.63119,163.7909,171.3464,64.38671,0,64.38671,325.6978,77.54693,0.1092468,62.89547,33.40442,81,213.102
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,64.503,59.1464,38.06314,3.015249,3.015249,0,-1,0,3.015249,2139.226,0,0,0,64.503,3.173947,3.015249,0,0,99.40417,229.2945,61.32906,0,61.32906,383.8796,91.39973,0.109033,3.316774,51.6024,0,293.7975
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,78.53616,69.19101,41.64082,20.09188,20.09188,0,0,0,20.09188,390.885,19.31169,0,0,78.53616,21.14935,20.09188,0,0,38.07512,284.4906,38.07512,0,38.07512,420.0009,100,0.1089007,22.10107,62.82893,0,363.0268
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,78.26991,72.75803,44.57635,40.84513,40.84513,0,0,0,40.84513,191.626,35.27504,0,0,78.26991,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,44.92965,62.61593,0,397.0281
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,78.60928,75.68382,46.75683,1.95573,1.95573,0,0,0,1.95573,4019.433,76.55061,0,0,78.60928,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,2.151303,62.88742,0,397.3675
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,77.70855,77.90363,48.82441,18.33441,18.33441,0,0,0,18.33441,423.8399,58.40917,0,0,77.70855,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,20.16785,62.16684,0,396.4668
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,67.16612,74.51852,50.01696,9.238627,9.238627,0,-1,0,9.238627,727.014,57.44125,0,0,67.16612,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,10.16249,53.7329,0,385.9243
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,60.87628,72.1986,50.36979,2.403305,2.403305,0,-1,0,2.403305,2533.023,58.34649,0,0,60.87628,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,2.643636,48.70103,0,379.6345
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,47.80099,67.2677,50.72968,2.551857,2.551857,0,-1,0,2.551857,1873.185,45.11483,0,0,47.80099,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,2.807043,38.2408,0,366.5592
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.56067,58.75278,50.09459,4.822476,4.822476,0,-1,0,4.822476,550.7682,21.48438,0,0,26.56067,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1089007,5.304724,21.24853,0,345.3189
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.247028,49.4593,48.46452,20.97206,20.97206,0,-1,0,20.97206,15.48264,0,0,0,3.247028,22.07585,20.97206,0,0,0,318.7582,0,18.82883,-18.82883,400.1535,95.27445,0.1089007,23.06927,2.597622,0,322.0052
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,46.95441,46.95441,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.92092,299.9294,0,56.41743,-56.41743,340.6843,81.11515,0.1089007,58.95621,0,0,299.9294
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,45.21144,45.21144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.60696,243.512,0,0,0,340.6843,81.11515,0.1089007,0,0,0,243.512
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,43.26383,43.26383,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.60696,243.512,0,72.31579,-72.31579,264.4568,62.96577,0.1089007,106.3603,0,0,243.512
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,41.28093,41.28093,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.9578,171.1962,0,7.742862,-7.742862,256.2951,61.02252,0.1089007,8.091291,0,0,171.1962
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,39.73554,39.73554,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.561,163.4533,0,9.3879,-9.3879,246.3994,58.6664,0.1089007,9.810356,0,0,163.4533
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,38.59944,38.59944,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.992,154.0654,0,47.42966,-47.42966,196.4041,46.76279,0.1089007,49.56399,0,0,154.0654
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,37.41393,37.41393,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.6916,106.6358,0,11.08501,-11.08501,184.7195,43.98075,0.1089007,11.58383,0,0,106.6358
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,36.39779,36.39779,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.0083,95.55075,0,36.98756,-36.98756,145.7312,34.69783,0.1089007,38.652,0,0,95.55075
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,35.56511,35.56511,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.1056,58.56319,0,38.89299,-38.89299,104.7344,24.9367,0.1089007,40.64318,0,0,58.56319
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,34.66893,34.66893,36.20308,18.68668,0,-1,0,18.68668,0,0,17.5164,21.1367,0,19.67019,18.68668,0,0,332.32,19.67019,0,19.67019,-19.67019,84.00017,20,0.1089007,39.82338,0,0,19.67019
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.93504,33.93504,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1091959,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.49754,33.49754,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1095144,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.40776,39.12335,32.98241,9.370376,9.370376,81,0,22.761,9.370376,228.4622,0,0,0,21.40776,0,0,71.62962,68.04814,240.054,102.7096,89.45591,0,89.45591,277.1309,65.98342,0.109745,10.30741,17.12621,81,124.1174
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,38.15248,45.89344,34.47134,20.60391,20.60391,81,0,22.761,20.60391,185.1711,0,0,0,38.15248,0,0,60.39609,57.37629,150.5981,183.2199,95.52876,0,95.52876,367.7575,87.56113,0.1099531,22.6643,30.52198,81,221.3724
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,50.26672,54.10481,38.22544,56.29942,56.29942,0,-1,0,56.29942,89.28462,0,7.105427E-15,0,50.26672,59.26254,56.29942,0,0,55.06934,269.1958,0,8.995823,-8.995823,358.2751,85.30341,0.1099531,61.92936,40.21338,0,319.4625
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,61.13328,62.20432,41.79606,55.31866,55.31866,0,0,0,55.31866,110.5111,0,0,0,61.13328,58.23017,55.31866,0,0,65.0647,260.2,2.903112,0,2.903112,361.0292,85.95915,0.1099431,60.85052,48.90662,0,321.3333
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,74.82397,71.36226,44.69631,89.00588,89.00588,76.97662,0,21.74309,89.00588,84.06632,1.421085E-14,0,0,74.82397,12.66238,12.02926,0,0,62.16159,262.8128,62.16159,0,62.16159,420.0009,100,0.1102296,97.90647,59.85918,81,337.6367
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,77.36025,75.25218,46.87679,0.3429602,0.3429602,0,0,0,0.3429602,22556.63,76.99924,0,0,77.36025,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,0.3772562,61.8882,0,396.1185
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,69.25886,74.13779,48.94437,8.10878,8.10878,0,0,0,8.10878,854.1218,60.7233,0,0,69.25886,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,8.919659,55.40709,0,388.0171
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,54.75749,69.36243,50.12987,22.87656,22.87656,0,-1,0,22.87656,239.3607,30.6769,0,0,54.75749,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,25.16421,43.80599,0,373.5157
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,54.58703,69.71092,50.48976,39.29289,39.29289,0,-1,0,39.29289,138.9234,13.22609,0,0,54.58703,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,43.22218,43.66962,0,373.3452
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,40.69688,64.6726,50.84964,26.77021,26.77021,0,-1,0,26.77021,152.023,12.51771,0,0,40.69688,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,29.44723,32.5575,0,359.4551
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.65744,57.15572,50.17221,2.295873,2.295873,0,-1,0,2.295873,943.3204,19.24073,0,0,21.65744,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1102296,2.52546,17.32595,0,340.4157
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.978322,49.49716,48.58448,35.29028,35.29028,0,-1,0,35.29028,8.439496,0,0,0,2.978322,37.14766,35.29028,0,0,0,318.7582,0,34.16934,-34.16934,383.9832,91.42439,0.1102296,38.81931,2.382657,0,321.7365
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,47.07438,47.07438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.96593,284.5889,0,0,0,383.9832,91.42439,0.1102296,0,0,0,284.5889
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,45.28906,45.28906,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.96593,284.5889,0,51.13392,-51.13392,330.0833,78.59111,0.1102296,53.43494,0,0,284.5889
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,43.38379,43.38379,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.7814,233.455,0,56.4776,-56.4776,270.5507,64.4167,0.1102296,59.01909,0,0,233.455
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,41.40089,41.40089,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.5343,176.9774,0,22.54258,-22.54258,246.7887,58.7591,0.1102296,23.557,0,0,176.9774
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,39.84845,39.84845,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.5816,154.4348,0,41.96172,-41.96172,202.5572,48.22781,0.1102296,43.85,0,0,154.4348
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2057,112.4731,0,0,0,202.5572,48.22781,0.1102296,0,0,0,112.4731
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,37.54801,37.54801,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.2057,112.4731,0,25.26191,-25.26191,175.9288,41.88773,0.1102296,26.39869,0,0,112.4731
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2745,87.21116,0,0,0,175.9288,41.88773,0.1102296,0,0,0,87.21116
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,35.68507,35.68507,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.2745,87.21116,0,5.725059,-5.725059,169.8941,40.45089,0.1102296,5.982686,0,0,87.21116
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,34.81006,34.81006,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.6357,81.4861,0,7.550038,-7.550038,161.9356,38.55602,0.1102296,7.88979,0,0,81.4861
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.07618,34.07618,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.0246,73.93607,0,7.601384,-7.601384,153.9231,36.64827,0.1102296,7.943447,0,0,73.93607
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.63867,33.63867,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.4706,66.33468,0,14.47712,-14.47712,138.6628,33.0149,0.1102296,15.12859,0,0,66.33468
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.78197,39.10548,33.14471,0,0,0,0,0,0,0,0,0,0,20.78197,0,0,0,0,296.5563,51.85756,20.78197,0,20.78197,158.3783,37.70905,0.1101575,0,16.62558,0,72.63953
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.84021,48.24157,34.61247,28.29919,28.29919,0,0,0,28.29919,158.4505,0,0,0,44.84021,29.78863,28.29919,0,0,275.7743,70.56133,15.05158,0,15.05158,172.6575,41.10885,0.1101053,31.12911,35.87216,0,115.4015
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,55.65376,56.19621,38.36657,15.04337,15.04337,0,-1,0,15.04337,369.9555,0,0,0,55.65376,15.83512,15.04337,0,0,260.7227,84.10776,39.81864,0,39.81864,210.4328,50.10295,0.1099675,16.5477,44.52301,0,139.7615
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,80.292,70.31219,41.91602,30.43507,30.43507,0,0,0,30.43507,263.8141,0,0,0,80.292,32.03692,30.43507,0,0,220.9041,119.9445,48.25508,0,48.25508,256.2116,61.00264,0.109801,33.47858,64.2336,0,200.2365
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,82.83062,75.18227,44.81627,43.25073,43.25073,0,0,0,43.25073,191.5126,0,0,0,82.83062,45.52709,43.25073,0,0,172.649,163.3741,37.30353,0,37.30353,291.6008,69.42863,0.1096726,47.57581,66.2645,0,246.2047
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,79.65166,76.48443,46.99675,26.30172,26.30172,0,0,0,26.30172,302.8383,0,0,0,79.65166,27.68602,26.30172,0,0,135.3455,196.9473,51.96565,0,51.96565,340.8998,81.16645,0.1094943,28.93189,63.72133,0,276.5989
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,71.76982,75.42285,49.06433,46.62936,46.62936,0,0,0,46.62936,153.9155,0,0,0,71.76982,49.08353,46.62936,0,0,83.37984,243.7164,22.68629,0,22.68629,362.4219,86.29075,0.1094166,51.29229,57.41586,0,315.4862
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,59.71636,71.56302,50.24983,57.19499,57.19499,0,-1,0,57.19499,104.4084,0,0,0,59.71636,60.20526,57.19499,0,0,60.69355,264.134,0,0.4888972,-0.4888972,361.9065,86.16805,0.1094166,62.91449,47.77309,0,323.8504
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,56.57901,70.62245,50.56738,0,0,0,-1,0,0,0,0,0,0,56.57901,0,0,0,0,61.23677,263.6451,56.57901,0,56.57901,415.5821,98.94792,0.1092233,0,45.2632,0,320.2242
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,37.22206,63.4629,50.92726,17.66371,17.66371,0,-1,0,17.66371,210.7262,13.97092,0,0,37.22206,18.59338,17.66371,0,0,4.657764,314.5662,4.657764,0,4.657764,420.0009,100,0.1092074,19.43008,29.77765,0,351.7883
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.7469,57.2675,50.24983,60.65033,60.65033,0,-1,0,60.65033,35.85619,0,7.105427E-15,0,21.7469,63.84246,60.65033,0,0,0,318.7582,0,42.09556,-42.09556,375.6282,89.43511,0.1092074,66.71536,17.39752,0,340.5051
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.970634,49.57288,48.66211,42.81685,42.81685,0,-1,0,42.81685,6.938003,0,7.105427E-15,0,2.970634,45.07037,42.81685,0,0,46.77284,276.6627,0,42.09973,-42.09973,331.2512,78.86918,0.1092074,47.09853,2.376507,0,279.6333
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,47.152,47.152,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,93.55032,234.5629,0,72.31579,-72.31579,255.0237,60.7198,0.1092074,80.37599,0,0,234.5629
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,45.45136,45.45136,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,173.9012,162.2471,0,27.27595,-27.27595,226.2723,53.87425,0.1092074,28.50337,0,0,162.2471
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,43.50375,43.50375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2078,134.9712,0,0,0,226.2723,53.87425,0.1092074,0,0,0,134.9712
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,41.55614,41.55614,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,204.2078,134.9712,0,3.564333,-3.564333,222.5152,52.97969,0.1092074,3.724728,0,0,134.9712
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.96841,39.96841,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,208.1682,131.4069,0,31.17983,-31.17983,189.6487,45.15437,0.1092074,32.58292,0,0,131.4069
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,38.86053,38.86053,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,242.8124,100.227,0,8.948518,-8.948518,180.2162,42.90853,0.1092074,9.351201,0,0,100.227
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,37.68914,37.68914,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,252.7552,91.27852,0,30.96553,-30.96553,147.5756,35.13699,0.1092074,32.35898,0,0,91.27852
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,36.65888,36.65888,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,287.1614,60.31298,0,22.17838,-22.17838,124.1976,29.57079,0.1092074,23.17641,0,0,60.31298
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,35.84032,35.84032,56.62841,36.22787,0,-1,0,36.22787,0,0,20.40054,26.06339,0,38.1346,36.22787,0,0,311.804,38.1346,0,38.1346,-38.1346,84.00017,20,0.1092074,62.29125,0,0,38.1346
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.97236,34.97236,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092074,25.93664,0,0,0
