Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,36.24254,36.24254,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1060639,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.972752,36.61627,36.05907,19.5136,19.5136,81,0,22.761,19.5136,10.10963,0,0,0,1.972752,0,0,61.4864,58.41209,308.6539,40.9697,60.38484,0,60.38484,184.4721,43.92184,0.1063143,21.46495,1.578201,81,42.94246
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.66873,41.15086,35.72741,35.27072,35.27072,81,0,22.761,35.27072,52.92982,0,0,0,18.66873,0,0,45.72928,43.44282,248.2691,95.31606,62.11155,0,62.11155,243.3963,57.95139,0.1065596,38.79779,14.93498,81,113.9848
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.88211,40.22488,36.79295,23.28878,23.28878,81,0,22.761,23.28878,51.02074,0,0,0,11.88211,0,0,57.71122,54.82566,186.1575,151.2164,66.70776,0,66.70776,306.6808,73.0191,0.1067927,25.61766,9.505687,81,163.0986
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.53427,48.5007,39.81316,61.82951,61.82951,0,-1,0,61.82951,46.14992,0,0,0,28.53427,65.08369,61.82951,0,0,119.4498,211.2534,0,36.54943,-36.54943,268.1544,63.84615,0.1067927,68.01247,22.82742,0,239.7877
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.92012,53.02769,42.38881,45.28229,45.28229,0,0,0,45.28229,74.90813,0,0,0,33.92012,47.66557,45.28229,0,0,160.0602,174.704,0,13.74545,-13.74545,253.6654,60.3964,0.1067927,49.81052,27.1361,0,208.6241
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,37.63795,56.93457,44.81627,0,0,0,0,0,0,0,0,0,0,37.63795,0,0,0,0,175.333,160.9586,37.63795,0,37.63795,289.3719,68.89793,0.1066988,0,30.11036,0,198.5965
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.55674,53.54111,46.75683,6.764512,6.764512,0,0,0,6.764512,318.674,0,0,0,21.55674,7.120538,6.764512,0,0,137.695,194.8327,14.4362,0,14.4362,303.0673,72.15873,0.1066628,7.440963,17.24539,0,216.3895
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.27984,54.90531,48.78207,22.21902,22.21902,0,0,0,22.21902,86.7718,0,0,0,19.27984,23.38844,22.21902,0,0,123.2588,207.8253,0,4.108597,-4.108597,298.7364,71.12758,0.1066628,24.44092,15.42388,0,227.1051
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.33021,57.90219,50.01696,50.71847,50.71847,0,-1,0,50.71847,47.9711,0,7.105427E-15,0,24.33021,53.38787,50.71847,0,0,127.8239,203.7167,0,29.05766,-29.05766,268.107,63.83486,0.1066628,55.79032,19.46417,0,228.0469
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.293008,52.06167,50.41213,22.93541,22.93541,0,-1,0,22.93541,23.07789,0,7.105427E-15,0,5.293008,24.14254,22.93541,0,0,160.1102,174.659,0,18.84953,-18.84953,248.2378,59.10412,0.1066628,25.22895,4.234406,0,179.952
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.5512,56.15047,50.84964,23.45074,23.45074,0,-1,0,23.45074,70.57859,0,0,0,16.5512,24.68499,23.45074,0,0,181.0541,155.8095,0,8.133787,-8.133787,239.664,57.06276,0.1066628,25.79582,13.24096,0,172.3607
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.93739,53.86168,50.41213,20.90299,20.90299,0,-1,0,20.90299,52.32453,0,0,0,10.93739,22.00315,20.90299,0,0,190.0917,147.6757,0,11.06576,-11.06576,227.9997,54.28554,0.1066628,22.99329,8.749912,0,158.6131
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.444901,49.8151,49.06433,74.62813,68.7,0,-1,0,68.7,3.558808,0,5.928124,13.39094,2.444901,72.31579,68.7,0,0,202.3869,136.61,0,69.87089,-69.87089,154.3493,36.74977,0.1066628,82.09093,1.955921,0,139.0549
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,47.99173,47.99173,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,280.0213,66.73907,0,15.74685,-15.74685,137.7507,32.79772,0.1066628,16.45546,0,0,66.73907
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,46.43929,46.43929,50.07292,48.44262,0,-1,0,48.44262,0,0,1.630309,6.637601,0,50.99223,48.44262,0,0,297.5178,50.99223,0,50.99223,-50.99223,84.00017,20,0.1066628,55.08022,0,0,50.99223
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,44.57635,44.57635,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,42.67108,42.67108,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,41.23859,41.23859,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,40.20833,40.20833,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,39.13573,39.13573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,38.26072,38.26072,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,37.49155,37.49155,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066628,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,36.22137,36.22137,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1069128,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.595971,36.50955,36.05907,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.53156,0,0,0,1.595971,0,0,72.31579,68.7,294.5493,53.66385,70.29597,0,70.29597,207.2554,49.34644,0.1071073,4.805622,1.276777,81,55.25983
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.6228,41.71877,35.70624,28.68407,28.68407,81,0,22.761,28.68407,71.89635,0,0,0,20.6228,0,0,52.31593,49.70014,224.2533,116.9302,70.32293,0,70.32293,273.9696,65.23074,0.1073292,31.55247,16.49824,81,137.553
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.5846,46.91368,36.79295,18.64271,18.64271,81,0,22.761,18.64271,180.1487,0,0,0,33.5846,0,0,62.35729,59.23943,153.9304,180.2209,92.82403,0,92.82403,362.0302,86.19751,0.1074942,20.50698,26.86768,81,213.8055
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,65.11573,61.38524,39.77083,16.05826,16.05826,0,-1,0,16.05826,405.4969,0,0,0,65.11573,16.90343,16.05826,0,0,61.10637,263.7625,48.2123,0,48.2123,407.7685,97.08753,0.1073741,17.66408,52.09259,0,328.8782
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,68.63515,65.81233,42.31119,72.53685,72.53685,20.25,0,7.39125,72.53685,94.62108,0.7022985,0,0,68.63515,55.03879,52.28685,0,0,12.89406,307.1536,12.89406,0,12.89406,420.0009,100,0.1073421,79.79053,54.90812,81,375.7887
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,73.30212,70.69233,44.69631,27.72513,27.72513,0,0,0,27.72513,264.3887,44.11777,0,0,73.30212,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,30.49765,58.6417,0,392.0603
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,65.93054,69.93192,46.67921,12.49002,12.49002,0,0,0,12.49002,527.8657,52.78315,0,0,65.93054,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,13.73902,52.74443,0,384.6888
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,51.18687,66.29089,48.70444,0,0,0,0,0,0,0,51.18687,0,0,51.18687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,0,40.94949,0,369.9451
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,49.96639,67.21268,49.93229,0,0,0,-1,0,0,0,49.96639,0,0,49.96639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,0,39.97311,0,368.7246
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,41.21335,64.28794,50.32745,0,0,0,-1,0,0,0,41.21335,0,0,41.21335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,0,32.97068,0,359.9716
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,38.69662,63.87751,50.8073,21.80956,21.80956,0,-1,0,21.80956,177.4296,15.73919,0,0,38.69662,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1073421,23.99052,30.9573,0,357.4548
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.93351,56.11184,50.36979,21.70112,21.70112,0,-1,0,21.70112,82.63863,3.552714E-15,0,0,17.93351,22.84328,21.70112,0,0,0,318.7582,0,4.909774,-4.909774,414.8255,98.76778,0.1073421,23.87123,14.3468,0,336.6917
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.301649,49.72837,49.02199,0,0,0,-1,0,0,0,0,0,0,2.301649,0,0,0,0,5.455305,313.8484,2.301649,0,2.301649,417.009,99.28767,0.1073363,0,1.841319,0,316.1501
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,47.94939,47.94939,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.153656,315.9199,0,12.24598,-12.24598,404.1006,96.21424,0.1073363,12.79705,0,0,315.9199
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,46.404,46.404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7603,303.674,0,0,0,404.1006,96.21424,0.1073363,0,0,0,303.674
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,44.57635,44.57635,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.7603,303.674,0,17.17459,-17.17459,385.997,91.90387,0.1073363,17.94744,0,0,303.674
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,42.67108,42.67108,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.84317,286.4994,0,5.626618,-5.626618,380.066,90.49174,0.1073363,5.879816,0,0,286.4994
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,41.23859,41.23859,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.09497,280.8727,0,19.48639,-19.48639,359.5256,85.60116,0.1073363,20.36328,0,0,280.8727
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,40.20833,40.20833,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.74651,261.3864,0,30.7312,-30.7312,327.132,77.88843,0.1073363,32.1141,0,0,261.3864
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,39.15691,39.15691,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.89229,230.6552,0,29.13888,-29.13888,296.417,70.57533,0.1073363,30.45013,0,0,230.6552
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,38.28189,38.28189,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.2688,201.5163,0,24.54484,-24.54484,270.5445,64.41521,0.1073363,25.64936,0,0,201.5163
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,37.51272,37.51272,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.5409,176.9715,0,40.69469,-40.69469,227.6485,54.20191,0.1073363,42.52596,0,0,176.9715
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,36.77884,36.77884,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.7572,136.2767,0,18.8274,-18.8274,207.8027,49.47672,0.1073363,19.67464,0,0,136.2767
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,36.25666,36.25666,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.6765,117.4493,0,39.99383,-39.99383,165.6454,39.43932,0.1073363,41.79356,0,0,117.4493
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9144094,36.35928,36.10141,30.86206,30.86206,0,0,0,30.86206,2.962891,0,0,0,0.9144094,32.48638,30.86206,0,0,268.1141,77.45551,0,31.57197,-31.57197,132.3657,31.51557,0.1073363,33.94827,0.7315275,0,78.36993
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.80513,42.41973,35.74153,1.213169,1.213169,0,0,0,1.213169,1879.799,0,0,0,22.80513,1.27702,1.213169,0,0,303.1941,45.88354,21.52811,0,21.52811,152.789,36.37827,0.1072828,1.334486,18.24411,0,68.68867
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,40.924,49.3653,36.83529,39.36539,39.36539,0,0,0,39.36539,103.9593,0,7.105427E-15,0,40.924,41.43726,39.36539,0,0,281.666,65.25884,0,0.5132531,-0.5132531,152.248,36.24945,0.1072828,43.30193,32.7392,0,106.1828
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,60.42597,59.55585,39.74966,24.38972,24.38972,0,-1,0,24.38972,247.7518,0,0,0,60.42597,25.67339,24.38972,0,0,282.2363,64.74559,34.75258,0,34.75258,185.2172,44.09925,0.1071966,26.82869,48.34077,0,125.1716
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,57.33723,61.29666,42.27591,6.86194,6.86194,0,0,0,6.86194,835.5834,0,0,0,57.33723,7.223094,6.86194,0,0,247.4837,96.02291,50.11414,0,50.11414,232.7597,55.41885,0.1070724,7.548134,45.86979,0,153.3602
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,72.61593,70.34076,44.65397,44.97437,44.97437,0,0,0,44.97437,161.4607,0,0,0,72.61593,47.34144,44.97437,0,0,197.3695,141.1256,25.27449,0,25.27449,256.7371,61.12777,0.1070099,49.47181,58.09274,0,213.7416
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,75.1875,73.94839,46.63687,66.26978,66.26978,81,0,22.761,66.26978,113.4567,0,0,0,75.1875,0,0,14.73022,13.99371,172.095,163.8727,89.18121,0,89.18121,341.3419,81.27171,0.1071836,72.89676,60.15,81,239.0602
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,69.19797,73.7201,48.62682,0,0,0,0,0,0,0,0,0,0,69.19797,0,0,0,0,82.91384,244.1358,69.19797,0,69.19797,406.9888,96.9019,0.1070129,0,55.35837,0,313.3337
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,70.8289,75.97584,49.85466,7.924778,7.924778,0,-1,0,7.924778,893.7653,48.77116,0,0,70.8289,8.341871,7.924778,0,0,13.71588,306.4139,13.71588,0,13.71588,420.0009,100,0.1069792,8.717256,56.66312,0,377.2428
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,54.53179,69.45884,50.29217,18.82818,18.82818,0,-1,0,18.82818,289.6286,34.71265,0,0,54.53179,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1069792,20.711,43.62543,0,373.29
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,40.59426,64.50112,50.72968,7.072024,7.072024,0,-1,0,7.072024,574.0119,33.15003,0,0,40.59426,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1069792,7.779227,32.47541,0,359.3525
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.22597,56.83524,50.32745,13.78846,13.78846,0,-1,0,13.78846,146.6877,5.711802,0,0,20.22597,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1069792,15.16731,16.18078,0,338.9842
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.577339,49.77087,48.97965,15.32192,15.32192,0,-1,0,15.32192,16.82125,0,1.776357E-15,0,2.577339,16.12834,15.32192,0,0,0,318.7582,0,13.551,-13.551,405.7168,96.59905,0.1069792,16.85411,2.061871,0,321.3356
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,47.90705,47.90705,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.05667,305.2072,0,72.31579,-72.31579,329.4893,78.44968,0.1069792,98.79257,0,0,305.2072
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.40754,232.8914,0,0,0,329.4893,78.44968,0.1069792,0,0,0,232.8914
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,44.53401,44.53401,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.40754,232.8914,0,19.99664,-19.99664,308.411,73.43104,0.1069792,20.89649,0,0,232.8914
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,42.67108,42.67108,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.626,212.8948,0,35.30515,-35.30515,271.1961,64.57037,0.1069792,36.89388,0,0,212.8948
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,41.23859,41.23859,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.854,177.5896,0,31.27104,-31.27104,238.2335,56.72215,0.1069792,32.67824,0,0,177.5896
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,40.20833,40.20833,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.5996,146.3186,0,21.25075,-21.25075,215.8333,51.38877,0.1069792,22.20703,0,0,146.3186
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2115,125.0679,0,0,0,215.8333,51.38877,0.1069792,0,0,0,125.0679
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,38.28189,38.28189,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.2115,125.0679,0,6.349023,-6.349023,209.1408,49.79533,0.1069792,6.634729,0,0,125.0679
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,37.52684,37.52684,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.266,118.7188,0,38.49047,-38.49047,168.5683,40.13523,0.1069792,40.22254,0,0,118.7188
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0332,80.22837,0,0,0,168.5683,40.13523,0.1069792,0,0,0,80.22837
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,36.27782,36.27782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0332,80.22837,0,0,0,168.5683,40.13523,0.1069792,0,0,0,80.22837
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.026653,36.69528,36.12258,27.37498,27.37498,0,0,0,27.37498,7.403304,0,3.552714E-15,0,2.026653,28.81577,27.37498,0,0,265.0332,80.22837,0,26.78911,-26.78911,140.3301,33.41186,0.1069792,30.11248,1.621322,0,82.25503
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.19689,40.7459,35.7627,0.8249133,0.8249133,0,0,0,0.8249133,2084.691,0,0,0,17.19689,0.8683298,0.8249133,0,0,294.7989,53.43926,16.32856,0,16.32856,155.8207,37.1001,0.106939,0.9074047,13.75751,0,70.63615
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.38258,47.8441,36.81413,0,0,0,0,0,0,0,0,0,0,36.38258,0,0,0,0,278.4703,68.13496,36.38258,0,36.38258,190.3363,45.31807,0.1068496,0,29.10607,0,104.5175
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,50.81944,55.9705,39.71437,19.49863,19.49863,0,-1,0,19.49863,260.6308,0,0,0,50.81944,20.52488,19.49863,0,0,242.0877,100.8793,30.29456,0,30.29456,219.0762,52.1609,0.1067753,21.4485,40.65555,0,151.6987
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,56.9511,61.0519,42.19123,0,0,0,0,0,0,0,0,0,0,56.9511,0,0,0,0,211.7932,128.1444,56.9511,0,56.9511,273.1048,65.02482,0.1066359,0,45.56088,0,185.0955
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,58.09706,64.2017,44.53401,0,0,0,0,0,0,0,0,0,0,58.09706,0,0,0,0,154.842,179.4004,58.09706,0,58.09706,328.2205,78.14758,0.106494,0,46.47765,0,237.4975
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,57.22894,66.1611,46.51691,0,0,0,0,0,0,0,0,0,0,57.22894,0,0,0,0,96.74499,231.6877,57.22894,0,57.22894,382.5126,91.07425,0.1063546,0,45.78315,0,288.9167
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,56.47893,68.1748,48.50686,15.43957,15.43957,0,0,0,15.43957,365.8065,0.7107102,0,0,56.47893,16.25217,15.43957,0,0,39.51605,283.1938,39.51605,0,39.51605,420.0009,100,0.1062586,16.98352,45.18314,0,339.6727
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,58.62312,70.49506,49.7347,1.429168,1.429168,0,-1,0,1.429168,4101.906,57.11874,0,0,58.62312,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1062586,1.572085,46.8985,0,377.3813
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,52.04301,68.3622,50.21455,54.56936,54.56936,0,-1,0,54.56936,95.37038,0,0,0,52.04301,57.44143,54.56936,0,0,0,318.7582,0,5.398422,-5.398422,414.3104,98.64513,0.1062586,60.02629,41.63441,0,370.8012
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,39.27251,63.95972,50.68734,47.54565,47.54565,0,-1,0,47.54565,82.59959,0,0,0,39.27251,50.04805,47.54565,0,0,5.998247,313.3598,0,10.77554,-10.77554,402.952,95.94076,0.1062586,52.30022,31.41801,0,352.6323
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.27024,56.43327,50.24983,42.25494,42.25494,0,-1,0,42.25494,45.60471,0,0,0,19.27024,44.47888,42.25494,0,0,17.97107,302.5843,0,25.20864,-25.20864,376.3798,89.61404,0.1062586,46.48043,15.41619,0,321.8545
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.396608,49.63712,48.90203,48.65335,48.65335,0,-1,0,48.65335,4.925885,0,7.105427E-15,0,2.396608,51.21405,48.65335,0,0,45.98067,277.3756,0,48.81744,-48.81744,324.9216,77.36214,0.1062586,53.51868,1.917286,0,279.7722
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,47.82943,47.82943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2223,228.5582,0,0,0,324.9216,77.36214,0.1062586,0,0,0,228.5582
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,46.31932,46.31932,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,100.2223,228.5582,0,7.860997,-7.860997,316.6354,75.38924,0.1062586,8.214742,0,0,228.5582
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,44.49873,44.49873,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,108.9567,220.6972,0,2.158485,-2.158485,314.3602,74.84751,0.1062586,2.255617,0,0,220.6972
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,42.62874,42.62874,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,111.355,218.5387,0,11.61753,-11.61753,302.1142,71.93182,0.1062586,12.14032,0,0,218.5387
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,41.23859,41.23859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2634,206.9212,0,0,0,302.1142,71.93182,0.1062586,0,0,0,206.9212
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,40.20833,40.20833,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,124.2634,206.9212,0,4.775389,-4.775389,297.0805,70.73331,0.1062586,4.990281,0,0,206.9212
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,39.17807,39.17807,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,129.5694,202.1458,0,15.86605,-15.86605,280.3562,66.75135,0.1062586,16.58002,0,0,202.1458
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,38.32423,38.32423,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,147.1983,186.2797,0,18.69524,-18.69524,260.6497,62.05933,0.1062586,19.53653,0,0,186.2797
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,37.56918,37.56918,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,167.9708,167.5845,0,17.68576,-17.68576,242.0073,57.62067,0.1062586,18.48162,0,0,167.5845
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,36.81413,36.81413,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,187.6217,149.8987,0,10.26365,-10.26365,231.1885,55.04476,0.1062586,10.72551,0,0,149.8987
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,36.34133,36.34133,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,199.0257,139.6351,0,45.325,-45.325,183.4117,43.66937,0.1062586,47.36462,0,0,139.6351
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8949092,36.41031,36.15786,12.89979,12.89979,0,0,0,12.89979,6.937393,0,0,0,0.8949092,13.57873,12.89979,0,0,249.3868,94.31008,0,12.68382,-12.68382,170.0418,40.48606,0.1062586,14.18977,0.7159274,0,95.20499
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.05365,39.55973,35.80503,0,0,0,0,0,0,0,0,0,0,13.05365,0,0,0,0,263.4799,81.62626,13.05365,0,13.05365,182.4256,43.43458,0.1062269,0,10.44292,0,94.67992
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.06779,42.13801,36.85646,0,0,0,0,0,0,0,0,0,0,18.06779,0,0,0,0,250.4263,93.37455,18.06779,0,18.06779,199.5662,47.51567,0.1061831,0,14.45423,0,111.4423
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,37.84068,51.4376,39.6932,0,0,0,-1,0,0,0,0,0,0,37.84068,0,0,0,0,232.3585,109.6356,37.84068,0,37.84068,235.465,56.06299,0.1060914,0,30.27255,0,147.4762
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,47.13,57.37587,42.15594,0,0,0,0,0,0,0,0,0,0,47.13,0,0,0,0,194.5178,143.6922,47.13,0,47.13,280.1765,66.70855,0.1059775,0,37.704,0,190.8222
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,58.64938,64.32883,44.45639,30.40997,30.40997,0,0,0,30.40997,192.8624,0,0,0,58.64938,32.01049,30.40997,0,0,147.3878,186.1092,26.63889,0,26.63889,305.4483,72.72565,0.1059132,33.45096,46.9195,0,244.7585
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,59.40245,66.94357,46.43929,34.91999,34.91999,0,0,0,34.91999,170.1101,0,0,0,59.40245,36.75789,34.91999,0,0,120.7489,210.0842,22.64456,0,22.64456,326.9308,77.84052,0.1058586,38.41199,47.52196,0,269.4866
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,54.39256,67.24469,48.42924,18.00879,18.00879,0,0,0,18.00879,302.0335,0,0,0,54.39256,18.95662,18.00879,0,0,98.10439,230.4643,35.43595,0,35.43595,360.5483,85.84467,0.1057733,19.80966,43.51405,0,284.8568
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,57.15443,69.79449,49.65708,0,0,0,-1,0,0,0,0,0,0,57.15443,0,0,0,0,62.66844,262.3566,57.15443,0,57.15443,414.7698,98.75452,0.105636,0,45.72355,0,319.5111
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,41.85807,64.27186,50.09459,10.67347,10.67347,0,-1,0,10.67347,392.1691,25.10883,0,0,41.85807,11.23524,10.67347,0,0,5.514003,313.7956,5.514003,0,5.514003,420.0009,100,0.1056227,11.74082,33.48645,0,355.6537
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.02126,58.07975,50.60972,37.10533,37.10533,0,-1,0,37.10533,62.04301,0,7.105427E-15,0,23.02126,39.05824,37.10533,0,0,0,318.7582,0,16.03698,-16.03698,403.0964,95.97514,0.1056227,40.81586,18.41701,0,341.7795
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.722404,52.63027,50.21455,29.68467,29.68467,0,-1,0,29.68467,26.01479,0,3.552714E-15,0,7.722404,31.24702,29.68467,0,0,17.81886,302.7213,0,23.52462,-23.52462,378.2993,90.07107,0.1056227,32.65314,6.177924,0,310.4437
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.319937,49.57095,48.85969,34.49498,34.49498,0,-1,0,34.49498,6.725434,7.105427E-15,0,0,2.319937,36.31051,34.49498,0,0,43.95733,279.1966,0,33.99057,-33.99057,342.47,81.54032,0.1056227,37.94448,1.85595,0,281.5166
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,47.78709,47.78709,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,81.72463,245.2061,0,56.61625,-56.61625,282.7913,67.33112,0.1056227,59.16398,0,0,245.2061
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,46.28404,46.28404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6316,188.5898,0,0,0,282.7913,67.33112,0.1056227,0,0,0,188.5898
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,44.45639,44.45639,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,144.6316,188.5898,0,71.175,-71.175,207.7662,49.46805,0.1056227,74.37788,0,0,188.5898
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,42.62874,42.62874,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,223.7149,117.4148,0,17.5562,-17.5562,189.2604,45.0619,0.1056227,18.34623,0,0,117.4148
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,41.20331,41.20331,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,243.2218,99.8586,0,56.0073,-56.0073,130.2235,31.00553,0.1056227,58.52763,0,0,99.8586
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,40.20833,40.20833,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,305.4521,43.8513,0,10.28286,-10.28286,119.3844,28.4248,0.1056227,10.74559,0,0,43.8513
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,39.17807,39.17807,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,316.8775,33.56844,0,19.68992,-19.68992,98.62942,23.48315,0.1056227,20.57597,0,0,33.56844
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,38.32423,38.32423,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,338.7552,13.87852,0,5.268096,-5.268096,93.07635,22.16099,0.1056227,5.505161,0,0,13.87852
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,37.56918,37.56918,22.14065,8.179908,0,-1,0,8.179908,0,0,13.96074,16.17481,0,8.610429,8.179908,0,0,344.6087,8.610429,0,8.610429,-8.610429,84.00017,20,0.1056227,24.35471,0,0,8.610429
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,36.83529,36.83529,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056227,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,36.35545,36.35545,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.105785,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.662479,36.9325,36.17903,0,0,72.31579,0,20.56389,0,0,0,0,0,2.662479,0,0,72.31579,68.7,316.6072,33.81173,71.36248,0,71.36248,187.3412,44.60497,0.1059455,0,2.129983,81,36.47421
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.58375,40.94188,35.84032,38.3539,38.3539,81,0,22.761,38.3539,45.84605,0,0,0,17.58375,0,0,42.6461,40.51379,245.2447,98.03796,58.09754,0,58.09754,242.4574,57.72784,0.1061837,42.18929,14.067,81,115.6217
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,41.42812,49.57975,36.87763,31.8957,31.8957,81,0,22.761,31.8957,129.8862,0,0,0,41.42812,0,0,49.1043,46.64909,187.1472,150.3257,88.07721,0,88.07721,326.0148,77.62241,0.1063582,35.08527,33.1425,81,191.7539
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,41.91402,52.79815,39.67204,0,0,0,-1,0,0,0,0,0,0,41.91402,0,0,0,0,99.06998,229.5952,41.91402,0,41.91402,365.7779,87.08981,0.1062576,0,33.53122,0,271.5092
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,49.61668,58.19028,42.07832,72.07941,72.07941,20.25,0,7.39125,72.07941,68.83614,0,1.421085E-14,0,49.61668,54.55727,51.82941,0,0,57.15597,267.3178,0,4.940591,-4.940591,360.5701,85.84985,0.1062576,79.28735,39.69334,81,316.9345
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,46.09369,59.5186,44.41405,18.31531,18.31531,0,0,0,18.31531,251.6675,0,0,0,46.09369,19.27927,18.31531,0,0,62.64551,262.3773,26.81442,0,26.81442,386.0085,91.90659,0.1061934,20.14684,36.87495,0,308.4709
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,69.68771,71.1605,46.36166,0,0,0,0,0,0,0,33.85661,0,0,69.68771,0,0,0,0,35.8311,286.5103,35.8311,0,35.8311,420.0009,100,0.1061077,0,55.75016,0,356.1979
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,62.48245,70.5176,48.3869,10.08978,10.08978,0,0,0,10.08978,619.2646,51.86163,0,0,62.48245,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1061077,11.09876,49.98596,0,381.2407
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,49.41569,66.63423,49.61474,0,0,0,-1,0,0,0,49.41569,0,0,49.41569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061077,0,39.53255,0,368.1739
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,55.97271,69.76975,50.05225,19.35714,19.35714,0,-1,0,19.35714,289.1579,35.59677,0,0,55.97271,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1061077,21.29286,44.77817,0,374.7309
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,37.86694,63.26747,50.53209,21.90959,21.90959,0,-1,0,21.90959,172.8327,14.80422,0,0,37.86694,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1061077,24.10055,30.29355,0,356.6252
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.32721,54.6731,50.12987,24.15586,24.15586,0,-1,0,24.15586,59.31153,0,0,0,14.32721,25.42722,24.15586,0,0,0,318.7582,0,11.10001,-11.10001,408.3004,97.21419,0.1061077,26.57144,11.46177,0,333.0854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.315718,49.22688,48.82441,0,0,0,-1,0,0,0,0,0,0,1.315718,0,0,0,0,12.33334,307.6582,1.315718,0,1.315718,409.5486,97.51138,0.1061045,0,1.052575,0,308.9739
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,47.75181,47.75181,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.01762,308.8424,0,53.50427,-53.50427,353.1501,84.0832,0.1061045,55.91196,0,0,308.8424
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,46.2417,46.2417,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.46681,255.3381,0,40.81413,-40.81413,310.1283,73.83992,0.1061045,42.65077,0,0,255.3381
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,44.41405,44.41405,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.8158,214.524,0,30.58154,-30.58154,277.8925,66.16475,0.1061045,31.9577,0,0,214.524
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,42.59345,42.59345,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.7953,183.9424,0,36.69854,-36.69854,239.2088,56.95438,0.1061045,38.34997,0,0,183.9424
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,41.20331,41.20331,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.5715,147.2439,0,34.81079,-34.81079,202.5151,48.21777,0.1061045,36.37728,0,0,147.2439
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,40.18716,40.18716,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.2501,112.4331,0,43.81947,-43.81947,156.3253,37.22023,0.1061045,45.79134,0,0,112.4331
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,39.15691,39.15691,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.9384,68.61363,0,37.3963,-37.3963,116.9061,27.83474,0.1061045,39.07913,0,0,68.61363
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,38.30306,38.30306,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.4899,31.21733,0,10.84585,-10.84585,105.4736,25.11271,0.1061045,11.33391,0,0,31.21733
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,37.54801,37.54801,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.5408,20.37148,0,14.68791,-14.68791,89.99118,21.42643,0.1061045,15.34886,0,0,20.37148
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,36.79295,36.79295,45.01899,5.399395,0,-1,0,5.399395,0,0,39.6196,44.1215,0,5.683574,5.399395,0,0,347.8607,5.683574,0,5.683574,-5.683574,84.00017,20,0.1061045,49.52089,0,0,5.683574
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,36.34133,36.34133,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1063401,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.381536,36.54791,36.15786,28.03239,28.03239,81,0,22.761,28.03239,4.928357,0,0,0,1.381536,0,0,52.96761,50.31923,299.0128,49.64674,51.70076,0,51.70076,185.3801,44.13803,0.1065594,30.83563,1.105229,81,51.02828
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.50137,42.41528,35.8262,11.25594,11.25594,81,0,22.761,11.25594,199.9067,0,0,0,22.50137,0,0,69.74406,66.25686,247.312,96.17743,88.75823,0,88.75823,269.5835,64.18642,0.1067303,12.38153,18.0011,81,118.6788
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,42.65532,49.96807,36.85646,5.324438,5.324438,77.64023,0,21.91098,5.324438,801.1235,0,0,0,42.65532,0,0,72.31579,68.7,158.5538,176.0598,111.3553,0,111.3553,375.2245,89.33898,0.1068254,5.856882,34.12426,81,218.7152
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,56.25957,57.86548,39.63675,42.91443,42.91443,0,-1,0,42.91443,131.0971,0,0,0,56.25957,45.17309,42.91443,0,0,47.19844,276.2796,11.08648,0,11.08648,385.742,91.84315,0.1067989,47.20588,45.00766,0,332.5392
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,63.43172,63.38718,42.03598,40.43213,40.43213,0,0,0,40.43213,156.8845,0,0,0,63.43172,42.56013,40.43213,0,0,36.11196,286.2574,20.87159,0,20.87159,405.5425,96.55756,0.106749,44.47534,50.74538,0,349.6892
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,80.7128,73.57352,44.33643,0.1651261,0.1651261,0,0,0,0.1651261,48879.49,65.29861,0,0,80.7128,0.173817,0.1651261,0,0,15.24037,305.0419,15.24037,0,15.24037,420.0009,100,0.1067127,0.1816387,64.57024,0,385.7547
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,71.35172,71.79295,46.28404,0,0,0,0,0,0,0,71.35172,0,0,71.35172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067127,0,57.08138,0,390.11
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,74.37788,75.62469,48.26694,31.56948,31.56948,0,0,0,31.56948,235.6006,41.14684,0,0,74.37788,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1067127,34.72643,59.5023,0,393.1361
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,66.09307,73.40646,49.49478,0,0,0,-1,0,0,0,66.09307,0,0,66.09307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067127,0,52.87446,0,384.8513
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,54.1173,68.92189,49.97462,0,0,0,-1,0,0,0,54.1173,0,0,54.1173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067127,0,43.29384,0,372.8755
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,37.96614,63.21112,50.44742,5.366016,5.366016,0,-1,0,5.366016,707.5294,32.3177,0,0,37.96614,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1067127,5.902617,30.37291,0,356.7244
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.8997,56.14744,50.09459,43.16185,43.16185,0,-1,0,43.16185,43.78798,0,7.105427E-15,0,18.8997,45.43353,43.16185,0,0,0,318.7582,0,26.53382,-26.53382,392.0317,93.3407,0.1067127,47.47804,15.11976,0,337.6579
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.674405,49.55961,48.73973,2.475469,2.475469,0,-1,0,2.475469,108.0363,0,0,0,2.674405,2.605757,2.475469,0,0,29.48203,292.2244,0.06864827,0,0.06864827,392.0969,93.35621,0.1067125,2.723016,2.139524,0,294.8988
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,47.67418,47.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.41338,292.2862,0,0,0,392.0969,93.35621,0.1067125,0,0,0,292.2862
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,46.16408,46.16408,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.41338,292.2862,0,25.09262,-25.09262,365.6469,87.05862,0.1067125,26.22179,0,0,292.2862
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,44.37877,44.37877,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.29407,267.1936,0,31.00154,-31.00154,332.9684,79.27804,0.1067125,32.39661,0,0,267.1936
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,42.55111,42.55111,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.74023,236.192,0,24.91747,-24.91747,306.7031,73.0244,0.1067125,26.03876,0,0,236.192
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,41.16097,41.16097,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.4263,211.2746,0,20.45357,-20.45357,285.1431,67.89109,0.1067125,21.37398,0,0,211.2746
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,40.15188,40.15188,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.1525,190.821,0,20.91464,-20.91464,263.0972,62.64206,0.1067125,21.85579,0,0,190.821
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,39.11457,39.11457,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.391,169.9063,0,23.70772,-23.70772,238.107,56.69204,0.1067125,24.77457,0,0,169.9063
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,38.26072,38.26072,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.7329,146.1986,0,23.86358,-23.86358,212.9526,50.7029,0.1067125,24.93744,0,0,146.1986
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,37.51272,37.51272,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.248,122.335,0,3.077439,-3.077439,209.7087,49.93055,0.1067125,3.215924,0,0,122.335
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6674,119.2576,0,0,0,209.7087,49.93055,0.1067125,0,0,0,119.2576
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.6674,119.2576,0,0,0,209.7087,49.93055,0.1067125,0,0,0,119.2576
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.490468,36.86235,36.15786,21.26554,21.26554,0,0,0,21.26554,11.71128,0,0,0,2.490468,22.38478,21.26554,0,0,221.6674,119.2576,0,19.89432,-19.89432,188.7383,44.93759,0.1067125,23.3921,1.992375,0,121.7481
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.7889,42.78753,35.80503,23.96788,23.96788,0,0,0,23.96788,99.25323,0,0,0,23.7889,25.22935,23.96788,0,0,243.7722,99.36328,0,1.440452,-1.440452,187.2199,44.57608,0.1067125,26.36467,19.03112,0,123.1522
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,35.66843,47.63408,36.83529,36.47365,36.47365,0,0,0,36.47365,97.79232,0,0,0,35.66843,38.39332,36.47365,0,0,245.3727,97.92283,0,2.724887,-2.724887,184.3476,43.8922,0.1067125,40.12102,28.53474,0,133.5913
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,54.5603,57.19185,39.59441,57.86679,57.86679,0,-1,0,57.86679,94.28603,7.105427E-15,0,0,54.5603,60.91241,57.86679,0,0,248.4003,95.19794,0,6.352113,-6.352113,177.6519,42.29799,0.1067125,63.65347,43.64824,0,149.7582
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,63.47271,63.31212,41.95836,43.82548,43.82548,0,0,0,43.82548,144.8306,0,0,0,63.47271,46.13208,43.82548,0,0,255.4582,88.84583,17.34062,0,17.34062,194.1027,46.21482,0.1066712,48.20803,50.77816,0,152.3185
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,60.95114,65.01074,44.2588,0,0,0,0,0,0,0,0,0,0,60.95114,0,0,0,0,238.1176,104.4524,60.95114,0,60.95114,251.926,59.98226,0.1065261,0,48.76091,0,165.4035
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,63.24287,68.28208,46.2417,45.43394,45.43394,0,0,0,45.43394,139.1974,0,0,0,63.24287,47.8252,45.43394,0,0,177.1665,159.3084,15.41767,0,15.41767,266.5525,63.46475,0.1064895,49.97733,50.5943,0,222.5513
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,63.41203,70.71726,48.2246,1.571951,1.571951,0,0,0,1.571951,4033.969,0,0,0,63.41203,1.654685,1.571951,0,0,161.7488,173.1843,61.75734,0,61.75734,325.1406,77.41428,0.106343,1.729146,50.72962,0,236.5963
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,63.04906,72.04128,49.4595,35.113,35.113,0,-1,0,35.113,179.5605,0,0,0,63.04906,36.96105,35.113,0,0,99.99144,228.7659,26.08802,0,26.08802,349.8899,83.30695,0.1062813,38.62429,50.43925,0,291.815
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,51.5509,67.84113,49.93229,4.875328,4.875328,0,-1,0,4.875328,1057.383,0,0,0,51.5509,5.131925,4.875328,0,0,73.90342,252.2451,46.41898,0,46.41898,393.9268,93.79191,0.1061716,5.362861,41.24072,0,303.7961
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,25.18087,58.61269,50.41213,20.76979,20.76979,0,-1,0,20.76979,121.238,0,0,0,25.18087,21.86293,20.76979,0,0,27.48445,294.0222,3.317932,0,3.317932,397.0745,94.54135,0.1061638,22.84677,20.14469,0,319.2031
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.77026,54.41122,50.05225,35.45924,35.45924,0,-1,0,35.45924,38.83407,0,0,0,13.77026,37.32551,35.45924,0,0,24.16651,297.0084,0,23.55525,-23.55525,372.2451,88.6296,0.1061638,39.00516,11.01621,0,310.7786
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.5663,49.49083,48.70444,23.04006,23.04006,0,-1,0,23.04006,11.13843,0,0,0,2.5663,24.2527,23.04006,0,0,50.33901,273.4531,0,21.6864,-21.6864,349.3856,83.18687,0.1061638,25.34407,2.05304,0,276.0194
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,47.63184,47.63184,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,74.43501,251.7667,0,23.26143,-23.26143,324.8659,77.34887,0.1061638,24.30819,0,0,251.7667
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,46.08646,46.08646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.281,228.5053,0,0,0,324.8659,77.34887,0.1061638,0,0,0,228.5053
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,44.33643,44.33643,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,100.281,228.5053,0,24.23064,-24.23064,299.3246,71.26761,0.1061638,25.32102,0,0,228.5053
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,42.50878,42.50878,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,127.204,204.2746,0,8.97715,-8.97715,289.8618,69.01458,0.1061638,9.381122,0,0,204.2746
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,41.11863,41.11863,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,137.1786,195.2975,0,20.69239,-20.69239,268.0501,63.82133,0.1061638,21.62354,0,0,195.2975
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1701,174.6051,0,0,0,268.0501,63.82133,0.1061638,0,0,0,174.6051
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,39.10045,39.10045,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,160.1701,174.6051,0,24.23634,-24.23634,242.5028,57.73864,0.1061638,25.32697,0,0,174.6051
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0994,150.3688,0,0,0,242.5028,57.73864,0.1061638,0,0,0,150.3688
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0994,150.3688,0,0,0,242.5028,57.73864,0.1061638,0,0,0,150.3688
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,36.77884,36.77884,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,187.0994,150.3688,0,54.80324,-54.80324,184.7351,43.98446,0.1061638,57.26939,0,0,150.3688
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,36.299,36.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.9919,95.56553,0,0,0,184.7351,43.98446,0.1061638,0,0,0,95.56553
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.324705,36.51768,36.14375,7.590595,7.590595,0,0,0,7.590595,17.45193,0,8.881784E-16,0,1.324705,7.9901,7.590595,0,0,247.9919,95.56553,0,6.665395,-6.665395,177.7091,42.31161,0.1061638,8.349655,1.059764,0,96.89024
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.52402,39.69838,35.80503,21.89446,21.89446,0,0,0,21.89446,61.76914,0,0,0,13.52402,23.0468,21.89446,0,0,255.3979,88.90014,0,9.522783,-9.522783,167.6712,39.92165,0.1061638,24.08391,10.81922,0,102.4242
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.01859,47.07639,36.81413,62.94843,62.94843,20.25,0,7.39125,62.94843,54.04201,0,0,0,34.01859,44.94571,42.69843,0,0,265.9788,79.37735,0,10.92712,-10.92712,156.153,37.17922,0.1061638,69.24327,27.21488,81,113.396
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.01213,48.67897,39.5309,31.40572,31.40572,0,-1,0,31.40572,95.56264,0,0,0,30.01213,33.05865,31.40572,0,0,278.12,68.45023,0,3.046518,-3.046518,152.9417,36.41463,0.1061638,34.54629,24.0097,0,98.46236
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,51.27337,58.5664,41.87368,5.914193,5.914193,0,0,0,5.914193,866.9546,0,0,0,51.27337,6.225467,5.914193,0,0,281.505,65.40372,45.0479,0,45.0479,195.6779,46.58989,0.1060575,6.505613,41.0187,0,116.6771
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,61.41834,65.10632,44.18118,0,0,0,0,0,0,0,0,0,0,61.41834,0,0,0,0,236.4571,105.9468,61.41834,0,61.41834,253.9445,60.46285,0.1059131,0,49.13467,0,167.3652
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,56.63465,65.4663,46.12174,0,0,0,0,0,0,0,0,0,0,56.63465,0,0,0,0,175.0388,161.2233,56.63465,0,56.63465,307.6728,73.25529,0.1057802,0,45.30772,0,217.858
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,50.60456,65.37881,48.10464,0,0,0,0,0,0,0,0,0,0,50.60456,0,0,0,0,118.4041,212.1945,50.60456,0,50.60456,355.6805,84.68567,0.1056617,0,40.48365,0,262.7991
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,42.03515,63.49979,49.33953,32.75896,32.75896,0,-1,0,32.75896,128.3165,0,0,0,42.03515,34.48312,32.75896,0,0,67.79955,257.7386,7.55203,0,7.55203,362.845,86.3915,0.1056441,36.03486,33.62812,0,299.7738
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,38.62951,62.75797,49.81232,11.50916,11.50916,0,-1,0,11.50916,335.6414,0,0,0,38.62951,12.11491,11.50916,0,0,60.24752,264.5355,26.51461,0,26.51461,387.999,92.38052,0.1055821,12.66008,30.90361,0,303.165
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.31061,56.86373,50.32745,43.17643,43.17643,0,-1,0,43.17643,47.04097,0,0,0,20.31061,45.44887,43.17643,0,0,33.73292,288.3986,0,25.13826,-25.13826,361.5009,86.07148,0.1055821,47.49407,16.24849,0,308.7092
