Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.8552,54.97006,49.93229,38.42765,38.42765,0,-1,0,38.42765,41.25987,0,0,0,15.8552,40.45016,38.42765,0,0,61.66432,263.2603,0,24.59496,-24.59496,335.5756,79.89879,0.1055821,42.27042,12.68416,0,279.1155
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.494868,49.39082,48.62682,11.89982,11.89982,0,-1,0,11.89982,20.9656,0,1.776357E-15,0,2.494868,12.52613,11.89982,0,0,88.99205,238.6654,0,10.03126,-10.03126,325.0017,77.3812,0.1055821,13.0898,1.995894,0,241.1602
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,47.55422,47.55422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.1379,228.6341,0,0,0,325.0017,77.3812,0.1055821,0,0,0,228.6341
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,46.00178,46.00178,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,100.1379,228.6341,0,23.25874,-23.25874,300.4848,71.54386,0.1055821,24.30539,0,0,228.6341
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,44.2588,44.2588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9809,205.3754,0,0,0,300.4848,71.54386,0.1055821,0,0,0,205.3754
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,42.43115,42.43115,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,125.9809,205.3754,0,15.04401,-15.04401,284.627,67.76821,0.1055821,15.72099,0,0,205.3754
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,41.08335,41.08335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.6965,190.3314,0,0,0,284.627,67.76821,0.1055821,0,0,0,190.3314
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.6965,190.3314,0,0,0,284.627,67.76821,0.1055821,0,0,0,190.3314
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.05811,39.05811,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,142.6965,190.3314,0,24.09925,-24.09925,259.2242,61.71992,0.1055821,25.18372,0,0,190.3314
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,38.22544,38.22544,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,169.4735,166.2321,0,57.47242,-57.47242,198.6429,47.29585,0.1055821,60.05868,0,0,166.2321
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,37.49155,37.49155,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,233.3317,108.7597,0,21.55824,-21.55824,175.9186,41.88529,0.1055821,22.52836,0,0,108.7597
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2853,87.20145,0,0,0,175.9186,41.88529,0.1055821,0,0,0,87.20145
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,36.299,36.299,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,257.2853,87.20145,0,3.198786,-3.198786,172.5468,41.08248,0.1055821,3.342732,0,0,87.20145
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.784979,36.64801,36.14375,26.68336,26.68336,0,0,0,26.68336,6.689481,0,3.552714E-15,0,1.784979,28.08775,26.68336,0,0,260.8395,84.00266,0,26.30277,-26.30277,144.8212,34.48117,0.1055821,29.3517,1.427983,0,85.78764
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.16486,41.66074,35.78386,0,0,0,0,0,0,0,0,0,0,20.16486,0,0,0,0,290.0648,57.69989,20.16486,0,20.16486,163.9513,39.03593,0.1055351,0,16.13188,0,77.86475
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.40541,48.48463,36.79295,39.34528,39.34528,0,0,0,39.34528,97.61121,0,7.105427E-15,0,38.40541,41.41609,39.34528,0,0,269.9,75.84826,0,3.010682,-3.010682,160.7777,38.28033,0.1055351,43.27981,30.72433,0,114.2537
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,56.14963,57.66379,39.49562,61.52427,61.52427,0,-1,0,61.52427,91.2642,0,0,0,56.14963,64.76238,61.52427,0,0,273.2451,72.83758,0,8.612759,-8.612759,151.6991,36.11876,0.1055351,67.6767,44.9197,0,128.9872
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,69.08675,65.43015,41.8384,0,0,0,0,0,0,0,0,0,0,69.08675,0,0,0,0,282.8149,64.22482,69.08675,0,69.08675,217.2405,51.72383,0.1053742,0,55.2694,0,133.3116
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,75.44121,70.88969,44.0965,19.05685,19.05685,0,0,0,19.05685,395.8745,0,0,0,75.44121,20.05984,19.05685,0,0,213.7281,126.4029,55.38137,0,55.38137,269.7799,64.23318,0.1052455,20.96253,60.35297,0,201.8441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,82.69513,76.71087,46.04412,14.17698,14.17698,0,0,0,14.17698,583.3056,0,0,0,82.69513,14.92314,14.17698,0,0,158.3468,176.2461,67.772,0,67.772,334.0741,79.54128,0.1050886,15.59468,66.15611,0,258.9413
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,80.99515,78.46633,48.02701,54.97345,54.97345,0,0,0,54.97345,147.335,0,0,0,80.99515,57.86679,54.97345,0,0,90.57478,237.2409,23.12836,0,23.12836,356.0155,84.76543,0.1050351,60.47079,64.79612,0,318.2361
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,70.72395,75.19132,49.26191,14.66084,14.66084,0,-1,0,14.66084,482.4003,0,0,0,70.72395,15.43247,14.66084,0,0,67.44643,258.0565,55.29149,0,55.29149,408.4697,97.25449,0.1049075,16.12693,56.57916,0,328.7804
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,56.14344,69.46932,49.7347,0,0,0,-1,0,0,0,43.98849,0,0,56.14344,0,0,0,0,12.15494,307.8188,12.15494,0,12.15494,420.0009,100,0.1048795,0,44.91475,0,363.9622
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,37.08389,62.66986,50.24983,25.59163,25.59163,0,-1,0,25.59163,144.9064,10.14534,0,0,37.08389,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1048795,28.15079,29.66711,0,355.8421
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.57222,55.83236,49.897,13.1537,13.1537,0,-1,0,13.1537,141.1939,4.726217,0,0,18.57222,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1048795,14.46907,14.85777,0,337.3304
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.918692,49.1287,48.54214,0,0,0,-1,0,0,0,1.918692,0,0,1.918692,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048795,0,1.534953,0,320.6769
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,47.4766,47.4766,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1048795,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,45.9665,45.9665,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1048795,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,44.21646,44.21646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1048795,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,42.43115,42.43115,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1048795,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1048795,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,40.0672,40.0672,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1048795,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.03695,39.03695,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1048795,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,38.24661,38.24661,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1048795,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,37.51272,37.51272,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1048795,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1048795,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,36.32016,36.32016,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1048795,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.645551,36.90643,36.15786,27.29133,27.29133,0,0,0,27.29133,9.693744,0,7.105427E-15,0,2.645551,28.72771,27.29133,0,0,198.8172,139.8228,0,26.08216,-26.08216,203.8933,48.54593,0.1048795,30.02046,2.116441,0,142.4683
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.11529,40.48847,35.8262,33.74973,33.74973,0,0,0,33.74973,47.74939,0,7.105427E-15,0,16.11529,35.52603,33.74973,0,0,227.7973,113.7406,0,19.41074,-19.41074,183.4326,43.67434,0.1048795,37.1247,12.89223,0,129.8559
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.34126,42.50209,36.83529,0,0,0,0,0,0,0,0,0,0,19.34126,0,0,0,0,249.3648,94.32987,19.34126,0,19.34126,201.7813,48.04307,0.104835,0,15.47301,0,113.6711
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,42.12185,52.65297,39.47445,19.93896,19.93896,0,-1,0,19.93896,211.254,0,0,0,42.12185,20.98838,19.93896,0,0,230.0236,111.737,21.13347,0,21.13347,221.8303,52.81663,0.1047863,21.93285,33.69748,0,153.8589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,64.51379,63.49218,41.76078,9.223041,9.223041,0,0,0,9.223041,699.485,0,0,0,64.51379,9.708464,9.223041,0,0,208.8901,130.7571,54.80532,0,54.80532,273.8232,65.19586,0.1046605,10.14534,51.61103,0,195.2709
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,42.23941,57.64178,43.97654,3.385386,3.385386,0,0,0,3.385386,1247.698,0,0,0,42.23941,3.563564,3.385386,0,0,154.0848,180.0819,38.67584,0,38.67584,310.5143,73.93183,0.1045718,3.723924,33.79152,0,222.3213
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,43.58291,60.32801,45.9665,38.3034,38.3034,0,0,0,38.3034,113.7834,0,0,0,43.58291,40.31937,38.3034,0,0,115.4089,214.8902,3.263543,0,3.263543,313.6104,74.66898,0.1045643,42.13374,34.86633,0,258.4731
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,60.82238,69.25287,47.90705,39.43316,39.43316,0,0,0,39.43316,154.2417,0,0,0,60.82238,41.50859,39.43316,0,0,112.1454,217.8274,19.31379,0,19.31379,331.933,79.03152,0.1045201,43.37648,48.65791,0,278.6497
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,54.57385,68.14199,49.14195,34.50712,34.50712,0,-1,0,34.50712,158.1524,0,0,0,54.57385,36.32329,34.50712,0,0,92.83161,235.2098,18.25056,0,18.25056,349.247,83.15389,0.1044784,37.95784,43.65908,0,289.7836
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,43.79277,64.46778,49.61474,24.01344,24.01344,0,-1,0,24.01344,182.3678,0,0,0,43.79277,25.2773,24.01344,0,0,74.58105,251.6353,18.51547,0,18.51547,366.8124,87.33611,0.1044361,26.41478,35.03422,0,295.4281
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.25398,59.07608,50.17221,0,0,0,-1,0,0,0,0,0,0,27.25398,0,0,0,0,56.06557,268.2992,27.25398,0,27.25398,392.6678,93.49213,0.1043739,0,21.80318,0,295.5532
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.92899,53.24511,49.81232,0,0,0,-1,0,0,0,0,0,0,10.92899,0,0,0,0,28.8116,292.8278,10.92899,0,10.92899,403.0359,95.96074,0.104349,0,8.743196,0,303.7568
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.774665,49.31377,48.46452,22.44349,22.44349,0,-1,0,22.44349,12.3629,0,0,0,2.774665,23.62473,22.44349,0,0,17.8826,302.6639,0,20.85006,-20.85006,381.058,90.72792,0.104349,24.68784,2.219732,0,305.4385
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,47.43426,47.43426,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,41.04934,281.8138,0,30.3916,-30.3916,349.0225,83.10042,0.104349,31.75922,0,0,281.8138
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,45.88887,45.88887,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,74.81778,251.4222,0,15.67229,-15.67229,332.5024,79.16708,0.104349,16.37754,0,0,251.4222
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,44.18118,44.18118,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,92.23143,235.7499,0,44.85926,-44.85926,285.2166,67.90858,0.104349,46.87793,0,0,235.7499
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,42.38881,42.38881,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,142.0751,190.8907,0,32.11544,-32.11544,251.364,59.84844,0.104349,33.56063,0,0,190.8907
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.00573,41.00573,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,177.7589,158.7752,0,5.813938,-5.813938,245.2355,58.38929,0.104349,6.075565,0,0,158.7752
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2188,152.9613,0,0,0,245.2355,58.38929,0.104349,0,0,0,152.9613
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.03695,39.03695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2188,152.9613,0,0,0,245.2355,58.38929,0.104349,0,0,0,152.9613
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,38.24661,38.24661,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,184.2188,152.9613,0,22.19934,-22.19934,221.8354,52.81784,0.104349,23.19831,0,0,152.9613
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8848,130.762,0,0,0,221.8354,52.81784,0.104349,0,0,0,130.762
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,36.79295,36.79295,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,208.8848,130.762,0,13.87543,-13.87543,207.2094,49.33547,0.104349,14.49983,0,0,130.762
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.3019,116.8865,0,0,0,207.2094,49.33547,0.104349,0,0,0,116.8865
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.137106,36.76202,36.15786,0,0,0,0,0,0,0,0,0,0,2.137106,0,0,0,0,224.3019,116.8865,2.137106,0,2.137106,209.2368,49.81819,0.1043441,0,1.709685,0,119.0236
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.23573,42.92486,35.80503,33.1872,33.1872,0,0,0,33.1872,73.02737,0,0,0,24.23573,34.93389,33.1872,0,0,222.1648,118.8099,0,10.69816,-10.69816,197.96,47.13323,0.1043441,36.50592,19.38859,0,143.0457
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.58066,46.29303,36.81413,77.96795,77.96795,20.25,0,7.39125,77.96795,40.50467,0,0,0,31.58066,60.75573,57.71795,0,0,234.0516,108.1118,0,29.17508,-29.17508,167.2067,39.81105,0.1043441,85.76474,25.26453,81,139.6924
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,56.66202,57.80484,39.45328,14.06196,14.06196,0,-1,0,14.06196,402.9454,0,0,0,56.66202,14.80206,14.06196,0,0,266.4684,78.93668,41.85995,0,41.85995,206.9186,49.26623,0.1042487,15.46816,45.32961,0,135.5987
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,68.41729,65.01268,41.71844,42.10445,42.10445,0,0,0,42.10445,162.4942,0,0,0,68.41729,44.32047,42.10445,0,0,224.6084,116.6106,24.09682,0,24.09682,229.7788,54.70913,0.1041939,46.3149,54.73383,0,185.0279
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,68.14745,67.51875,43.89892,7.291418,7.291418,0,0,0,7.291418,934.6254,0,0,0,68.14745,7.675177,7.291418,0,0,200.5116,138.2978,60.47227,0,60.47227,287.1479,68.3684,0.1040566,8.020559,54.51796,0,206.4452
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,72.09797,71.63466,45.88887,52.5141,52.5141,0,0,0,52.5141,137.2926,0,0,0,72.09797,55.278,52.5141,0,0,140.0393,192.7228,16.81997,0,16.81997,303.1047,72.16764,0.1040185,57.76551,57.67838,0,264.8208
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,52.93928,66.02608,47.87177,51.39955,51.39955,0,0,0,51.39955,102.9956,0,0,0,52.93928,54.10479,51.39955,0,0,123.2194,207.8608,0,1.16551,-1.16551,301.8761,71.87512,0.1040185,56.53951,42.35143,0,260.8001
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,45.63608,64.59132,49.09961,33.33984,33.33984,0,-1,0,33.33984,136.8815,0,0,0,45.63608,35.09457,33.33984,0,0,124.5144,206.6953,10.54151,0,10.54151,311.8767,74.2562,0.1039946,36.67382,36.50887,0,252.3314
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,49.46488,66.61335,49.57946,34.84093,34.84093,0,-1,0,34.84093,141.9735,0,0,0,49.46488,36.67466,34.84093,0,0,113.9729,216.1826,12.79022,0,12.79022,324.0106,77.14522,0.1039656,38.32502,39.5719,0,265.6475
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.39802,57.02355,50.12987,71.09969,68.7,0,-1,0,68.7,31.14705,0,2.39969,9.50966,21.39802,72.31579,68.7,0,0,101.1826,227.6938,0,50.91777,-50.91777,270.3385,64.36618,0.1039656,78.20966,17.11842,0,249.0919
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.43546,54.34455,49.77704,28.12759,28.12759,0,-1,0,28.12759,51.32137,0,3.552714E-15,0,14.43546,29.60799,28.12759,0,0,157.7579,176.7761,0,15.17252,-15.17252,254.3453,60.55828,0.1039656,30.94035,11.54837,0,191.2115
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.746632,49.26967,48.42924,9.726071,9.726071,0,-1,0,9.726071,28.23989,0,0,0,2.746632,10.23797,9.726071,0,0,174.6163,161.6035,0,7.491337,-7.491337,246.4487,58.67815,0.1039656,10.69868,2.197306,0,164.3502
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,47.39192,47.39192,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,182.94,154.1122,0,11.64251,-11.64251,234.1764,55.75618,0.1039656,12.16642,0,0,154.1122
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,45.84653,45.84653,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,195.8761,142.4697,0,59.81255,-59.81255,171.1285,40.74479,0.1039656,62.50412,0,0,142.4697
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,44.13884,44.13884,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,262.3345,82.65715,0,2.25188,-2.25188,168.7548,40.17963,0.1039656,2.353215,0,0,82.65715
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,42.35353,42.35353,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,264.8366,80.40527,0,2.032471,-2.032471,166.6124,39.66953,0.1039656,2.123932,0,0,80.40527
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.00573,41.00573,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,267.0949,78.3728,0,13.19919,-13.19919,152.6992,36.35688,0.1039656,13.79315,0,0,78.3728
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.03192,40.03192,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,281.7607,65.17361,0,6.023003,-6.023003,146.3504,34.84526,0.1039656,6.294038,0,0,65.17361
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.01577,39.01577,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,288.4529,59.15061,0,17.12646,-17.12646,128.2975,30.54697,0.1039656,17.89715,0,0,59.15061
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4823,42.02415,0,0,0,128.2975,30.54697,0.1039656,0,0,0,42.02415
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,37.49155,37.49155,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,307.4823,42.02415,0,20.68855,-20.68855,106.4899,25.35468,0.1039656,21.61953,0,0,42.02415
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.4696,21.33561,0,0,0,106.4899,25.35468,0.1039656,0,0,0,21.33561
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,36.34133,36.34133,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,330.4696,21.33561,57.75863,0,57.75863,161.2845,38.401,0.1042064,22.22159,0,81,21.33561
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.864446,36.70593,36.17903,0,0,72.31579,0,20.56389,0,0,0,0,0,1.864446,0,0,72.31579,68.7,272.711,73.31837,70.56445,0,70.56445,228.2278,54.33985,0.1043645,0,1.491557,81,75.18282
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.31723,43.2805,35.8262,0,0,72.31579,0,20.56389,0,0,0,0,0,25.31723,0,0,72.31579,68.7,202.1465,136.8264,94.01723,0,94.01723,317.4204,75.57613,0.1044691,0,20.25378,81,162.1436
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,47.45384,51.55333,36.81413,52.77806,52.77806,81,0,22.761,52.77806,89.91205,0,0,0,47.45384,0,0,28.22193,26.81084,108.1293,221.4419,74.26468,0,74.26468,387.8741,92.35078,0.1046707,58.05587,37.96307,81,268.8957
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,65.35996,61.06549,39.418,31.38514,31.38514,0,-1,0,31.38514,208.2513,0,0,0,65.35996,33.03699,31.38514,0,0,33.8646,288.2801,32.32298,0,32.32298,418.5383,99.65178,0.1045975,34.52365,52.28797,0,353.64
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,76.82385,68.44579,41.64082,14.21783,14.21783,0,0,0,14.21783,540.3345,60.31608,0,0,76.82385,14.96614,14.21783,0,0,1.541628,317.3708,1.541628,0,1.541628,420.0009,100,0.104594,15.63962,61.45908,0,394.1946
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,81.74271,73.39156,43.8213,32.86404,32.86404,0,0,0,32.86404,248.7299,47.14899,0,0,81.74271,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.104594,36.15044,65.39417,0,400.5009
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,81.80172,75.97095,45.8042,0,0,0,0,0,0,0,81.80172,0,0,81.80172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104594,0,65.44138,0,400.5599
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,75.10004,75.35458,47.78709,0,0,0,0,0,0,0,75.10004,0,0,75.10004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104594,0,60.08004,0,393.8583
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,70.33616,74.71819,49.02199,20.43799,20.43799,0,-1,0,20.43799,344.1441,48.82248,0,0,70.33616,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.104594,22.48179,56.26892,0,389.0944
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,52.62558,67.81602,49.53712,18.81951,18.81951,0,-1,0,18.81951,279.6331,32.81557,0,0,52.62558,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.104594,20.70147,42.10047,0,371.3838
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,33.19936,61.0924,50.09459,55.9384,55.9384,0,-1,0,55.9384,59.34986,0,7.105427E-15,0,33.19936,58.88253,55.9384,0,0,0,318.7582,0,25.68316,-25.68316,392.9284,93.5542,0.104594,61.53224,26.55949,0,351.9576
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.45768,55.95832,49.7347,29.77985,29.77985,0,-1,0,29.77985,65.33839,0,3.552714E-15,0,19.45768,31.34722,29.77985,0,0,28.53685,293.0751,0,11.88954,-11.88954,380.3957,90.57023,0.104594,32.75784,15.56614,0,312.5327
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.760296,49.2313,48.3869,0,0,0,-1,0,0,0,0,0,0,2.760296,0,0,0,0,41.74745,281.1855,2.760296,0,2.760296,383.0144,91.19372,0.1045878,0,2.208236,0,283.9458
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,47.3143,47.3143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.98715,283.6698,0,0,0,383.0144,91.19372,0.1045878,0,0,0,283.6698
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,45.76891,45.76891,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,38.98715,283.6698,0,32.61262,-32.61262,348.6377,83.0088,0.1045878,34.08019,0,0,283.6698
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,44.06122,44.06122,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,75.2234,251.0572,0,45.45363,-45.45363,300.7253,71.60113,0.1045878,47.49905,0,0,251.0572
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,42.27591,42.27591,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,125.7274,205.6035,0,2.235634,-2.235634,298.3687,71.04004,0.1045878,2.336238,0,0,205.6035
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,40.96339,40.96339,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,128.2115,203.3679,0,35.18241,-35.18241,261.2832,62.21017,0.1045878,36.76562,0,0,203.3679
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.01075,40.01075,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,167.303,168.1855,0,7.054839,-7.054839,253.8468,60.43959,0.1045878,7.372306,0,0,168.1855
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.01577,39.01577,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,175.1417,161.1307,0,15.96919,-15.96919,237.0138,56.43174,0.1045878,16.6878,0,0,161.1307
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,38.22544,38.22544,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,192.8853,145.1615,0,8.104291,-8.104291,228.4711,54.39778,0.1045878,8.468985,0,0,145.1615
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8901,137.0572,0,0,0,228.4711,54.39778,0.1045878,0,0,0,137.0572
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,36.81413,36.81413,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,201.8901,137.0572,0,34.988,-34.988,191.5905,45.6167,0.1045878,36.56246,0,0,137.0572
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,36.35545,36.35545,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,240.7656,102.0692,0,3.006324,-3.006324,188.4216,44.86219,0.1045878,3.141608,0,0,102.0692
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.64887,36.9499,36.2002,0,0,0,0,0,0,0,0,0,0,2.64887,0,0,0,0,244.106,99.06285,2.64887,0,2.64887,190.9345,45.46051,0.1045818,0,2.119097,0,101.7117
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.04652,39.59376,35.84032,6.881124,6.881124,0,0,0,6.881124,189.5987,0,0,0,13.04652,7.243289,6.881124,0,0,241.4571,101.4468,5.803231,0,5.803231,196.44,46.77132,0.1045687,7.569237,10.43722,0,114.4934
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.09569,46.48039,36.83529,0,0,0,0,0,0,0,0,0,0,32.09569,0,0,0,0,235.6539,106.6697,32.09569,0,32.09569,226.8886,54.02098,0.1044962,0,25.67655,0,138.7654
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.86402,51.43766,39.37566,19.34541,19.34541,0,-1,0,19.34541,200.8953,0,0,0,38.86402,20.36359,19.34541,0,0,203.5582,135.5559,18.50043,0,18.50043,244.4396,58.1998,0.1044545,21.27995,31.09122,0,174.4199
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,46.47359,56.51965,41.59848,0,0,0,0,0,0,0,0,0,0,46.47359,0,0,0,0,185.0578,152.2063,46.47359,0,46.47359,288.5284,68.69709,0.1043498,0,37.17887,0,198.6798
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,65.66052,66.30518,43.74368,33.1583,33.1583,0,0,0,33.1583,198.0214,0,0,0,65.66052,34.90348,33.1583,0,0,138.5842,194.0325,30.75705,0,30.75705,317.7071,75.64439,0.1042806,36.47413,52.52842,0,259.693
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,67.42581,69.41822,45.72657,28.67273,28.67273,0,0,0,28.67273,235.1566,0,0,0,67.42581,30.18182,28.67273,0,0,107.8271,221.7138,37.24399,0,37.24399,353.0398,84.05693,0.104197,31.54,53.94065,0,289.1396
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,51.82584,65.40364,47.70947,0,0,0,0,0,0,0,0,0,0,51.82584,0,0,0,0,70.58312,255.2334,51.82584,0,51.82584,402.2061,95.76317,0.1040808,0,41.46067,0,307.0593
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,52.96484,67.26915,48.94437,16.69872,16.69872,0,-1,0,16.69872,317.1791,16.62996,0,0,52.96484,17.57759,16.69872,0,0,18.75728,301.8767,18.75728,0,18.75728,420.0009,100,0.1040388,18.36859,42.37188,0,354.8415
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,46.78819,65.43758,49.4595,50.4399,50.4399,0,-1,0,50.4399,92.76027,0,0,0,46.78819,53.09463,50.4399,0,0,0,318.7582,0,6.306446,-6.306446,413.3533,98.41724,0.1040388,55.48389,37.43055,0,365.5464
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.92346,54.42483,50.01696,2.784843,2.784843,0,-1,0,2.784843,499.9727,3.984879,0,0,13.92346,2.931414,2.784843,0,0,7.007162,312.4518,7.007162,0,7.007162,420.0009,100,0.1040232,3.063328,11.13876,0,326.3752
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.880669,51.16919,49.65708,47.5609,47.5609,0,-1,0,47.5609,10.26194,0,7.105427E-15,0,4.880669,50.06411,47.5609,0,0,0,318.7582,0,45.18343,-45.18343,372.3733,88.66013,0.1040232,52.31699,3.904535,0,323.6389
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.884321,49.19139,48.30928,0,0,0,-1,0,0,0,0,0,0,2.884321,0,0,0,0,50.20382,273.5748,2.884321,0,2.884321,375.1096,89.31164,0.1040167,0,2.307456,0,276.4591
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,47.23668,47.23668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.3195,276.1707,0,0,0,375.1096,89.31164,0.1040167,0,0,0,276.1707
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.3195,276.1707,0,0,0,375.1096,89.31164,0.1040167,0,0,0,276.1707
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.3195,276.1707,0,0,0,375.1096,89.31164,0.1040167,0,0,0,276.1707
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,42.23357,42.23357,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.3195,276.1707,0,25.3383,-25.3383,348.4007,82.95238,0.1040167,26.47853,0,0,276.1707
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,40.92105,40.92105,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.47317,250.8324,0,27.30208,-27.30208,319.6218,76.10027,0.1040167,28.53067,0,0,250.8324
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.98958,39.98958,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.8088,223.5303,0,1.070136,-1.070136,318.4938,75.8317,0.1040167,1.118292,0,0,223.5303
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.00166,39.00166,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.9978,222.4602,0,56.14518,-56.14518,259.3116,61.74072,0.1040167,58.67171,0,0,222.4602
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,38.20427,38.20427,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.3814,166.315,0,37.72369,-37.72369,219.5473,52.27306,0.1040167,39.42125,0,0,166.315
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,37.51272,37.51272,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.2966,128.5913,0,39.01562,-39.01562,178.4212,42.48116,0.1040167,40.77133,0,0,128.5913
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,36.81413,36.81413,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.6473,89.57567,0,37.85291,-37.85291,138.5207,32.98106,0.1040167,39.55629,0,0,89.57567
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,36.35545,36.35545,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.7061,51.72276,0,22.58854,-22.58854,114.7103,27.31193,0.1040167,23.60503,0,0,51.72276
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.428236,36.58235,36.17903,4.975513,4.975513,0,0,0,4.975513,28.7053,0,0,0,1.428236,5.237383,4.975513,0,0,321.8044,29.13421,0,3.809146,-3.809146,110.6951,26.35593,0.1040167,5.473065,1.142589,0,30.56245
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.24031,42.04564,35.84032,40.71359,40.71359,20.25,0,7.39125,40.71359,52.17007,0,0,0,21.24031,21.54062,20.46359,0,0,326.0368,25.32507,0,0.3003137,-0.3003137,110.3786,26.28056,0.1040167,44.78495,16.99225,81,46.56538
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.50462,49.53606,36.81413,28.70537,28.70537,81,0,22.761,28.70537,144.5884,0,0,0,41.50462,0,0,52.29463,49.6799,326.3705,25.02475,91.18452,0,91.18452,196.8838,46.877,0.1041796,31.57591,33.2037,81,66.52938
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,62.68232,59.9323,39.33332,31.54995,31.54995,0,-1,0,31.54995,198.6765,0,0,0,62.68232,33.21047,31.54995,0,0,235.186,107.0908,29.47185,0,29.47185,224.8433,53.534,0.1041138,34.70494,50.14585,0,169.7731
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,73.99089,67.08688,41.52085,12.93876,12.93876,0,0,0,12.93876,571.8546,0,0,0,73.99089,13.61975,12.93876,0,0,205.7142,133.6155,60.37115,0,60.37115,282.1164,67.17043,0.1039792,14.23264,59.19271,0,207.6064
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,75.54306,70.39974,43.66605,65.4481,65.4481,81,0,22.761,65.4481,115.4244,0,0,0,75.54306,0,0,15.55189,14.7743,145.343,187.9495,90.31736,0,90.31736,367.7989,87.571,0.1041435,71.99292,60.43445,81,263.4926
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,67.17251,69.16626,45.60661,28.87895,28.87895,0,0,0,28.87895,232.6002,0,0,0,67.17251,30.3989,28.87895,0,0,55.02565,269.2351,36.77361,0,36.77361,402.6854,95.8773,0.1040617,31.76685,53.73801,0,336.4077
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,75.65105,75.36049,47.58951,0,0,0,0,0,0,0,57.39901,0,0,75.65105,0,0,0,0,18.25204,302.3314,18.25204,0,18.25204,420.0009,100,0.1040211,0,60.52084,0,377.9825
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,68.86098,73.81264,48.82441,42.18795,42.18795,0,-1,0,42.18795,163.2243,24.45261,0,0,68.86098,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1040211,46.40675,55.08878,0,387.6192
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,57.47599,69.59646,49.37482,6.46946,6.46946,0,-1,0,6.46946,888.4203,50.66603,0,0,57.47599,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1040211,7.116405,45.98079,0,376.2342
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,34.86292,61.51505,49.93229,2.802325,2.802325,0,-1,0,2.802325,1244.071,31.9131,0,0,34.86292,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1040211,3.082558,27.89033,0,353.6211
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.03483,55.32338,49.57946,0,0,0,-1,0,0,0,18.03483,0,0,18.03483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040211,0,14.42787,0,336.7931
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.91362,49.11523,48.2246,31.34791,31.34791,0,-1,0,31.34791,9.294463,0,3.552714E-15,0,2.91362,32.9978,31.34791,0,0,0,318.7582,0,30.08418,-30.08418,388.2893,92.44965,0.1040211,34.4827,2.330896,0,321.6718
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,47.152,47.152,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.42687,288.674,0,11.5653,-11.5653,376.0984,89.54707,0.1040211,12.08574,0,0,288.674
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,45.60661,45.60661,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.27721,277.1087,0,2.970436,-2.970436,372.9673,88.80157,0.1040211,3.104105,0,0,277.1087
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,43.94126,43.94126,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.57769,274.1383,0,58.57128,-58.57128,311.2278,74.1017,0.1040211,61.20699,0,0,274.1383
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,42.15594,42.15594,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.6569,215.567,0,50.42124,-50.42124,258.0791,61.44728,0.1040211,52.69019,0,0,215.567
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,40.88577,40.88577,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.6805,165.1458,0,4.752954,-4.752954,253.0691,60.25442,0.1040211,4.966837,0,0,165.1458
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.9543,39.9543,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.9615,160.3928,0,22.50924,-22.50924,229.3422,54.60519,0.1040211,23.52216,0,0,160.3928
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.98049,38.98049,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.9718,137.8836,0,18.16171,-18.16171,210.1981,50.04707,0.1040211,18.97899,0,0,137.8836
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,38.1831,38.1831,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.1515,119.7219,0,21.66639,-21.66639,187.3597,44.60937,0.1040211,22.64138,0,0,119.7219
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2253,98.05549,0,0,0,187.3597,44.60937,0.1040211,0,0,0,98.05549
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,36.79295,36.79295,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.2253,98.05549,0,14.47002,-14.47002,172.107,40.97777,0.1040211,15.12117,0,0,98.05549
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,36.32016,36.32016,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.3031,83.58547,0,22.16633,-22.16633,148.7416,35.4146,0.1040211,23.16382,0,0,83.58547
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.636009,36.90371,36.15786,3.687489,3.687489,0,0,0,3.687489,71.48518,0,0,0,2.636009,3.881568,3.687489,0,0,285.9323,61.41914,0,1.245559,-1.245559,147.4287,35.102,0.1040211,4.056238,2.108807,0,64.05515
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.37547,41.74649,35.80503,28.77785,28.77785,0,0,0,28.77785,70.8026,0,3.552714E-15,0,20.37547,30.29247,28.77785,0,0,287.3163,60.17358,0,9.917006,-9.917006,136.9753,32.61309,0.1040211,31.65564,16.30037,0,80.54904
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,42.08846,49.69296,36.77884,91.56296,91.56296,22.86296,0,8.052328,91.56296,45.96669,0,0,0,42.08846,72.31579,68.7,0,0,298.3352,50.25657,0,30.22733,-30.22733,105.1128,25.02682,0.1040211,100.7193,33.67076,81,92.34503
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,51.41363,55.66848,39.2557,25.0843,25.0843,0,-1,0,25.0843,204.9634,0,0,0,51.41363,26.40453,25.0843,0,0,331.9211,20.02924,25.0091,0,25.0091,128.8386,30.67579,0.1039656,27.59273,41.1309,0,71.44286
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,75.13246,67.42407,41.40089,11.81795,11.81795,0,0,0,11.81795,635.7485,0,0,0,75.13246,12.43995,11.81795,0,0,306.912,42.53743,62.69251,0,62.69251,188.3139,44.83655,0.1038267,12.99975,60.10597,0,117.6699
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,82.42692,73.35602,43.54609,41.83484,41.83484,0,0,0,41.83484,197.0294,0,0,0,82.42692,44.03667,41.83484,0,0,244.2195,98.96069,38.39025,0,38.39025,224.7341,53.50801,0.1037419,46.01832,65.94154,0,181.3876
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,82.74464,76.01013,45.48665,32.8859,32.8859,0,0,0,32.8859,251.6113,0,0,0,82.74464,34.61673,32.8859,0,0,205.8292,133.5119,48.12791,0,48.12791,270.3922,64.37897,0.1036357,36.17449,66.19572,0,216.2566
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,68.76788,72.12109,47.4766,21.3023,21.3023,0,0,0,21.3023,322.819,0,0,0,68.76788,22.42348,21.3023,0,0,157.7013,176.827,46.3444,0,46.3444,314.3584,74.84708,0.1035336,23.43253,55.0143,0,245.5949
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,57.18513,68.69272,48.70444,0,0,0,-1,0,0,0,0,0,0,57.18513,0,0,0,0,111.3569,218.537,57.18513,0,57.18513,368.609,87.76386,0.103408,0,45.74811,0,275.7221
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,37.87847,61.83192,49.21957,13.38198,13.38198,0,-1,0,13.38198,283.0558,0,0,0,37.87847,14.0863,13.38198,0,0,54.17179,270.0036,23.79217,0,23.79217,391.1802,93.13796,0.1033558,14.72018,30.30277,0,307.8821
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.19641,56.28654,49.81232,0,0,0,-1,0,0,0,0,0,0,20.19641,0,0,0,0,30.37961,291.4166,20.19641,0,20.19641,410.3402,97.69985,0.1033115,0,16.15713,0,311.613
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.63862,55.06759,49.4595,39.30198,39.30198,0,-1,0,39.30198,44.87973,0,0,0,17.63862,41.3705,39.30198,0,0,10.1832,309.5934,0,23.73188,-23.73188,385.3246,91.74377,0.1033115,43.23217,14.1109,0,327.232
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.934061,49.04343,48.14698,27.41419,27.41419,0,-1,0,27.41419,10.70271,0,3.552714E-15,0,2.934061,28.85704,27.41419,0,0,36.55196,285.8615,0,25.92298,-25.92298,357.9994,85.23778,0.1033115,30.15561,2.347249,0,288.7955
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.07438,47.07438,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,65.35527,259.9385,0,19.10589,-19.10589,337.86,80.4427,0.1033115,19.96565,0,0,259.9385
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,45.48665,45.48665,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,86.58404,240.8326,0,23.18859,-23.18859,313.4171,74.62297,0.1033115,24.23207,0,0,240.8326
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,43.8213,43.8213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.3491,217.644,0,0,0,313.4171,74.62297,0.1033115,0,0,0,217.644
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,42.07832,42.07832,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,112.3491,217.644,0,9.817777,-9.817777,303.0682,72.15896,0.1033115,10.25958,0,0,217.644
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,40.84343,40.84343,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,123.2578,207.8262,0,26.50905,-26.50905,275.1252,65.50588,0.1033115,27.70196,0,0,207.8262
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,39.89079,39.89079,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,152.7123,181.3172,0,3.786291,-3.786291,271.1342,64.55562,0.1033115,3.956674,0,0,181.3172
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,38.91698,38.91698,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,156.9193,177.5309,0,1.32315,-1.32315,269.7394,64.22355,0.1033115,1.382691,0,0,177.5309
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3894,176.2077,0,0,0,269.7394,64.22355,0.1033115,0,0,0,176.2077
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,37.44921,37.44921,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,158.3894,176.2077,0,3.902272,-3.902272,265.6261,63.24418,0.1033115,4.077874,0,0,176.2077
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,36.77884,36.77884,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,162.7253,172.3055,0,42.74728,-42.74728,220.5665,52.51572,0.1033115,44.67091,0,0,172.3055
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,36.299,36.299,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,210.2223,129.5582,0,37.85051,-37.85051,180.6685,43.01624,0.1033115,39.55378,0,0,129.5582
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.592083,36.85578,36.12258,0,0,0,0,0,0,0,0,0,0,2.592083,0,0,0,0,252.2784,91.70768,2.592083,0,2.592083,183.1276,43.60173,0.1033058,0,2.073666,0,94.29977
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.57913,41.18235,35.78386,1.865026,1.865026,0,0,0,1.865026,996.1864,0,0,0,18.57913,1.963185,1.865026,0,0,249.6863,94.04056,16.61595,0,16.61595,198.8909,47.35488,0.1032695,2.051528,14.86331,0,112.6197
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.70889,45.93243,36.7365,25.58525,25.58525,0,0,0,25.58525,120.0257,0,0,0,30.70889,26.93185,25.58525,0,0,233.0704,108.9949,3.777038,0,3.777038,202.4741,48.20802,0.1032612,28.14378,24.56711,0,139.7038
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.13773,45.80178,39.17807,7.869503,7.869503,0,-1,0,7.869503,281.3104,0,0,0,22.13773,8.283688,7.869503,0,0,229.2933,112.3942,13.85404,0,13.85404,215.6172,51.33733,0.1032309,8.656454,17.71018,0,134.532
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,40.88362,54.20478,41.28093,36.25695,36.25695,0,0,0,36.25695,112.7608,0,0,0,40.88362,38.16521,36.25695,0,0,215.4393,124.8629,2.718407,0,2.718407,218.1961,51.95135,0.1032249,39.88264,32.70689,0,165.7465
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.20049,53.51617,43.38379,36.84122,36.84122,0,0,0,36.84122,87.40343,0,0,0,32.20049,38.78024,36.84122,0,0,212.7209,127.3094,0,6.579745,-6.579745,211.2605,50.30001,0.1032249,40.52535,25.7604,0,159.5099
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,51.26984,62.47981,45.3314,11.60503,11.60503,0,0,0,11.60503,441.7899,0,0,0,51.26984,12.21582,11.60503,0,0,220.0317,120.7297,39.05402,0,39.05402,248.3103,59.1214,0.1031396,12.76553,41.01588,0,171.9995
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,54.36481,65.94698,47.3143,25.82746,25.82746,0,0,0,25.82746,210.4923,0,0,0,54.36481,27.18679,25.82746,0,0,180.9777,155.8783,27.17802,0,27.17802,274.0937,65.26027,0.1030803,28.4102,43.49185,0,210.2431
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,40.50114,62.04804,48.54214,72.02248,68.7,0,-1,0,68.7,58.95363,0,3.322481,10.52473,40.50114,72.31579,68.7,0,0,153.7997,180.3385,0,31.81465,-31.81465,240.5581,57.27562,0.1030803,79.22473,32.40092,0,220.8397
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.10209,53.21411,49.09961,25.60353,25.60353,0,-1,0,25.60353,51.17295,0,0,0,13.10209,26.95109,25.60353,0,0,189.1492,148.5239,0,13.849,-13.849,225.96,53.79988,0.1030803,28.16389,10.48167,0,161.626
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.29971,56.19571,49.69236,0,0,0,-1,0,0,0,0,0,0,20.29971,0,0,0,0,204.537,134.6749,20.29971,0,20.29971,245.218,58.38511,0.1030361,0,16.23977,0,154.9746
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.85106,53.70342,49.33953,27.02122,27.02122,0,-1,0,27.02122,51.25993,0,3.552714E-15,0,13.85106,28.44339,27.02122,0,0,184.2373,152.9446,0,14.59233,-14.59233,229.8363,54.72282,0.1030361,29.72334,11.08085,0,166.7957
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.191628,48.38955,48.02701,0,0,0,-1,0,0,0,0,0,0,1.191628,0,0,0,0,200.451,138.3523,1.191628,0,1.191628,230.9668,54.99198,0.1030335,0,0.953302,0,139.5439
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,46.95441,46.95441,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,199.2594,139.4248,0,65.28475,-65.28475,162.1506,38.60721,0.1030335,68.22256,0,0,139.4248
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,45.36669,45.36669,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,271.798,74.14001,0,12.8878,-12.8878,148.5657,35.37271,0.1030335,13.46775,0,0,74.14001
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,43.74368,43.74368,72.41301,58.1896,0,-1,0,58.1896,0,0,14.22341,21.46471,0,61.25221,58.1896,0,0,286.1178,61.25221,0,61.25221,-61.25221,84.00017,20,0.1030335,79.65431,0,0,61.25221
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.99364,41.99364,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,40.7658,40.7658,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,39.83434,39.83434,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,38.83936,38.83936,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.0843,38.0843,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,37.39276,37.39276,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,36.71533,36.71533,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030335,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,36.25666,36.25666,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.10325,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.819003,36.31113,36.08024,29.94673,29.94673,81,0,22.761,29.94673,2.734866,0,0,0,0.819003,0,0,51.05327,48.50061,287.9646,59.59005,49.31961,0,49.31961,193.6023,46.09569,0.10345,32.9414,0.6552024,81,60.40905
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.03354,42.47485,35.72741,42.30064,42.30064,81,0,22.761,42.30064,54.452,0,0,0,23.03354,0,0,38.69936,36.76439,238.645,103.9777,59.79794,0,59.79794,250.3316,59.60264,0.1036784,46.53071,18.42684,81,127.0112
