Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.283134,47.79418,46.79917,55.18817,55.18817,0,-1,0,55.18817,5.948981,0,7.105427E-15,0,3.283134,58.09281,55.18817,0,0,1.279072,317.6071,0,54.80967,-54.80967,361.0129,85.95529,0.1060253,60.70698,2.626507,0,320.8902
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,45.64895,45.64895,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,62.17871,262.7974,0,46.23974,-46.23974,312.272,74.35032,0.1060253,48.32053,0,0,262.7974
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,44.13884,44.13884,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,113.5562,216.5576,0,1.479528,-1.479528,310.7124,73.979,0.1060253,1.546106,0,0,216.5576
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,42.62874,42.62874,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,115.2001,215.0781,0,24.24404,-24.24404,285.157,67.89437,0.1060253,25.33503,0,0,215.0781
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.08335,41.08335,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,142.1379,190.8341,0,17.64251,-17.64251,266.5601,63.46656,0.1060253,18.43642,0,0,190.8341
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.01075,40.01075,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,161.7407,173.1916,0,22.73406,-22.73406,242.5963,57.76091,0.1060253,23.7571,0,0,173.1916
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,39.15691,39.15691,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,187.0008,150.4575,0,11.4511,-11.4511,230.5258,54.88698,0.1060253,11.9664,0,0,150.4575
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,38.22544,38.22544,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,199.7242,139.0064,0,36.88353,-36.88353,191.6471,45.63018,0.1060253,38.54329,0,0,139.0064
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,37.52684,37.52684,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,240.7059,102.1229,0,10.74278,-10.74278,180.3232,42.93402,0.1060253,11.22621,0,0,102.1229
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.89175,36.89175,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,252.6424,91.38009,0,4.314116,-4.314116,175.7758,41.85129,0.1060253,4.508251,0,0,91.38009
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,36.299,36.299,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,257.4359,87.06597,0,27.71884,-27.71884,146.5575,34.89458,0.1060253,28.96618,0,0,87.06597
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.2346,59.34713,0,0,0,146.5575,34.89458,0.1060253,0,0,0,59.34713
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5506372,35.81867,35.6639,23.38757,23.38757,0,0,0,23.38757,2.354401,0,0,0,0.5506372,24.6185,23.38757,0,0,288.2346,59.34713,0,24.06786,-24.06786,121.1878,28.85418,0.1060253,25.72633,0.4405097,0,59.89777
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.76002,41.06249,35.32519,0.5204648,0.5204648,0,0,0,0.5204648,3796.61,0,0,0,19.76002,0.5478576,0.5204648,0,0,314.9766,35.27927,19.21216,0,19.21216,139.414,33.19375,0.1059847,0.5725113,15.80801,0,55.03929
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.4353,45.59322,36.2002,31.22415,31.22415,0,0,0,31.22415,100.6762,0,0,0,31.4353,32.86753,31.22415,0,0,295.7645,52.57022,0,1.432235,-1.432235,137.9043,32.8343,0.1059847,34.34657,25.14824,0,84.00552
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,50.17328,54.18229,38.32423,0,0,0,-1,0,0,0,0,0,0,50.17328,0,0,0,0,297.3558,51.13799,50.17328,0,50.17328,185.5029,44.16727,0.1058791,0,40.13862,0,101.3113
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,68.01157,63.0466,40.20833,0.6684185,0.6684185,0,0,0,0.6684185,10175,0,0,0,68.01157,0.7035984,0.6684185,0,0,247.1825,96.29393,67.30797,0,67.30797,249.3568,59.37056,0.1057376,0.7352603,54.40925,0,164.3055
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,65.42481,64.2731,42.11361,58.68943,58.68943,0,0,0,58.68943,111.4763,0,0,0,65.42481,61.77835,58.68943,0,0,179.8746,156.8711,3.646459,0,3.646459,252.8162,60.19421,0.10573,64.55838,52.33985,0,222.2959
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,68.77431,67.87455,43.97654,0,0,0,0,0,0,0,0,0,0,68.77431,0,0,0,0,176.2281,160.1529,68.77431,0,68.77431,318.0612,75.72871,0.1055859,0,55.01945,0,228.9272
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,62.45221,67.57944,45.92416,0,0,0,0,0,0,0,0,0,0,62.45221,0,0,0,0,107.4538,222.0498,62.45221,0,62.45221,377.3086,89.8352,0.1054554,0,49.96177,0,284.502
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,61.64243,68.6575,47.11671,17.26737,17.26737,0,-1,0,17.26737,356.9878,0,0,0,61.64243,18.17618,17.26737,0,0,45.0016,278.2568,43.46624,0,43.46624,418.5443,99.6532,0.1053647,18.99411,49.31394,0,339.8992
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,59.19884,68.35068,47.70947,50.40608,50.40608,0,-1,0,50.40608,117.4438,4.604449,0,0,59.19884,53.05903,50.40608,0,0,1.535358,317.3764,1.535358,0,1.535358,420.0009,100,0.1053615,55.44669,47.35907,0,376.5753
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,41.1939,62.13181,48.3869,32.71857,32.71857,0,-1,0,32.71857,125.9037,6.753296,0,0,41.1939,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1053615,35.99043,32.95512,0,359.9521
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.00619,54.40191,48.06935,18.58916,18.58916,0,-1,0,18.58916,107.6229,0.4386515,0,0,20.00619,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1053615,20.44807,16.00495,0,338.7644
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.266541,47.66839,46.67921,0,0,0,-1,0,0,0,3.266541,0,0,3.266541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053615,0,2.613233,0,322.0248
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,45.56427,45.56427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053615,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,44.01888,44.01888,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1053615,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,42.55111,42.55111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1053615,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.00573,41.00573,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1053615,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,39.93313,39.93313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1053615,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,39.10045,39.10045,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1053615,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,38.14782,38.14782,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1053615,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1053615,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,36.83529,36.83529,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1053615,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1053615,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,35.7627,35.7627,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1053615,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3639795,35.70969,35.60745,3.133579,3.133579,0,0,0,3.133579,11.61546,0,0,0,0.3639795,3.298504,3.133579,0,0,189.9815,147.7749,0,2.934525,-2.934525,236.6753,56.35115,0.1053615,3.446937,0.2911837,0,148.1389
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.40423,41.80415,35.26873,38.85018,38.85018,0,0,0,38.85018,57.66829,0,0,0,22.40423,40.89492,38.85018,0,0,193.2421,144.8403,0,18.49069,-18.49069,217.1844,51.71047,0.1053615,42.7352,17.92339,0,167.2446
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,45.65237,50.1977,36.14375,45.64631,45.64631,0,0,0,45.64631,100.0133,0,0,0,45.65237,48.04874,45.64631,0,0,213.7873,126.3497,0,2.39637,-2.39637,214.6584,51.10904,0.1053615,50.21093,36.5219,0,172.002
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,62.17802,58.47714,38.24661,14.46795,14.46795,0,-1,0,14.46795,429.7639,0,0,0,62.17802,15.22942,14.46795,0,0,216.4499,123.9533,46.9486,0,46.9486,259.1978,61.71363,0.1052638,15.91474,49.74242,0,186.1313
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,77.31844,66.73763,40.08837,49.0041,49.0041,0,0,0,49.0041,157.7795,0,0,0,77.31844,51.58327,49.0041,0,0,169.5013,166.207,25.73518,0,25.73518,283.6123,67.5266,0.1052103,53.90451,61.85476,0,243.5255
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,79.52023,70.06671,41.99364,48.01551,48.01551,0,0,0,48.01551,165.6136,0,0,0,79.52023,50.54265,48.01551,0,0,143.7662,189.3687,28.97759,0,28.97759,311.1028,74.07196,0.1051502,52.81707,63.61619,0,268.8889
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,84.46391,74.76792,43.89892,23.15248,23.15248,0,0,0,23.15248,364.8157,0,0,0,84.46391,24.37104,23.15248,0,0,114.7886,215.4485,60.09287,0,60.09287,368.1119,87.64552,0.1050256,25.46773,67.57112,0,299.9124
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,79.6544,74.95651,45.8042,10.26291,10.26291,0,0,0,10.26291,776.1382,14.15563,0,0,79.6544,10.80307,10.26291,0,0,54.6957,269.5321,54.6957,0,54.6957,420.0009,100,0.1049125,11.28921,63.72352,0,349.1865
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,65.13969,70.02911,47.03909,58.89806,58.89806,0,-1,0,58.89806,110.5974,3.141737,0,0,65.13969,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1049125,64.78786,52.11175,0,383.8979
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,55.38479,66.71867,47.63184,36.25451,36.25451,0,-1,0,36.25451,152.7666,17.22215,0,0,55.38479,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1049125,39.87996,44.30783,0,374.143
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,37.01899,60.52436,48.30928,29.34726,29.34726,0,-1,0,29.34726,126.1412,6.127141,0,0,37.01899,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1049125,32.28198,29.61519,0,355.7772
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.67377,54.54172,47.99173,2.954868,2.954868,0,-1,0,2.954868,699.6512,17.56338,0,0,20.67377,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1049125,3.250355,16.53901,0,339.432
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.106439,47.54151,46.60159,46.2164,46.2164,0,-1,0,46.2164,6.721509,0,7.105427E-15,0,3.106439,48.64884,46.2164,0,0,0,318.7582,0,45.5424,-45.5424,371.9949,88.57005,0.1049125,50.83804,2.485152,0,321.8647
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,45.48665,45.48665,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.60267,273.2158,0,8.17062,-8.17062,363.3824,86.51943,0.1049125,8.538298,0,0,273.2158
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,43.94126,43.94126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.68113,265.0452,0,0,0,363.3824,86.51943,0.1049125,0,0,0,265.0452
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,42.43115,42.43115,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.68113,265.0452,0,51.05393,-51.05393,309.5668,73.70623,0.1049125,53.35135,0,0,265.0452
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,40.92105,40.92105,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.4077,213.9913,0,7.360912,-7.360912,301.8077,71.85883,0.1049125,7.692153,0,0,213.9913
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,39.84845,39.84845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5865,206.6304,0,0,0,301.8077,71.85883,0.1049125,0,0,0,206.6304
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.01577,39.01577,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.5865,206.6304,0,22.85011,-22.85011,277.7216,66.12405,0.1049125,23.87836,0,0,206.6304
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.0843,38.0843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9755,183.7803,0,0,0,277.7216,66.12405,0.1049125,0,0,0,183.7803
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.41393,37.41393,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.9755,183.7803,0,15.21684,-15.21684,261.6816,62.30502,0.1049125,15.9016,0,0,183.7803
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77884,36.77884,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.8831,168.5634,0,14.8895,-14.8895,245.9867,58.56814,0.1049125,15.55953,0,0,168.5634
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,36.2002,36.2002,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.427,153.6739,0,18.66656,-18.66656,226.3104,53.88332,0.1049125,19.50656,0,0,153.6739
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,35.70624,35.70624,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.1676,135.0074,0,29.83374,-29.83374,194.8629,46.39583,0.1049125,31.17626,0,0,135.0074
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.385526,35.65219,35.54394,0,0,0,0,0,0,0,0,0,0,0.385526,0,0,0,0,237.3162,105.1736,0.385526,0,0.385526,195.2286,46.48291,0.1049117,0,0.3084208,0,105.5591
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.18117,41.67012,35.20523,33.19507,33.19507,0,0,0,33.19507,66.82066,0,0,0,22.18117,34.94218,33.19507,0,0,236.9307,105.5206,0,12.76101,-12.76101,181.7773,43.28023,0.1049117,36.51458,17.74493,0,127.7017
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.6163,47.45562,36.08024,30.26445,30.26445,0,0,0,30.26445,124.292,0,0,0,37.6163,31.85731,30.26445,0,0,251.1096,92.75957,5.758988,0,5.758988,187.2408,44.58105,0.1048998,33.29089,30.09304,0,130.3759
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,60.09269,57.59714,38.16193,26.17859,26.17859,0,-1,0,26.17859,229.549,0,0,0,60.09269,27.55642,26.17859,0,0,245.3506,97.94266,32.53628,0,32.53628,218.1074,51.93023,0.1048326,28.79646,48.07415,0,158.0354
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,69.79812,63.50274,39.98958,14.81871,14.81871,0,0,0,14.81871,471.0133,0,0,0,69.79812,15.59865,14.81871,0,0,212.8143,127.2253,54.19947,0,54.19947,269.5255,64.17262,0.104721,16.30058,55.8385,0,197.0234
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,65.95599,64.2019,41.87368,12.25661,12.25661,0,0,0,12.25661,538.126,0,0,0,65.95599,12.90169,12.25661,0,0,158.6149,176.0048,53.05429,0,53.05429,319.8573,76.15634,0.1046119,13.48227,52.76479,0,241.9608
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,80.24532,72.60375,43.74368,17.69934,17.69934,0,0,0,17.69934,453.3804,0,0,0,80.24532,18.63088,17.69934,0,0,105.5606,223.7537,61.61444,0,61.61444,378.3099,90.0736,0.1044855,19.46927,64.19626,0,303.999
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,74.23707,72.28568,45.64895,16.73492,16.73492,0,0,0,16.73492,443.6058,12.67522,0,0,74.23707,17.6157,16.73492,0,0,43.94614,279.2067,43.94614,0,43.94614,420.0009,100,0.1043955,18.40841,59.38965,0,353.4438
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,70.1451,71.99078,46.87679,33.9476,33.9476,0,-1,0,33.9476,206.6276,34.41078,0,0,70.1451,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1043955,37.34236,56.11607,0,388.9033
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,49.82818,64.36433,47.4766,41.69952,41.69952,0,-1,0,41.69952,119.4934,5.933947,0,0,49.82818,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1043955,45.86947,39.86254,0,368.5864
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,35.80169,59.91055,48.14698,23.9248,23.9248,0,-1,0,23.9248,149.6426,10.61769,0,0,35.80169,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1043955,26.31728,28.64135,0,354.5599
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.88514,54.11147,47.82943,49.03842,49.03842,0,-1,0,49.03842,40.55012,0,0,0,19.88514,51.61939,49.03842,0,0,0,318.7582,0,31.73425,-31.73425,386.55,92.03553,0.1043955,53.94226,15.90811,0,338.6434
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.410177,47.47064,46.43929,1.432568,1.432568,0,-1,0,1.432568,238.0465,0,0,0,3.410177,1.507966,1.432568,0,0,35.26028,287.024,1.902212,0,1.902212,388.3546,92.46519,0.1043916,1.575824,2.728142,0,290.4341
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,45.28906,45.28906,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,33.35807,288.736,0,41.26004,-41.26004,344.8627,82.11,0.1043916,43.11674,0,0,288.736
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,43.77896,43.77896,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,79.20256,247.4759,0,7.826935,-7.826935,336.6124,80.14565,0.1043916,8.179147,0,0,247.4759
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,42.31119,42.31119,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.89915,239.649,0,9.490071,-9.490071,326.609,77.76389,0.1043916,9.917125,0,0,239.649
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,40.80109,40.80109,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,98.44368,230.1589,0,44.93093,-44.93093,279.2476,66.48739,0.1043916,46.95282,0,0,230.1589
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,39.74966,39.74966,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,148.3669,185.228,0,33.49865,-33.49865,243.9369,58.0801,0.1043916,35.00608,0,0,185.228
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,38.91698,38.91698,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,185.5877,151.7293,0,51.07296,-51.07296,190.1013,45.26212,0.1043916,53.37124,0,0,151.7293
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.00668,38.00668,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,242.3354,100.6564,0,53.0845,-53.0845,134.1453,31.9393,0.1043916,55.4733,0,0,100.6564
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.3182,47.57188,0,0,0,134.1453,31.9393,0.1043916,0,0,0,47.57188
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,36.67299,36.67299,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,301.3182,47.57188,0,24.50459,-24.50459,108.3152,25.78929,0.1043916,25.6073,0,0,47.57188
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.10141,36.10141,39.4227,21.91392,0,-1,0,21.91392,0,0,17.50878,21.45105,0,23.06729,21.91392,0,0,328.5455,23.06729,0,23.06729,-23.06729,84.00017,20,0.1043916,43.36497,0,0,23.06729
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,35.62156,35.62156,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045783,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.318973,36.09806,35.44515,28.33198,28.33198,81,0,22.761,28.33198,8.185001,0,0,0,2.318973,0,0,52.66802,50.03462,285.4758,61.83,52.35359,0,52.35359,198.8417,47.34316,0.1047728,31.16518,1.855178,81,64.14897
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.20162,38.61672,35.12761,17.76325,17.76325,81,0,22.761,17.76325,68.69022,0,0,0,12.20162,0,0,63.23675,60.07491,233.1222,108.9482,72.27653,0,72.27653,267.4092,63.66874,0.1049583,19.53958,9.761293,81,121.1498
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.18331,41.87151,35.98145,37.39535,37.39535,81,0,22.761,37.39535,53.97277,0,0,0,20.18331,0,0,43.60465,41.42442,160.8457,173.9971,61.60772,0,61.60772,325.8554,77.58447,0.1051652,41.13489,16.14665,81,194.1804
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.71207,45.42517,38.04902,14.17144,14.17144,0,-1,0,14.17144,174.3794,0,0,0,24.71207,14.91731,14.17144,0,0,99.23796,229.4441,9.794763,0,9.794763,335.1476,79.79688,0.1051451,15.58859,19.76966,0,254.1561
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.11631,49.37624,39.84845,14.70118,14.70118,0,0,0,14.70118,211.6585,0,0,0,31.11631,15.47493,14.70118,0,0,89.4432,238.2593,15.64138,0,15.64138,349.9863,83.3299,0.1051131,16.1713,24.89305,0,269.3756
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,54.74776,59.67858,41.71844,21.73722,21.73722,0,0,0,21.73722,251.8618,0,0,0,54.74776,22.88128,21.73722,0,0,73.80182,252.3366,31.86648,0,31.86648,380.2175,90.52779,0.1050478,23.91094,43.79821,0,307.0844
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,64.69823,65.71997,43.58138,0,0,0,0,0,0,0,22.76288,0,0,64.69823,0,0,0,0,41.93534,281.0164,41.93534,0,41.93534,420.0009,100,0.1049621,0,51.75858,0,345.7146
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,60.29228,66.18602,45.48665,15.07611,15.07611,0,0,0,15.07611,399.9194,44.42269,0,0,60.29228,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1049621,16.58372,48.23382,0,379.0505
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,65.20805,69.67693,46.72155,16.97919,16.97919,0,-1,0,16.97919,384.0469,47.33522,0,0,65.20805,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1049621,18.67711,52.16644,0,383.9663
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,56.40489,66.75815,47.3143,0,0,0,-1,0,0,0,56.40489,0,0,56.40489,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049621,0,45.12391,0,375.1631
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.77028,56.93283,47.99173,41.16256,41.16256,0,-1,0,41.16256,67.4649,0,0,0,27.77028,43.32901,41.16256,0,0,0,318.7582,0,15.55873,-15.55873,403.6005,96.09516,0.1049621,45.27882,22.21622,0,346.5285
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.78045,52.60995,47.67418,8.091702,8.091702,0,-1,0,8.091702,195.0201,0,0,0,15.78045,8.517582,8.091702,0,0,17.28748,303.1995,7.262866,0,7.262866,410.4907,97.73567,0.1049473,8.900873,12.62436,0,318.9799
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.393629,47.00579,46.28404,50.45693,50.45693,0,-1,0,50.45693,4.743905,0,0,0,2.393629,53.11256,50.45693,0,0,10.02462,309.7361,0,50.71893,-50.71893,357.0282,85.00655,0.1049473,55.50262,1.914903,0,312.1297
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,45.13382,45.13382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.37898,259.0172,0,0,0,357.0282,85.00655,0.1049473,0,0,0,259.0172
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.37898,259.0172,0,0,0,357.0282,85.00655,0.1049473,0,0,0,259.0172
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,42.15594,42.15594,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,66.37898,259.0172,0,29.35612,-29.35612,326.0841,77.63892,0.1049473,30.67715,0,0,259.0172
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,40.68818,40.68818,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,98.99689,229.661,0,10.42627,-10.42627,315.0939,75.0222,0.1049473,10.89545,0,0,229.661
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,39.65086,39.65086,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,110.5816,219.2348,0,8.464769,-8.464769,306.1712,72.89777,0.1049473,8.845683,0,0,219.2348
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,38.83936,38.83936,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,119.9869,210.77,0,5.418626,-5.418626,300.4595,71.53783,0.1049473,5.662464,0,0,210.77
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.92906,37.92906,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,126.0076,205.3514,0,23.65157,-23.65157,275.5286,65.60191,0.1049473,24.71589,0,0,205.3514
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,37.25163,37.25163,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,152.2872,181.6998,0,19.7906,-19.7906,254.6674,60.63498,0.1049473,20.68117,0,0,181.6998
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,36.61654,36.61654,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,174.2767,161.9092,0,31.76066,-31.76066,221.1888,52.66389,0.1049473,33.18989,0,0,161.9092
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.0379,36.0379,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,209.5663,130.1485,0,33.68534,-33.68534,185.6813,44.20974,0.1049473,35.20118,0,0,130.1485
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.9945,96.46319,0,0,0,185.6813,44.20974,0.1049473,0,0,0,96.46319
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5445061,35.54148,35.38869,32.44965,32.44965,0,0,0,32.44965,1.678003,0,0,0,0.5445061,34.15752,32.44965,0,0,246.9945,96.46319,0,33.61302,-33.61302,150.2501,35.77375,0.1049473,35.69461,0.4356048,0,97.0077
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.233056,35.39566,35.04998,1.909339,1.909339,0,0,0,1.909339,64.58025,0,0,0,1.233056,2.009831,1.909339,0,0,284.3423,62.85017,0,0.7767749,-0.7767749,149.4313,35.5788,0.1049473,2.100273,0.986445,0,64.08323
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.490971,37.17667,35.90383,32.77493,32.77493,0,0,0,32.77493,13.70246,0,7.105427E-15,0,4.490971,34.49992,32.77493,0,0,285.2054,62.0734,0,30.00896,-30.00896,117.7991,28.04734,0.1049473,36.05242,3.592777,0,66.56437
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.054569,39.10613,37.94318,55.97505,34.31306,0,-1,0,34.31306,11.8164,0,21.66199,30.34096,4.054569,36.11901,34.31306,0,0,318.5486,32.06445,0,32.06445,-32.06445,84.00017,20,0.1049473,61.57256,3.243655,0,36.11901
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.075884,41.79955,39.73554,55.43152,55.43152,81,0,22.761,55.43152,12.76509,0,0,0,7.075884,0,0,25.56848,24.29005,354.1758,0,31.36594,0,31.36594,113.7565,27.08483,0.1050598,60.97467,5.660707,81,7.075884
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.92489,47.00327,41.59848,27.28235,27.28235,81,0,22.761,27.28235,65.70142,0,0,0,17.92489,0,0,53.71764,51.03176,322.8099,28.22934,68.95666,0,68.95666,179.1745,42.66052,0.1052507,30.01059,14.33991,81,46.15424
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.14655,49.64093,43.46141,28.06957,28.06957,81,0,22.761,28.06957,71.77362,-7.105427E-15,0,0,20.14655,0,0,52.93043,50.28391,253.8532,90.29034,70.43046,0,70.43046,245.9907,58.5691,0.1054381,30.87653,16.11724,81,110.4369
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.38296,49.7461,45.3314,53.97164,53.97164,81,0,22.761,53.97164,26.6491,0,0,0,14.38296,0,0,27.02836,25.67694,183.4228,153.6777,40.0599,0,40.0599,283.9949,67.6177,0.1055779,59.36881,11.50637,81,168.0607
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.738389,48.6123,46.55925,27.02135,27.02135,0,-1,0,27.02135,24.93727,0,0,0,6.738389,28.44353,27.02135,0,0,143.3629,189.7317,0,21.70514,-21.70514,261.1157,62.17027,0.1055779,29.72349,5.390712,0,196.47
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.60465,50.4214,47.152,23.72716,23.72716,0,-1,0,23.72716,44.69414,0,3.552714E-15,0,10.60465,24.97596,23.72716,0,0,167.4797,168.0265,0,14.37131,-14.37131,245.967,58.56345,0.1055779,26.09987,8.48372,0,178.6312
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.855855,48.43657,47.87177,19.39347,19.39347,0,-1,0,19.39347,9.569483,0,3.552714E-15,0,1.855855,20.41418,19.39347,0,0,183.4478,153.6552,0,18.55832,-18.55832,226.4048,53.90579,0.1055779,21.33282,1.484684,0,155.5111
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2526513,47.58835,47.51188,0,0,0,-1,0,0,0,0,0,0,0.2526513,0,0,0,0,204.0682,135.0969,0.2526513,0,0.2526513,226.6445,53.96286,0.1055774,0,0.2021211,0,135.3495
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.593822,47.24942,46.16408,21.87403,21.87403,0,-1,0,21.87403,16.42963,0,0,0,3.593822,23.0253,21.87403,0,0,203.8155,135.3243,0,19.43147,-19.43147,206.1619,49.08607,0.1055774,24.06144,2.875057,0,138.9181
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,45.01386,45.01386,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,225.406,115.8928,0,72.31579,-72.31579,129.9344,30.93669,0.1055774,87.16185,0,0,115.8928
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,43.46141,43.46141,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,305.7569,43.577,0,27.87753,-27.87753,100.5489,23.94016,0.1055774,29.13202,0,0,43.577
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,42.03598,42.03598,56.7039,14.9145,0,-1,0,14.9145,0,0,41.7894,47.45979,0,15.69947,14.9145,0,0,336.7319,15.69947,0,15.69947,-15.69947,84.00017,20,0.1055774,62.37429,0,0,15.69947
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,40.56822,40.56822,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,39.5309,39.5309,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,38.7194,38.7194,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,37.83027,37.83027,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,37.17401,37.17401,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,36.56009,36.56009,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.98145,35.98145,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055774,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,35.50866,35.50866,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1056754,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8921753,35.57558,35.32519,9.183542,9.183542,81,0,22.761,9.183542,9.714937,0,0,0,0.8921753,0,0,71.81646,68.22563,327.596,23.92181,69.11781,0,69.11781,174.7869,41.61584,0.1058644,10.1019,0.7137403,81,24.81398
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.074384,35.56863,34.98647,30.57697,30.57697,81,0,22.761,30.57697,6.784139,7.105427E-15,0,0,2.074384,0,0,50.42303,47.90187,258.4782,86.12784,49.97626,0,49.97626,222.1985,52.9043,0.1060467,33.63467,1.659508,81,88.20222
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.19657,40.21518,35.8262,47.11579,47.11579,81,0,22.761,47.11579,32.25366,0,0,0,15.19657,0,0,33.88421,32.19,208.502,131.1065,47.38657,0,47.38657,267.1534,63.60781,0.1062119,51.82737,12.15725,81,146.303
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.45968,44.81967,37.84438,19.60749,19.60749,0,-1,0,19.60749,119.6465,0,0,0,23.45968,20.63946,19.60749,0,0,161.1154,173.7544,2.820216,0,2.820216,269.8289,64.24483,0.1062061,21.56824,18.76774,0,197.2141
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.26317,44.76793,39.63675,39.10238,39.10238,0,0,0,39.10238,44.14864,0,0,0,17.26317,41.1604,39.10238,0,0,158.2952,176.2926,0,23.89723,-23.89723,244.639,58.24725,0.1062061,43.01262,13.81053,0,193.5557
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.14876,47.8921,41.47852,30.25413,30.25413,0,0,0,30.25413,69.90371,0,0,0,21.14876,31.84645,30.25413,0,0,184.8477,152.3953,0,10.69769,-10.69769,233.3626,55.56241,0.1062061,33.27954,16.91901,0,173.5441
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.89423,49.12442,43.34851,2.114274,2.114274,0,0,0,2.114274,893.6509,0,0,0,18.89423,2.225551,2.114274,0,0,196.734,141.6976,16.66867,0,16.66867,249.1759,59.32748,0.106172,2.325701,15.11538,0,160.5919
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,31.91977,55.38156,45.21144,19.99297,19.99297,0,0,0,19.99297,159.655,0,0,0,31.91977,21.04523,19.99297,0,0,180.0653,156.6994,10.87454,0,10.87454,259.4924,61.78378,0.1061497,21.99226,25.53582,0,188.6192
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.047639,49.17067,46.404,4.1193,4.1193,0,-1,0,4.1193,219.6402,0,0,0,9.047639,4.336105,4.1193,0,0,169.1908,166.4865,4.711534,0,4.711534,263.9621,62.848,0.1061401,4.53123,7.238111,0,175.5342
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.76034,52.26955,47.03909,6.970994,6.970994,0,-1,0,6.970994,240.4297,0,0,0,16.76034,7.337888,6.970994,0,0,164.4792,170.7269,9.422452,0,9.422452,272.9011,64.97631,0.1061208,7.668093,13.40827,0,187.4873
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.0526,55.03742,47.70947,24.91947,24.91947,0,-1,0,24.91947,92.50836,0,0,0,23.0526,26.23102,24.91947,0,0,155.0568,179.2071,0,3.178429,-3.178429,269.5507,64.17861,0.1061208,27.41142,18.44208,0,202.2597
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.1375,50.51931,47.39192,36.81001,36.81001,0,-1,0,36.81001,27.54008,0,7.105427E-15,0,10.1375,38.74738,36.81001,0,0,158.5884,176.0287,0,28.60987,-28.60987,239.3932,56.99828,0.1061208,40.491,8.110003,0,186.1662
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.230295,46.97562,46.00178,23.3616,23.3616,0,-1,0,23.3616,13.82737,0,0,0,3.230295,24.59116,23.3616,0,0,190.3771,147.4188,0,21.36086,-21.36086,216.8769,51.63726,0.1061208,25.69776,2.584236,0,150.6491
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,44.85156,44.85156,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,214.1114,126.058,0,40.24815,-40.24815,174.4517,41.53603,0.1061208,42.05931,0,0,126.058
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,43.34851,43.34851,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,258.8316,85.80982,0,26.29538,-26.29538,146.7339,34.93657,0.1061208,27.47867,0,0,85.80982
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,41.95836,41.95836,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,288.0486,59.51444,0,35.40997,-35.40997,109.4085,26.04959,0.1061208,37.00342,0,0,59.51444
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,40.4906,40.4906,35.93711,22.89925,0,-1,0,22.89925,0,0,13.03786,16.63157,0,24.10447,22.89925,0,0,327.3931,24.10447,0,24.10447,-24.10447,84.00017,20,0.1061208,39.53082,0,0,24.10447
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,39.45328,39.45328,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,38.64178,38.64178,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,37.74559,37.74559,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.09639,37.09639,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,36.47541,36.47541,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.925,35.925,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061208,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.44515,35.44515,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1063192,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.214763,35.89151,35.26873,24.05587,24.05587,81,0,22.761,24.05587,9.206746,0,0,0,2.214763,0,0,56.94413,54.09692,290.3098,57.47946,56.31168,0,56.31168,198.0108,47.14533,0.1065234,26.46146,1.77181,81,59.69422
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.58243,40.59929,34.93002,33.1486,33.1486,81,0,22.761,33.1486,59.07468,0,0,0,19.58243,0,0,47.8514,45.45883,233.9981,108.16,65.04126,0,65.04126,259.7144,61.83662,0.1067184,36.46346,15.66594,81,127.7424
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.74853,46.80817,35.74153,48.98258,48.98258,81,0,22.761,48.98258,75.02367,0,0,0,36.74853,0,0,32.01742,30.41655,168.9568,166.6971,67.16508,0,67.16508,323.4327,77.00764,0.1069086,53.88084,29.39882,81,203.4456
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,52.97031,54.55007,37.76676,8.316226,8.316226,0,-1,0,8.316226,636.9514,0,0,0,52.97031,8.753922,8.316226,0,0,101.7917,227.1457,44.21639,0,44.21639,365.3801,86.99509,0.106818,9.147848,42.37625,0,280.116
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,51.87664,56.14471,39.5309,0,0,0,0,0,0,0,0,0,0,51.87664,0,0,0,0,57.57533,266.9404,51.87664,0,51.87664,414.5946,98.7128,0.1067118,0,41.50131,0,318.8171
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,55.15443,59.46835,41.40089,18.14606,18.14606,0,0,0,18.14606,303.9471,30.35463,0,0,55.15443,19.10112,18.14606,0,0,5.69869,313.6294,5.69869,0,5.69869,420.0009,100,0.1067002,19.96067,44.12355,0,368.7838
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,42.59588,56.98293,43.26383,48.29212,48.29212,0,0,0,48.29212,88.20463,0,0,0,42.59588,50.83381,48.29212,0,0,0,318.7582,0,8.237926,-8.237926,411.3173,97.9325,0.1067002,53.12133,34.07671,0,361.3541
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,38.52587,57.59357,45.13382,30.54116,30.54116,0,0,0,30.54116,126.1441,0,0,0,38.52587,32.14859,30.54116,0,0,9.153252,310.5203,6.37728,0,6.37728,417.3673,99.37297,0.1066871,33.59528,30.8207,0,349.0462
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.42824,53.36985,46.31932,9.91829,9.91829,0,-1,0,9.91829,226.1302,9.211968,0,0,22.42824,10.4403,9.91829,0,0,2.775971,316.2599,2.775971,0,2.775971,420.0009,100,0.1066815,10.91012,17.94259,0,338.6881
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.50842,53.03828,46.91913,40.76968,40.76968,0,-1,0,40.76968,47.85031,0,0,0,19.50842,42.91545,40.76968,0,0,0,318.7582,0,23.40703,-23.40703,395.3277,94.12544,0.1066815,44.84665,15.60674,0,338.2666
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.52026,49.63168,47.63184,70.85854,68.7,0,-1,0,68.7,9.490917,0,2.158544,9.244398,6.52026,72.31579,68.7,0,0,26.00782,295.3512,0,65.79553,-65.79553,325.9731,77.61248,0.1066815,77.9444,5.216208,0,301.8715
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.44737,48.62712,47.27196,0,0,0,-1,0,0,0,0,0,0,4.44737,0,0,0,0,99.11396,229.5557,4.44737,0,4.44737,330.1922,78.61704,0.1066724,0,3.557896,0,234.003
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.825025,46.73924,45.88887,18.02489,18.02489,0,-1,0,18.02489,15.67291,0,3.552714E-15,0,2.825025,18.97357,18.02489,0,0,94.66659,233.5583,0,16.14854,-16.14854,313.1702,74.56418,0.1066724,19.82738,2.26002,0,236.3833
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,44.73159,44.73159,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,112.6094,217.4098,0,51.48898,-51.48898,258.896,61.64178,0.1066724,53.80598,0,0,217.4098
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,43.22855,43.22855,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,169.8194,165.9208,0,64.53094,-64.53094,190.8744,45.4462,0.1066724,67.43484,0,0,165.9208
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,41.8384,41.8384,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,241.5204,101.3898,0,37.1408,-37.1408,151.7246,36.12483,0.1066724,38.81214,0,0,101.3898
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,40.38475,40.38475,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,282.788,64.24902,0,19.70012,-19.70012,130.9588,31.18061,0.1066724,20.58663,0,0,64.24902
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,39.35449,39.35449,39.80326,39.80326,0,-1,0,39.80326,0,0,0,1.462125,0,41.89816,39.80326,0,0,304.677,44.5489,0,41.89816,-41.89816,86.79429,20.66527,0.1066724,43.78358,0,0,44.5489
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,38.56415,38.56415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2305,2.650737,0,0,0,86.79429,20.66527,0.1066724,0,0,0,2.650737
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,37.6468,37.6468,27.89251,2.5182,0,-1,0,2.5182,0,0,25.37431,28.16356,0,2.650737,2.5182,0,0,351.2305,2.650737,0,2.650737,-2.650737,84.00017,20,0.1066724,30.68176,0,0,2.650737
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.99759,36.99759,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066724,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,36.37662,36.37662,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066724,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,35.8262,35.8262,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066724,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,35.36753,35.36753,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1068406,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.942145,35.75087,35.20523,18.87134,18.87134,81,0,22.761,18.87134,10.29151,0,0,0,1.942145,0,0,62.12866,59.02222,307.7227,41.80778,60.96437,0,60.96437,185.9053,44.26308,0.1070425,20.75848,1.553716,81,43.74992
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.52792,40.22501,34.87357,34.53725,34.53725,81,0,22.761,34.53725,53.6462,0,0,0,18.52792,0,0,46.46275,44.13962,246.7583,96.67571,62.66754,0,62.66754,245.357,58.41821,0.1072404,37.99097,14.82234,81,115.2036
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.80821,45.45871,35.6639,34.88557,34.88557,81,0,22.761,34.88557,94.04522,0,0,0,32.80821,0,0,46.11443,43.8087,184.0908,153.0765,76.61692,0,76.61692,318.0421,75.72417,0.1074093,38.37413,26.24657,81,185.8847
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,37.82422,49.23939,37.66797,28.44862,28.44862,0,-1,0,28.44862,132.9563,0,0,0,37.82422,29.94592,28.44862,0,0,107.4739,222.0317,7.878302,0,7.878302,325.5162,77.50369,0.1073932,31.29348,30.25937,0,259.8559
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,50.73698,55.62405,39.43211,50.18007,50.18007,0,0,0,50.18007,101.1098,0,0,0,50.73698,52.82112,50.18007,0,0,99.5956,229.1222,0,2.084146,-2.084146,323.3193,76.98063,0.1073932,55.19807,40.58958,0,279.8592
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,77.18561,68.15603,41.28093,26.0034,26.0034,0,0,0,26.0034,296.8289,0,0,0,77.18561,27.372,26.0034,0,0,101.9113,227.038,49.81361,0,49.81361,370.5766,88.23235,0.1072913,28.60374,61.74849,0,304.2237
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,73.54631,68.8437,43.10858,0,0,0,0,0,0,0,21.4486,0,0,73.54631,0,0,0,0,52.09771,271.8703,52.09771,0,52.09771,420.0009,100,0.107185,0,58.83705,0,345.4166
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,68.80322,69.08978,44.97152,0,0,0,0,0,0,0,68.80322,0,0,68.80322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107185,0,55.04258,0,387.5615
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,68.04561,70.21156,46.16408,19.5821,19.5821,0,-1,0,19.5821,347.4888,47.43287,0,0,68.04561,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.107185,21.54031,54.43649,0,386.8038
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,54.73374,65.49874,46.79917,0,0,0,-1,0,0,0,54.73374,0,0,54.73374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107185,0,43.78699,0,373.492
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,28.65456,56.68707,47.4766,19.9654,19.9654,0,-1,0,19.9654,143.5211,7.638355,0,0,28.65456,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.107185,21.96194,22.92365,0,347.4128
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,19.77042,53.33008,47.11671,13.1766,13.1766,0,-1,0,13.1766,150.0419,5.900316,0,0,19.77042,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.107185,14.49426,15.81633,0,338.5287
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.431006,46.75948,45.72657,28.81842,28.81842,0,-1,0,28.81842,11.9056,0,0,0,3.431006,30.33518,28.81842,0,0,0,318.7582,0,26.90417,-26.90417,391.6414,93.24776,0.107185,31.70026,2.744805,0,322.1892
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,44.57635,44.57635,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.89352,291.8541,0,57.78855,-57.78855,330.7269,78.74434,0.107185,60.38903,0,0,291.8541
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,43.06625,43.06625,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.10302,234.0655,0,18.97821,-18.97821,310.7221,73.9813,0.107185,19.83223,0,0,234.0655
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,41.6761,41.6761,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.1899,215.0873,0,41.95433,-41.95433,266.4984,63.45186,0.107185,43.84228,0,0,215.0873
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,40.25067,40.25067,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.8058,173.133,0,7.323892,-7.323892,258.7783,61.61375,0.107185,7.653467,0,0,173.133
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,39.23453,39.23453,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.9435,165.8091,0,22.99642,-22.99642,234.5379,55.84225,0.107185,24.03126,0,0,165.8091
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.44419,38.44419,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.4951,142.8127,0,25.65077,-25.65077,207.4996,49.40458,0.107185,26.80506,0,0,142.8127
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.54801,37.54801,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.9959,117.1619,0,22.96605,-22.96605,183.2913,43.6407,0.107185,23.99953,0,0,117.1619
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.91291,36.91291,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.5138,94.19583,0,24.07203,-24.07203,157.9171,37.59924,0.107185,25.15528,0,0,94.19583
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,36.299,36.299,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.2605,70.12379,0,37.20948,-37.20948,118.6949,28.26063,0.107185,38.88391,0,0,70.12379
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,35.7627,35.7627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6043,32.91431,0,0,0,118.6949,28.26063,0.107185,0,0,0,32.91431
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,35.30402,35.30402,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.6043,32.91431,0,17.89974,-17.89974,99.82692,23.76827,0.107185,18.70522,0,0,32.91431
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.060025,35.70621,35.12761,30.29218,30.29218,20.25,0,7.39125,30.29218,6.800517,0,0,0,2.060025,10.57072,10.04218,0,0,337.493,15.01457,0,8.510693,-8.510693,90.85586,21.63231,0.107185,33.3214,1.64802,81,17.0746
