Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.85701,39.3438,34.78889,15.01686,15.01686,81,0,22.761,15.01686,105.5947,0,0,0,15.85701,0,0,65.98315,62.68399,346.9493,6.50388,78.54099,0,78.54099,165.3664,39.37287,0.1073494,16.51854,12.68561,81,22.36089
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.80519,41.64934,35.58628,24.86631,24.86631,81,0,22.761,24.86631,83.66817,0,0,0,20.80519,0,0,56.13369,53.32701,268.4083,77.19077,74.13219,0,74.13219,235.6944,56.11759,0.1075224,27.35294,16.64415,81,97.99596
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.59752,48.05087,37.54801,18.80609,18.80609,0,-1,0,18.80609,183.9697,0,0,0,34.59752,19.79589,18.80609,0,0,194.2761,143.9097,14.80163,0,14.80163,249.7364,59.46093,0.1074922,20.6867,27.67801,0,178.5073
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,39.13918,51.46912,39.31921,19.18273,19.18273,0,0,0,19.18273,204.0334,0,0,0,39.13918,20.19234,19.18273,0,0,179.4745,157.2312,18.94683,0,18.94683,267.711,63.74058,0.1074536,21.101,31.31134,0,196.3704
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.01824,51.36115,41.11863,62.39919,62.39919,0,0,0,62.39919,52.91454,0,0,0,33.01824,65.68336,62.39919,0,0,160.5276,174.2834,0,32.66512,-32.66512,233.2789,55.54248,0.1074536,68.63911,26.41459,0,207.3016
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,61.45875,63.67518,42.94628,49.66358,49.66358,0,0,0,49.66358,123.7502,0,0,0,61.45875,52.27745,49.66358,0,0,196.8222,141.6182,9.181302,0,9.181302,241.9891,57.61633,0.1074349,54.62993,49.167,0,203.077
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,68.62859,68.82785,44.81627,10.58984,10.58984,0,0,0,10.58984,648.0606,0,0,0,68.62859,11.1472,10.58984,0,0,187.6409,149.8814,57.48139,0,57.48139,296.5207,70.60002,0.107318,11.64883,54.90288,0,218.51
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,51.31627,63.25945,46.00178,54.78853,54.78853,0,-1,0,54.78853,93.66245,0,0,0,51.31627,57.67213,54.78853,0,0,130.1595,201.6147,0,6.355861,-6.355861,289.821,69.00487,0.107318,60.26738,41.05302,0,252.931
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,43.04732,60.83648,46.60159,0,0,0,-1,0,0,0,0,0,0,43.04732,0,0,0,0,137.2216,195.2588,43.04732,0,43.04732,330.6593,78.72825,0.1072306,0,34.43785,0,238.3061
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,36.1292,59.12136,47.3143,32.70918,32.70918,0,-1,0,32.70918,110.4558,0,0,0,36.1292,34.43072,32.70918,0,0,94.17426,234.0014,1.698484,0,1.698484,332.2706,79.11189,0.1072272,35.9801,28.90336,0,270.1306
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.37561,52.38087,46.95441,30.08495,30.08495,0,-1,0,30.08495,57.75515,0,0,0,17.37561,31.66836,30.08495,0,0,92.47577,235.53,0,14.29276,-14.29276,317.2047,75.52479,0.1072272,33.09344,13.90049,0,252.9056
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.613232,46.65128,45.56427,2.780947,2.780947,0,-1,0,2.780947,129.9281,0,0,0,3.613232,2.927313,2.780947,0,0,108.3566,221.2373,0.6859192,0,0.6859192,317.8554,75.67972,0.1072258,3.059042,2.890585,0,224.8505
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,44.37877,44.37877,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,107.6707,221.8546,0,34.88041,-34.88041,281.0883,66.92564,0.1072258,36.45003,0,0,221.8546
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,42.911,42.911,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,146.4267,186.9742,0,72.31579,-72.31579,204.8607,48.77627,0.1072258,91.57867,0,0,186.9742
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,41.52085,41.52085,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,226.7776,114.6584,0,33.29102,-33.29102,169.7689,40.42109,0.1072258,34.78911,0,0,114.6584
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,40.08837,40.08837,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,263.7676,81.36739,0,63.00468,-63.00468,103.3562,24.60856,0.1072258,65.8399,0,0,81.36739
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,39.10045,39.10045,27.58605,17.44457,0,-1,0,17.44457,0,0,10.14148,12.90009,0,18.3627,17.44457,0,0,333.7728,18.3627,0,18.3627,-18.3627,84.00017,20,0.1072258,30.34465,0,0,18.3627
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,38.30306,38.30306,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072258,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,37.41393,37.41393,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072258,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072258,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,36.2002,36.2002,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072258,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,35.6639,35.6639,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072258,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,35.20523,35.20523,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1074134,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.175315,35.63955,35.02881,29.68682,29.68682,81,0,22.761,29.68682,7.327545,0,0,0,2.175315,0,0,51.31318,48.74752,287.5058,60.00301,50.92284,0,50.92284,195.5585,46.56147,0.1075933,32.6555,1.740252,81,62.17833
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.86001,38.65437,34.6901,29.80079,29.80079,81,0,22.761,29.80079,46.50887,0,0,0,13.86001,0,0,51.19921,48.63926,236.583,105.8336,62.49926,0,62.49926,254.8506,60.67858,0.1077885,32.78086,11.08801,81,119.6936
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.82907,43.68103,35.46632,58.99095,58.99095,81,0,22.761,58.99095,47.17515,0,0,0,27.82907,0,0,22.00905,20.9086,174.0837,162.0829,48.73767,0,48.73767,301.0872,71.68728,0.107946,64.89004,22.26325,81,189.912
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.98928,52.07311,37.42805,51.82117,51.82117,0,-1,0,51.82117,90.67583,0,0,0,46.98928,54.5486,51.82117,0,0,125.346,205.9468,0,7.559324,-7.559324,293.1189,69.79008,0.107946,57.00329,37.59142,0,252.9361
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,52.22678,55.84961,39.15691,27.56933,27.56933,0,0,0,27.56933,189.438,0,0,0,52.22678,29.02035,27.56933,0,0,133.7453,198.3875,23.20643,0,23.20643,315.1345,75.03187,0.1078989,30.32626,41.78143,0,250.6143
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,71.54545,65.38733,40.96339,60.94191,60.94191,0,0,0,60.94191,117.3994,0,0,0,71.54545,64.14938,60.94191,0,0,110.5388,219.2733,7.396066,0,7.396066,322.151,76.70247,0.1078838,67.0361,57.23636,0,290.8187
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,51.55688,59.7078,42.79104,26.75863,26.75863,0,0,0,26.75863,192.6739,0,0,0,51.55688,28.16698,26.75863,0,0,103.1428,225.9297,23.3899,0,23.3899,344.3406,81.9857,0.1078364,29.43449,41.24551,0,277.4866
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,45.94291,59.7311,44.65397,14.77281,14.77281,0,0,0,14.77281,310.9964,0,0,0,45.94291,15.55033,14.77281,0,0,79.75287,246.9806,30.39258,0,30.39258,373.1736,88.85067,0.1077747,16.2501,36.75433,0,292.9236
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,70.64961,70.94881,45.84653,55.46752,55.46752,0,-1,0,55.46752,127.3711,0,0,0,70.64961,58.38686,55.46752,0,0,49.36029,274.334,12.26275,0,12.26275,384.807,91.62054,0.1077499,61.01427,56.51969,0,344.9836
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,56.95565,65.96202,46.43929,26.23726,26.23726,0,-1,0,26.23726,217.0792,0,0,0,56.95565,27.61817,26.23726,0,0,37.09754,285.3705,29.33748,0,29.33748,412.639,98.24718,0.1076905,28.86098,45.56451,0,342.3261
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,43.2013,61.4648,47.11671,17.21404,17.21404,0,-1,0,17.21404,250.9655,17.3212,0,0,43.2013,18.12004,17.21404,0,0,7.76006,311.7742,7.76006,0,7.76006,420.0009,100,0.1076748,18.93544,34.56104,0,354.9755
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.94215,53.01089,46.75683,0,0,0,-1,0,0,0,19.94215,0,0,19.94215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076748,0,15.95372,0,338.7004
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.768623,46.1617,45.3314,56.89614,56.89614,0,-1,0,56.89614,4.8661,0,7.105427E-15,0,2.768623,59.89068,56.89614,0,0,0,318.7582,0,57.12206,-57.12206,359.7889,85.66386,0.1076748,62.58576,2.214899,0,321.5269
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,44.13884,44.13884,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.46895,261.6362,0,54.74345,-54.74345,302.0842,71.92467,0.1076748,57.20691,0,0,261.6362
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,42.70636,42.70636,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.295,206.8927,0,44.30465,-44.30465,255.383,60.80537,0.1076748,46.29836,0,0,206.8927
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,41.32327,41.32327,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.5224,162.5881,0,37.71216,-37.71216,215.6309,51.3406,0.1076748,39.4092,0,0,162.5881
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,39.93313,39.93313,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4248,124.8759,0,2.777465,-2.777465,212.7032,50.64352,0.1076748,2.902451,0,0,124.8759
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.93815,38.93815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5109,122.0984,0,0,0,212.7032,50.64352,0.1076748,0,0,0,122.0984
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5109,122.0984,0,0,0,212.7032,50.64352,0.1076748,0,0,0,122.0984
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,37.29397,37.29397,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.5109,122.0984,0,53.76804,-53.76804,156.0267,37.14915,0.1076748,56.1876,0,0,122.0984
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,36.69416,36.69416,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.2531,68.33041,0,35.85703,-35.85703,118.2301,28.14997,0.1076748,37.4706,0,0,68.33041
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.08024,36.08024,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.0943,32.47338,0,23.40271,-23.40271,93.56149,22.2765,0.1076748,24.45583,0,0,32.47338
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0973,9.070669,0,0,0,93.56149,22.2765,0.1076748,0,0,0,9.070669
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.10643,35.10643,38.59285,38.59285,29.97572,0,9.851857,38.59285,0,0,0,0,0,9.070669,8.617135,0,0,344.0973,9.070669,0,9.070669,-9.070669,84.00017,20,0.1076748,42.45214,0,81,9.070669
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8716908,35.17406,34.93002,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8716908,0,0,72.31579,68.7,354.1758,0,69.57169,0,69.57169,150.0017,35.71461,0.1078089,0,0.6973526,81,0.8716908
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.457182,36.72007,34.61247,0,0,72.31579,0,20.56389,0,0,0,0,0,7.457182,0,0,72.31579,68.7,284.6041,62.61452,76.15718,0,76.15718,222.2507,52.91673,0.1079292,0,5.965746,81,70.0717
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.44838,43.14837,35.36753,46.0557,46.0557,81,0,22.761,46.0557,57.42695,0,0,0,26.44838,0,0,34.9443,33.19708,208.4469,131.156,59.64547,0,59.64547,278.8354,66.38924,0.1081248,50.66127,21.15871,81,157.6044
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,41.85025,50.17559,37.29397,25.1342,25.1342,0,-1,0,25.1342,166.5072,0,0,0,41.85025,26.45705,25.1342,0,0,148.8015,184.8369,15.39319,0,15.39319,293.4386,69.8662,0.1080936,27.64762,33.4802,0,226.6871
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,45.01123,53.14426,39.01577,11.93384,11.93384,0,0,0,11.93384,377.173,0,0,0,45.01123,12.56194,11.93384,0,0,133.4083,198.6908,32.44929,0,32.44929,324.2227,77.19574,0.108028,13.12723,36.00898,0,243.702
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,50.19095,56.96433,40.80109,23.7609,23.7609,0,0,0,23.7609,211.2333,0,0,0,50.19095,25.01148,23.7609,0,0,100.959,227.8951,25.17947,0,25.17947,348.1101,82.88319,0.1079772,26.137,40.15276,0,278.0861
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,72.13755,67.65618,42.62874,15.60835,15.60835,0,0,0,15.60835,462.1728,0,0,0,72.13755,16.42984,15.60835,0,0,75.77951,250.5567,55.70771,0,55.70771,400.959,95.46626,0.1078649,17.16919,57.71004,0,322.6942
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,55.98491,63.28788,44.45639,0,0,0,0,0,0,0,35.91312,0,0,55.98491,0,0,0,0,20.0718,300.6936,20.0718,0,20.0718,420.0009,100,0.1078245,0,44.78793,0,356.6785
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,49.89087,62.31723,45.64895,40.86197,40.86197,0,-1,0,40.86197,122.0961,6.878265,0,0,49.89087,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1078245,44.94817,39.91269,0,368.6491
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,45.21782,61.23569,46.2417,5.111986,5.111986,0,-1,0,5.111986,884.5452,39.83678,0,0,45.21782,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1078245,5.623184,36.17426,0,363.976
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,30.09509,56.58603,46.91913,8.783937,8.783937,0,-1,0,8.783937,342.6151,20.84885,0,0,30.09509,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1078245,9.66233,24.07608,0,348.8533
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.69332,52.35385,46.51691,1.791081,1.791081,0,-1,0,1.791081,1043.689,16.80797,0,0,18.69332,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1078245,1.970189,14.95466,0,337.4515
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.854234,46.29065,45.13382,34.11762,34.11762,0,-1,0,34.11762,11.2969,0,7.105427E-15,0,3.854234,35.91328,34.11762,0,0,0,318.7582,0,32.05905,-32.05905,386.2076,91.95402,0.1078245,37.52938,3.083387,0,322.6125
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.94126,43.94126,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.62117,286.6992,0,20.06506,-20.06506,365.0572,86.91821,0.1078245,20.96799,0,0,286.6992
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,42.50878,42.50878,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.91568,266.6341,0,3.598875,-3.598875,361.2636,86.01498,0.1078245,3.760824,0,0,266.6341
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,41.11863,41.11863,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.91443,263.0352,0,13.92492,-13.92492,346.5855,82.5202,0.1078245,14.55155,0,0,263.0352
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,39.74966,39.74966,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.38657,249.1103,0,46.52442,-46.52442,297.5445,70.84377,0.1078245,48.61802,0,0,249.1103
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,38.79702,38.79702,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.0804,202.5859,0,21.78838,-21.78838,274.5775,65.37546,0.1078245,22.76886,0,0,202.5859
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.02785,38.02785,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.2897,180.7975,0,33.22706,-33.22706,239.5531,57.03633,0.1078245,34.72227,0,0,180.7975
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,37.17401,37.17401,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.2086,147.5704,0,25.91483,-25.91483,212.2365,50.53239,0.1078245,27.081,0,0,147.5704
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,36.59537,36.59537,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.0029,121.6556,0,17.92889,-17.92889,193.3377,46.0327,0.1078245,18.73569,0,0,121.6556
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.98145,35.98145,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.9239,103.7267,0,19.08421,-19.08421,173.2212,41.24306,0.1078245,19.943,0,0,103.7267
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,35.46632,35.46632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1286,84.64252,0,0,0,173.2212,41.24306,0.1078245,0,0,0,84.64252
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.02881,35.02881,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.1286,84.64252,0,40.49644,-40.49644,130.5342,31.07951,0.1078245,42.31878,0,0,84.64252
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8851762,35.1001,34.8524,32.82621,32.82621,0,0,0,32.82621,2.696554,0,7.105427E-15,0,0.8851762,34.5539,32.82621,0,0,305.1246,44.14608,0,33.66872,-33.66872,95.04427,22.62954,0.1078245,36.10883,0.708141,0,45.03125
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.06797,40.03577,34.53485,1.16134,1.16134,0,0,0,1.16134,1641.894,0,0,0,19.06797,1.222463,1.16134,0,0,342.5343,10.47736,17.8455,0,17.8455,111.974,26.66042,0.1077886,1.277474,15.25437,0,29.54532
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.90477,45.38623,35.26873,0,0,0,0,0,0,0,0,0,0,33.90477,0,0,0,0,324.6888,26.53831,33.90477,0,33.90477,144.1389,34.31871,0.1077205,0,27.12382,0,60.44308
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,53.36584,54.04707,37.19518,71.24622,68.7,0,-1,0,68.7,77.67953,0,2.546219,14.03136,53.36584,72.31579,68.7,0,0,290.784,57.0526,0,18.94995,-18.94995,124.1639,29.56277,0.1077205,78.37084,42.69267,0,110.4184
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,72.00853,63.10778,38.91698,0,0,0,0,0,0,0,0,0,0,72.00853,0,0,0,0,311.8395,38.10265,72.00853,0,72.00853,192.4772,45.82781,0.1075761,0,57.60682,0,110.1112
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,79.35456,68.35883,40.68818,39.42966,39.42966,0,0,0,39.42966,201.256,0,0,0,79.35456,41.50491,39.42966,0,0,239.831,102.9103,37.84965,0,37.84965,228.3845,54.37716,0.1075003,43.37263,63.48365,0,182.2649
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,75.23168,68.78772,42.47349,17.76609,17.76609,0,0,0,17.76609,423.4566,0,0,0,75.23168,18.70115,17.76609,0,0,201.9813,136.975,56.53054,0,56.53054,282.0141,67.14608,0.1073874,19.5427,60.18535,0,212.2067
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,63.2015,65.95694,44.29409,0,0,0,0,0,0,0,0,0,0,63.2015,0,0,0,0,145.4508,187.8525,63.2015,0,63.2015,341.9723,81.42181,0.1072614,0,50.5612,0,251.054
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,42.13165,59.26928,45.48665,0,0,0,-1,0,0,0,0,0,0,42.13165,0,0,0,0,82.24931,244.7338,42.13165,0,42.13165,381.9419,90.93836,0.1071776,0,33.70532,0,286.8655
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,52.36181,63.75731,46.08646,4.422871,4.422871,0,-1,0,4.422871,1183.887,7.588497,0,0,52.36181,4.655654,4.422871,0,0,40.11766,282.6523,40.11766,0,40.11766,420.0009,100,0.1070979,4.865159,41.88945,0,335.0141
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.51828,55.87329,46.75683,0,0,0,-1,0,0,0,28.51828,0,0,28.51828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070979,0,22.81463,0,347.2765
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.0838,52.31916,46.36166,27.96941,27.96941,0,-1,0,27.96941,68.231,0,0,0,19.0838,29.44148,27.96941,0,0,0,318.7582,0,10.35768,-10.35768,409.0829,97.40049,0.1070979,30.76635,15.26704,0,337.842
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.900469,45.83956,44.97152,0,0,0,-1,0,0,0,0,0,0,2.900469,0,0,0,0,11.50853,308.4005,2.900469,0,2.900469,411.8345,98.05564,0.1070921,0,2.320375,0,311.301
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,43.74368,43.74368,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.60806,311.011,0,43.32935,-43.32935,366.1614,87.18111,0.1070921,45.27917,0,0,311.011
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,42.31119,42.31119,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.75179,267.6816,0,1.19136,-1.19136,364.9056,86.8821,0.1070921,1.244971,0,0,267.6816
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.07552,266.4903,0,0,0,364.9056,86.8821,0.1070921,0,0,0,266.4903
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,39.59441,39.59441,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.07552,266.4903,0,7.129888,-7.129888,357.39,85.09269,0.1070921,7.450732,0,0,266.4903
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.66294,38.66294,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.99762,259.3604,0,15.63085,-15.63085,340.9136,81.16975,0.1070921,16.33424,0,0,259.3604
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.90789,37.90789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.36523,243.7295,0,0,0,340.9136,81.16975,0.1070921,0,0,0,243.7295
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.05405,37.05405,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.36523,243.7295,0,26.00473,-26.00473,313.5023,74.64324,0.1070921,27.17494,0,0,243.7295
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,36.47541,36.47541,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.2594,217.7248,0,3.787027,-3.787027,309.5104,73.69279,0.1070921,3.957443,0,0,217.7248
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.88266,35.88266,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.4672,213.9378,0,4.257581,-4.257581,305.0225,72.62426,0.1070921,4.449172,0,0,213.9378
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,35.38869,35.38869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1978,209.6802,0,0,0,305.0225,72.62426,0.1070921,0,0,0,209.6802
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.93002,34.93002,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.1978,209.6802,0,21.17798,-21.17798,282.6989,67.30914,0.1070921,22.13099,0,0,209.6802
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.013127,35.03701,34.7536,0,0,0,0,0,0,0,0,0,0,1.013127,0,0,0,0,144.7289,188.5022,1.013127,0,1.013127,283.6601,67.53798,0.1070901,0,0.8105019,0,189.5153
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.555688,36.56952,34.43606,8.565481,8.565481,0,0,0,8.565481,88.2109,0,0,0,7.555688,9.016296,8.565481,0,0,143.7158,189.414,0,1.460608,-1.460608,282.1205,67.1714,0.1070901,9.422029,6.04455,0,196.9697
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.457192,36.99804,35.16994,14.64715,14.64715,0,0,0,14.64715,44.08497,0,1.776357E-15,0,6.457192,15.41805,14.64715,0,0,145.3387,187.9534,0,8.960861,-8.960861,272.6749,64.92246,0.1070901,16.11187,5.165753,0,194.4106
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.05494,40.26911,37.07522,10.64399,10.64399,0,-1,0,10.64399,103.8609,0,0,0,11.05494,11.2042,10.64399,0,0,155.2952,178.9926,0,0.1492605,-0.1492605,272.5175,64.885,0.1070901,11.70839,8.843953,0,190.0475
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.62592,41.88409,38.78291,38.49614,38.49614,0,0,0,38.49614,27.60255,0,0,0,10.62592,40.52225,38.49614,0,0,155.461,178.8433,0,29.89634,-29.89634,241.004,57.3818,0.1070901,42.34576,8.500734,0,189.4692
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.74722,43.69865,40.52588,77.21235,77.21235,20.25,0,7.39125,77.21235,13.91904,0,1.421085E-14,0,10.74722,59.96037,56.96235,0,0,188.6792,148.9469,0,49.21315,-49.21315,189.1288,45.03058,0.1070901,84.93358,8.597776,81,159.6942
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.54864,51.15521,42.31119,6.735808,6.735808,79.0516,0,22.26805,6.735808,423.8338,0,0,0,28.54864,0,0,72.31579,68.7,243.3605,99.7338,97.24863,0,97.24863,281.387,66.99677,0.1072033,7.409389,22.83891,81,128.2824
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.16049,51.97551,44.13884,38.49773,38.49773,81,0,22.761,38.49773,65.35578,0,0,0,25.16049,0,0,42.50227,40.37716,146.1118,187.2576,65.53764,0,65.53764,343.5615,81.80019,0.107389,42.3475,20.12839,81,212.4181
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.17707,50.27154,45.28906,28.31019,28.31019,0,-1,0,28.31019,57.14223,0,3.552714E-15,0,16.17707,29.8002,28.31019,0,0,80.57419,246.2415,0,13.62313,-13.62313,329.2014,78.38113,0.107389,31.14121,12.94166,0,262.4185
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.28994,49.34514,45.88887,34.14499,34.14499,0,-1,0,34.14499,33.06471,0,7.105427E-15,0,11.28994,35.94209,34.14499,0,0,95.71099,232.6183,0,24.65215,-24.65215,303.2158,72.19408,0.107389,37.55949,9.031952,0,243.9083
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7849073,46.7956,46.55925,34.47243,34.47243,0,-1,0,34.47243,2.276913,0,7.105427E-15,0,0.7849073,36.28677,34.47243,0,0,123.1023,207.9662,0,35.50186,-35.50186,265.7935,63.28405,0.107389,37.91967,0.6279258,0,208.7511
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.803854,47.31333,46.16408,10.03592,10.03592,0,-1,0,10.03592,37.9024,0,0,0,3.803854,10.56412,10.03592,0,0,162.5488,172.4643,0,6.76027,-6.76027,258.6676,61.58739,0.107389,11.03951,3.043083,0,176.2682
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.839788,45.32272,44.77393,18.39836,18.39836,0,-1,0,18.39836,9.999743,0,3.552714E-15,0,1.839788,19.36669,18.39836,0,0,170.0602,165.7041,0,17.5269,-17.5269,240.1926,57.1886,0.107389,20.23819,1.471831,0,167.5438
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.5345,148.1771,0,0,0,240.1926,57.1886,0.107389,0,0,0,148.1771
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,42.15594,42.15594,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,189.5345,148.1771,0,53.65401,-53.65401,183.6363,43.72284,0.107389,56.06844,0,0,148.1771
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,40.80109,40.80109,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,249.1501,94.52314,0,24.95377,-24.95377,157.3327,37.4601,0.107389,26.07668,0,0,94.52314
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,39.45328,39.45328,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,276.8765,69.56937,0,20.98844,-20.98844,135.209,32.19255,0.107389,21.93292,0,0,69.56937
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,38.52181,38.52181,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,300.197,48.58093,0,3.316011,-3.316011,131.7136,31.36031,0.107389,3.465232,0,0,48.58093
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.78793,37.78793,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,303.8814,45.26492,0,29.91795,-29.91795,100.1773,23.85169,0.107389,31.26426,0,0,45.26492
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.93409,36.93409,13.91154,13.91154,0,-1,0,13.91154,0,0,1.776357E-15,0.7230695,0,14.64373,13.91154,0,0,337.1236,15.34697,0,14.64373,-14.64373,84.74146,20.1765,0.107389,15.30269,0,0,15.34697
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.35545,36.35545,27.57217,0.6680844,0,-1,0,0.6680844,0,0,26.90409,29.6613,0,0.7032468,0.6680844,0,0,353.3944,0.7032468,0,0.7032468,-0.7032468,84.00017,20,0.107389,30.32939,0,0,0.7032468
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,35.78386,35.78386,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107389,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,35.28991,35.28991,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107389,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.8524,34.8524,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1075206,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.150721,35.29266,34.6901,32.93109,32.93109,81,0,22.761,32.93109,6.530974,0,0,0,2.150721,0,0,48.06891,45.66547,316.3616,34.03281,47.81618,0,47.81618,165.2363,39.3419,0.1076857,36.2242,1.720577,81,36.18353
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.708612,35.67365,34.35138,53.38886,53.38886,81,0,22.761,53.38886,8.819467,0,0,0,4.708612,0,0,27.61114,26.23059,268.5454,77.06738,30.9392,0,30.9392,194.5878,46.33034,0.1077905,58.72774,3.76689,81,81.77599
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.416364,36.90071,35.08527,0,0,72.31579,0,20.56389,0,0,0,0,0,6.416364,0,0,72.31579,68.7,237.6062,104.9127,75.11636,0,75.11636,265.8495,63.29736,0.1079109,0,5.133091,81,111.329
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.86413,40.70311,36.97643,55.96144,55.96144,0,-1,0,55.96144,22.98749,0,0,0,12.86413,58.90678,55.96144,0,0,162.4898,172.5174,0,46.04265,-46.04265,217.3162,51.74186,0.1079109,61.55758,10.2913,0,185.3815
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.2173,46.54479,38.66294,31.06991,31.06991,0,0,0,31.06991,84.38164,0,3.552714E-15,0,26.2173,32.70517,31.06991,0,0,213.6483,126.4747,0,6.487869,-6.487869,210.4774,50.11357,0.1079109,34.1769,20.97384,0,152.692
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.52261,49.77636,40.40592,14.79301,14.79301,0,0,0,14.79301,206.3313,0,0,0,30.52261,15.57159,14.79301,0,0,220.8571,119.9869,14.95102,0,14.95102,224.6612,53.49066,0.1078812,16.27231,24.41809,0,150.5095
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.86528,47.91311,42.19123,35.32855,35.32855,0,0,0,35.32855,53.39954,0,7.105427E-15,0,18.86528,37.18795,35.32855,0,0,205.9061,133.4428,0,18.32267,-18.32267,205.3474,48.89215,0.1078812,38.86141,15.09223,0,152.3081
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.66148,47.19522,43.97654,44.67781,44.67781,0,0,0,44.67781,23.86304,0,7.105427E-15,0,10.66148,47.02927,44.67781,0,0,226.2646,115.1201,0,36.36779,-36.36779,167.0124,39.76478,0.1078812,49.14559,8.529184,0,125.7816
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.51901,52.81314,45.13382,21.89638,21.89638,0,-1,0,21.89638,111.9775,0,0,0,24.51901,23.04882,21.89638,0,0,266.6732,78.75233,1.470189,0,1.470189,168.4072,40.09686,0.1078783,24.08602,19.61521,0,103.2713
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.26658,53.68609,45.72657,69.71661,68.7,0,-1,0,68.7,36.77814,0,1.016616,7.988277,25.26658,72.31579,68.7,0,0,265.203,80.0755,0,47.04921,-47.04921,118.8129,28.28874,0.1078783,76.68828,20.21326,0,105.3421
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.80509,55.25563,46.404,40.11904,40.11904,0,-1,0,40.11904,69.30647,0,0,7.472997,27.80509,42.23056,40.11904,0,0,317.4799,33.02629,0,14.42548,-14.42548,103.6071,24.66832,0.1078783,44.13094,22.24407,0,60.83138
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.545,49.85507,46.00178,18.22384,18.22384,0,-1,0,18.22384,68.83838,0,3.552714E-15,0,12.545,19.18299,18.22384,0,0,333.5082,18.60082,0,6.637993,-6.637993,96.61009,23.00236,0.1078783,20.04622,10.036,0,31.14581
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.399823,45.62774,44.61163,0,0,0,-1,0,0,0,0,0,0,3.399823,0,0,0,0,340.8838,11.96282,3.399823,0,3.399823,99.83545,23.7703,0.1078716,0,2.719859,0,15.36265
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,43.42613,43.42613,41.60775,14.27153,0,-1,0,14.27153,0,0,27.33622,31.49699,0,15.02266,14.27153,0,0,337.4839,15.02266,0,15.02266,-15.02266,84.00017,20,0.1078716,45.76852,0,0,15.02266
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,42.03598,42.03598,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,39.33332,39.33332,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,38.42302,38.42302,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,37.68914,37.68914,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,36.83529,36.83529,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.27782,36.27782,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,35.68507,35.68507,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,35.20523,35.20523,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078716,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,34.76772,34.76772,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1080484,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.827381,35.12392,34.61247,16.06629,16.06629,81,0,22.761,16.06629,11.374,0,0,0,1.827381,0,0,64.93371,61.68702,303.0407,46.02158,63.5144,0,63.5144,192.7662,45.89663,0.108236,17.67292,1.461904,81,47.84896
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.9971,39.15029,34.27376,15.5746,15.5746,81,0,22.761,15.5746,109.1334,0,0,0,16.9971,0,0,65.42539,62.15413,239.5263,103.1845,79.15122,0,79.15122,267.8557,63.77503,0.1083921,17.13206,13.59768,81,120.1816
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.28192,47.82447,35.00764,23.48806,23.48806,81,0,22.761,23.48806,180.0145,0,0,0,42.28192,0,0,57.51194,54.63634,160.3751,174.4206,96.91827,0,96.91827,359.8004,85.6666,0.1085124,25.83686,33.82554,81,216.7026
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,48.82898,52.09864,36.87763,19.80712,19.80712,0,-1,0,19.80712,246.5224,0,0,0,48.82898,20.8496,19.80712,0,0,63.45682,261.6471,27.97938,0,27.97938,386.344,91.98648,0.1084568,21.78783,39.06319,0,310.4761
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,66.20006,60.36253,38.54298,34.04954,34.04954,0,0,0,34.04954,194.4228,0,0,0,66.20006,35.84162,34.04954,0,0,35.47744,286.8285,30.35844,0,30.35844,415.1445,98.84373,0.1083966,37.45449,52.96005,0,353.0286
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,63.43809,61.33636,40.28596,21.20282,21.20282,0,0,0,21.20282,299.1964,36.00033,0,0,63.43809,22.31876,21.20282,0,0,5.118999,314.1511,5.118999,0,5.118999,420.0009,100,0.1083865,23.32311,50.75047,0,377.5892
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,52.32297,59.13702,42.03598,0,0,0,0,0,0,0,52.32297,0,0,52.32297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,0,41.85837,0,371.0812
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,50.09279,60.32795,43.8213,15.49641,15.49641,0,0,0,15.49641,323.2541,33.78078,0,0,50.09279,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,17.04606,40.07423,0,368.851
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,56.98914,64.32294,45.01386,23.17787,23.17787,0,-1,0,23.17787,245.8774,32.59138,0,0,56.98914,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,25.49566,45.59131,0,375.7474
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,38.80503,58.16304,45.56427,0,0,0,-1,0,0,0,38.80503,0,0,38.80503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,0,31.04402,0,357.5633
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,36.21339,57.98478,46.2417,17.99094,17.99094,0,-1,0,17.99094,201.2867,17.27555,0,0,36.21339,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,19.79004,28.97071,0,354.9716
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.91157,51.44838,45.88887,5.273895,5.273895,0,-1,0,5.273895,339.627,12.36011,0,0,17.91157,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1083865,5.801285,14.32926,0,336.6698
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.964442,45.68401,44.49873,16.53326,16.53326,0,-1,0,16.53326,23.97859,0,0,0,3.964442,17.40343,16.53326,0,0,0,318.7582,0,13.43899,-13.43899,405.8349,96.62717,0.1083865,18.18658,3.171554,0,322.7227
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,43.26383,43.26383,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.93221,305.3192,0,27.20362,-27.20362,377.1598,89.79977,0.1083865,28.42778,0,0,305.3192
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,41.87368,41.87368,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.15845,278.1156,0,36.95958,-36.95958,338.201,80.52388,0.1083865,38.62276,0,0,278.1156
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,40.52588,40.52588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.22465,241.1561,0,0,0,338.201,80.52388,0.1083865,0,0,0,241.1561
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,39.19925,39.19925,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.22465,241.1561,0,29.34999,-29.34999,307.2633,73.15779,0.1083865,30.67074,0,0,241.1561
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,38.30306,38.30306,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.8357,211.806,0,2.526256,-2.526256,304.6004,72.52377,0.1083865,2.639937,0,0,211.806
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,37.56918,37.56918,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.6427,209.2798,0,3.482809,-3.482809,300.9292,71.64967,0.1083865,3.639535,0,0,209.2798
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,36.7365,36.7365,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.5125,205.797,0,32.10776,-32.10776,267.0847,63.59146,0.1083865,33.5526,0,0,205.797
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.15786,36.15786,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.1878,173.6892,0,14.67791,-14.67791,251.6128,59.9077,0.1083865,15.33841,0,0,173.6892
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,35.58628,35.58628,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.4966,159.0113,0,29.52992,-29.52992,220.4855,52.49646,0.1083865,30.85877,0,0,159.0113
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.10643,35.10643,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.3076,129.4814,0,4.483679,-4.483679,215.7593,51.37117,0.1083865,4.685444,0,0,129.4814
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.6901,34.6901,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.2894,124.9977,0,22.89347,-22.89347,191.6275,45.6255,0.1083865,23.92368,0,0,124.9977
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.086348,35.09751,34.51368,41.01662,41.01662,0,0,0,41.01662,5.086591,0,0,0,2.086348,43.17539,41.01662,0,0,240.7266,102.1043,0,41.08904,-41.08904,148.3159,35.31323,0.1083865,45.11828,1.669078,0,104.1906
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.29388,37.69157,34.19614,38.6291,38.6291,0,0,0,38.6291,31.82545,0,0,0,12.29388,40.66221,38.6291,0,0,286.3811,61.01521,0,28.36832,-28.36832,118.413,28.19352,0.1083865,42.49201,9.835107,0,73.3091
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.04962,43.16144,34.90885,36.87156,36.87156,81,0,22.761,36.87156,76.07385,0,0,0,28.04962,0,0,44.12844,41.92202,317.9015,32.64689,69.97163,0,69.97163,184.7939,43.99847,0.1085599,40.55872,22.4397,81,60.69651
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,56.42005,54.64542,36.75767,0,0,0,-1,0,0,0,0,0,0,56.42005,0,0,0,0,247.9299,95.62136,56.42005,0,56.42005,238.3187,56.74243,0.1084481,0,45.13604,0,152.0414
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,64.68927,59.63868,38.42302,0,0,0,0,0,0,0,0,0,0,64.68927,0,0,0,0,191.5098,146.3994,64.68927,0,64.68927,299.6883,71.35422,0.1083203,0,51.75142,0,211.0887
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,65.94942,62.16134,40.15188,45.47715,45.47715,0,0,0,45.47715,145.0166,0,0,0,65.94942,47.87068,45.47715,0,0,126.8205,204.6198,18.07874,0,18.07874,316.8393,75.43778,0.1082846,50.02486,52.75954,0,270.5692
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,66.81248,64.59727,41.91602,21.58924,21.58924,0,0,0,21.58924,309.4713,0,0,0,66.81248,22.72552,21.58924,0,0,108.7418,220.8906,44.08697,0,44.08697,358.6639,85.396,0.1081977,23.74816,53.44999,0,287.7031
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,40.59052,56.75434,43.70134,49.14375,49.14375,0,0,0,49.14375,82.59549,0,0,0,40.59052,51.73026,49.14375,0,0,64.65482,260.5689,0,11.13974,-11.13974,346.9216,82.60021,0.1081977,54.05812,32.47241,0,301.1594
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,44.64719,59.47802,44.85156,16.13428,16.13428,0,-1,0,16.13428,276.7226,0,0,0,44.64719,16.98345,16.13428,0,0,77.03231,249.4292,27.66374,0,27.66374,373.1657,88.8488,0.1081432,17.7477,35.71775,0,294.0763
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.72323,56.56062,45.40903,0,0,0,-1,0,0,0,0,0,0,34.72323,0,0,0,0,49.36857,274.3265,34.72323,0,34.72323,406.1071,96.69196,0.108075,0,27.77858,0,309.0497
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.71847,53.88356,46.08646,49.28508,49.28508,0,-1,0,49.28508,50.15407,0,0,0,24.71847,51.87903,49.28508,0,0,14.64534,305.5774,0,27.16056,-27.16056,377.4773,89.87537,0.108075,54.21359,19.77478,0,330.2959
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.363836,48.2692,45.72657,36.44857,36.44857,0,-1,0,36.44857,22.94695,0,7.105427E-15,0,8.363836,38.36692,36.44857,0,0,44.82374,278.4169,0,30.00308,-30.00308,345.8513,82.34538,0.108075,40.09343,6.691069,0,286.7807
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.807081,45.17294,44.33643,22.65991,22.65991,0,-1,0,22.65991,12.38787,0,3.552714E-15,0,2.807081,23.85254,22.65991,0,0,78.16049,248.4138,0,21.04546,-21.04546,323.6674,77.06351,0.108075,24.9259,2.245665,0,251.2209
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,43.10858,43.10858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5443,227.3683,0,0,0,323.6674,77.06351,0.108075,0,0,0,227.3683
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.71844,41.71844,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,101.5443,227.3683,0,16.77062,-16.77062,305.9896,72.85453,0.108075,17.5253,0,0,227.3683
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,40.38475,40.38475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.1784,210.5977,0,0,0,305.9896,72.85453,0.108075,0,0,0,210.5977
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,39.07928,39.07928,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,120.1784,210.5977,0,35.2634,-35.2634,268.8188,64.00433,0.108075,36.85025,0,0,210.5977
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3599,175.3343,0,0,0,268.8188,64.00433,0.108075,0,0,0,175.3343
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.47039,37.47039,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,159.3599,175.3343,0,16.09968,-16.09968,251.8482,59.96374,0.108075,16.82416,0,0,175.3343
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.65888,36.65888,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,177.2484,159.2346,0,17.08871,-17.08871,233.8351,55.67492,0.108075,17.8577,0,0,159.2346
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.08024,36.08024,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,196.2359,142.1459,0,27.1758,-27.1758,205.1893,48.8545,0.108075,28.39871,0,0,142.1459
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,35.50866,35.50866,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,226.4312,114.9701,0,43.75032,-43.75032,159.0724,37.87431,0.108075,45.71908,0,0,114.9701
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.02881,35.02881,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,275.0427,71.2198,0,6.551065,-6.551065,152.167,36.23016,0.108075,6.845863,0,0,71.2198
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.61247,34.61247,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,282.3217,64.66872,0,13.8192,-13.8192,137.6003,32.76191,0.108075,14.44106,0,0,64.66872
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.99963,34.71514,34.43606,0,0,0,0,0,0,0,0,0,0,0.99963,0,0,0,0,297.6763,50.84953,0.99963,0,0.99963,138.5486,32.9877,0.108073,0,0.799704,0,51.84916
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.43456,40.6141,34.11852,37.94039,37.94039,0,0,0,37.94039,59.13109,0,0,0,22.43456,39.93725,37.94039,0,0,296.6767,51.7492,0,17.50269,-17.50269,120.0992,28.59498,0.108073,41.73442,17.94765,0,74.18375
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.67678,48.76155,34.83123,20.40614,20.40614,0,0,0,20.40614,223.8384,0,0,0,45.67678,21.48015,20.40614,0,0,316.1241,34.24651,24.19663,0,24.19663,143.0541,34.06043,0.1080255,22.44675,36.54142,0,79.92329
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,46.38068,51.01368,36.65888,22.30898,22.30898,0,-1,0,22.30898,207.9014,0,0,0,46.38068,23.48314,22.30898,0,0,291.9275,56.02348,22.89754,0,22.89754,164.7766,39.23245,0.1079805,24.53988,37.10454,0,102.4042
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,49.59806,53.95561,38.30306,0,0,0,0,0,0,0,0,0,0,49.59806,0,0,0,0,269.03,76.63126,49.59806,0,49.59806,211.8295,50.43549,0.1078833,0,39.67845,0,126.2293
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,68.00626,62.8346,40.03192,26.35289,26.35289,0,0,0,26.35289,258.06,0,0,0,68.00626,27.73988,26.35289,0,0,219.4319,121.2695,40.26638,0,40.26638,250.0295,59.53072,0.1078046,28.98818,54.40501,0,189.2758
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,71.74347,66.43527,41.76078,0,0,0,0,0,0,0,0,0,0,71.74347,0,0,0,0,179.1655,157.5093,71.74347,0,71.74347,318.0913,75.73588,0.1076645,0,57.39478,0,229.2527
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,59.34762,63.54462,43.54609,71.82008,71.82008,81,0,22.761,71.82008,82.63374,0,0,0,59.34762,0,0,9.179914,8.720918,107.4221,222.0784,68.06854,0,68.06854,382.6668,91.11096,0.1078408,79.0021,47.4781,81,281.426
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,43.18209,58.77485,44.69631,51.11987,51.11987,0,-1,0,51.11987,84.47223,0,0,0,43.18209,53.81038,51.11987,0,0,39.35351,283.3401,0,10.62829,-10.62829,371.4636,88.44354,0.1078408,56.23185,34.54567,0,326.5222
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,41.4596,58.77031,45.25378,27.94613,27.94613,0,-1,0,27.94613,148.3554,0,0,0,41.4596,29.41698,27.94613,0,0,51.16273,272.7118,12.04262,0,12.04262,382.8882,91.16369,0.1078174,30.74074,33.16768,0,314.1714
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.63387,56.04852,45.92416,0,0,0,-1,0,0,0,0,0,0,31.63387,0,0,0,0,39.12011,283.5501,31.63387,0,31.63387,412.8988,98.30904,0.1077557,0,25.3071,0,315.184
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.03867,51.15232,45.56427,24.68731,24.68731,0,-1,0,24.68731,73.0686,0,0,0,18.03867,25.98664,24.68731,0,0,7.486234,312.0206,0,7.947971,-7.947971,404.5209,96.3143,0.1077557,27.15604,14.43094,0,330.0593
