Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.08997,45.40179,44.18118,34.42437,34.42437,0,-1,0,34.42437,11.88103,0,7.105427E-15,0,4.08997,36.23617,34.42437,0,0,16.31731,304.0726,0,32.1462,-32.1462,370.6358,88.24644,0.1077557,37.8668,3.271976,0,308.1626
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,42.94628,42.94628,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,52.03532,271.9265,0,16.68007,-16.68007,353.0535,84.06018,0.1077557,17.43068,0,0,271.9265
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.56873,255.2464,0,0,0,353.0535,84.06018,0.1077557,0,0,0,255.2464
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,40.2295,40.2295,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,70.56873,255.2464,0,12.41936,-12.41936,339.9623,80.94324,0.1077557,12.97823,0,0,255.2464
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.93815,38.93815,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,84.36802,242.827,0,24.93515,-24.93515,313.6783,74.68517,0.1077557,26.05724,0,0,242.827
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,38.10548,38.10548,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,112.0737,217.8919,0,18.9145,-18.9145,293.7407,69.93813,0.1077557,19.76565,0,0,217.8919
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,37.37159,37.37159,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,133.0898,198.9774,0,11.60997,-11.60997,281.5027,67.02433,0.1077557,12.13242,0,0,198.9774
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,36.56009,36.56009,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,145.9898,187.3674,0,27.92789,-27.92789,252.0641,60.01515,0.1077557,29.18465,0,0,187.3674
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.00262,36.00262,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,177.0208,159.4395,0,0.7960365,-0.7960365,251.2251,59.81537,0.1077557,0.8318581,0,0,159.4395
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,35.42398,35.42398,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,177.9053,158.6435,0,2.24336,-2.24336,248.8604,59.25235,0.1077557,2.344311,0,0,158.6435
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.95119,34.95119,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,180.3979,156.4001,0,50.56409,-50.56409,195.5611,46.56208,0.1077557,52.83947,0,0,156.4001
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,34.53485,34.53485,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,236.5802,105.836,0,8.233015,-8.233015,186.8828,44.4958,0.1077557,8.603501,0,0,105.836
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.086072,34.93455,34.35138,28.35703,28.35703,0,0,0,28.35703,7.356457,0,0,0,2.086072,29.8495,28.35703,0,0,245.728,97.60299,0,27.76343,-27.76343,157.6175,37.52791,0.1077557,31.19273,1.668858,0,99.68906
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.182041,36.62745,34.03384,36.66544,36.66544,0,0,0,36.66544,25.04277,0,0,0,9.182041,38.5952,36.66544,0,0,276.5763,69.83956,0,29.41315,-29.41315,126.6133,30.14597,0.1077557,40.33198,7.345633,0,79.02161
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.44201,39.7555,34.73244,29.11366,29.11366,0,0,0,29.11366,59.91005,0,0,0,17.44201,30.64595,29.11366,0,0,309.2576,40.42641,0,13.20395,-13.20395,112.6952,26.83213,0.1077557,32.02502,13.9536,0,57.86841
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.65045,44.75696,36.53892,32.95826,32.95826,0,-1,0,32.95826,83.89536,0,0,5.139163,27.65045,34.69291,32.95826,0,0,323.9286,27.22246,0,7.042453,-7.042453,105.2718,25.06466,0.1077557,36.25409,22.12036,0,54.87291
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,46.05102,52.58437,38.1831,78.69243,78.69243,20.25,0,7.39125,78.69243,58.52026,0,0,0,46.05102,61.51835,58.44243,0,0,331.7536,20.18001,0,15.46733,-15.46733,88.96777,21.18276,0.1077557,86.56168,36.84082,81,66.23103
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,58.53096,58.97896,39.86962,1.267713,1.267713,73.5835,0,20.88463,1.267713,4617.052,0,0,0,58.53096,0,0,72.31579,68.7,348.9395,4.712677,127.231,0,127.231,209.6696,49.92125,0.1077788,1.394484,46.82477,81,63.24364
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,58.63056,61.00967,41.59848,31.55925,31.55925,81,0,22.761,31.55925,185.7793,0,0,0,58.63056,0,0,49.44075,46.96871,221.7085,119.2205,105.5993,0,105.5993,309.8499,73.77364,0.1078814,34.71518,46.90445,81,177.8511
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,48.81024,59.32166,43.34851,2.376966,2.376966,73.21805,0,20.79217,2.376966,2053.469,0,0,0,48.81024,0,0,70.84108,67.29903,116.1093,214.2599,116.1093,0,116.1093,420.0009,100,0.1079238,2.614662,39.04819,81,263.0701
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.69099,58.02142,44.49873,33.06569,33.06569,0,-1,0,33.06569,126.0854,6.885001,0,0,41.69099,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1079238,36.37226,33.35279,0,360.4492
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,49.37202,61.44432,45.04914,32.32619,32.32619,0,-1,0,32.32619,152.7307,15.34445,0,0,49.37202,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1079238,35.55882,39.49762,0,368.1302
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.01595,54.5616,45.68423,50.81377,50.81377,0,-1,0,50.81377,55.13457,0,0,0,28.01595,53.48818,50.81377,0,0,0,318.7582,0,25.47222,-25.47222,393.1508,93.60714,0.1079238,55.89515,22.41276,0,346.7742
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.82958,48.63137,45.3314,35.03853,35.03853,0,-1,0,35.03853,30.90763,0,7.105427E-15,0,10.82958,36.88266,35.03853,0,0,28.30247,293.286,0,26.05308,-26.05308,365.6884,87.06849,0.1079238,38.54238,8.663663,0,304.1156
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.676355,45.0714,43.97654,7.880089,7.880089,0,-1,0,7.880089,46.65373,0,0,0,3.676355,8.29483,7.880089,0,0,57.25034,267.2329,0,4.618475,-4.618475,360.8201,85.90938,0.1079238,8.668097,2.941084,0,270.9093
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,42.7487,42.7487,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,62.38198,262.6144,0,4.361564,-4.361564,356.2226,84.81474,0.1079238,4.557834,0,0,262.6144
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,41.35855,41.35855,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,67.22816,258.2529,0,30.65296,-30.65296,323.9116,77.12164,0.1079238,32.03234,0,0,258.2529
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,40.0672,40.0672,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,101.287,227.5999,0,32.55431,-32.55431,289.5963,68.95136,0.1079238,34.01926,0,0,227.5999
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,38.79702,38.79702,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,137.4585,195.0456,0,64.12625,-64.12625,222.0013,52.85734,0.1079238,67.01193,0,0,195.0456
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.96434,37.96434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7099,130.9194,0,0,0,222.0013,52.85734,0.1079238,0,0,0,130.9194
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,37.23046,37.23046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7099,130.9194,0,0,0,222.0013,52.85734,0.1079238,0,0,0,130.9194
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7099,130.9194,0,0,0,222.0013,52.85734,0.1079238,0,0,0,130.9194
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.88266,35.88266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7099,130.9194,0,0,0,222.0013,52.85734,0.1079238,0,0,0,130.9194
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,35.30402,35.30402,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,208.7099,130.9194,0,16.97478,-16.97478,204.1083,48.59711,0.1079238,17.73865,0,0,130.9194
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.83123,34.83123,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,227.5707,113.9446,0,0.1846975,-0.1846975,203.9136,48.55076,0.1079238,0.1930089,0,0,113.9446
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.43606,34.43606,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,227.7759,113.7599,0,22.97037,-22.97037,179.7007,42.7858,0.1079238,24.00403,0,0,113.7599
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.58436,34.69486,34.25259,0,0,0,0,0,0,0,0,0,0,1.58436,0,0,0,0,253.2986,90.78951,1.58436,0,1.58436,181.2038,43.14367,0.1079208,0,1.267488,0,92.37387
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.04656,38.22732,33.93504,0,0,0,0,0,0,0,0,0,0,15.04656,0,0,0,0,251.7142,92.21544,15.04656,0,15.04656,195.4782,46.54234,0.1078916,0,12.03725,0,107.262
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.94591,39.1885,34.61247,15.16705,15.16705,0,0,0,15.16705,105.1352,0,0,0,15.94591,15.96531,15.16705,0,0,236.6676,105.7573,0,0.01940651,-0.01940651,195.4577,46.53746,0.1078916,16.68375,12.75673,0,121.7032
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.97288,50.27032,36.41896,30.02152,30.02152,0,-1,0,30.02152,149.8021,0,0,0,44.97288,31.6016,30.02152,0,0,236.6892,105.7379,13.37128,0,13.37128,208.1428,49.55772,0.1078657,33.02367,35.97831,0,150.7108
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,60.4507,57.60046,38.04902,15.12958,15.12958,0,0,0,15.12958,399.553,0,0,0,60.4507,15.92588,15.12958,0,0,223.3179,117.7721,44.52483,0,44.52483,250.3828,59.61483,0.1077795,16.64254,48.36056,0,178.2228
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,50.8545,56.00687,39.73554,76.82948,76.82948,20.25,0,7.39125,76.82948,66.19138,0,0,0,50.8545,59.55735,56.57948,0,0,178.7931,157.8444,0,8.702849,-8.702849,241.2092,57.43064,0.1077795,84.51243,40.6836,81,208.6989
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,55.49932,59.63776,41.43618,0,0,72.31579,0,20.56389,0,0,0,0,0,55.49932,0,0,72.31579,68.7,188.4629,149.1416,124.1993,0,124.1993,359.035,85.48436,0.1078019,0,44.39946,81,204.6409
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,71.20306,67.93975,43.18621,13.50832,13.50832,0,0,0,13.50832,527.1052,0,0,0,71.20306,14.21929,13.50832,0,0,64.26362,260.921,56.98378,0,56.98378,413.0946,98.35565,0.1076921,14.85915,56.96245,0,332.124
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,49.09061,60.48841,44.29409,4.702091,4.702091,0,-1,0,4.702091,1044.017,36.86119,0,0,49.09061,4.949569,4.702091,0,0,7.279847,312.2064,7.279847,0,7.279847,420.0009,100,0.1076781,5.1723,39.27249,0,361.297
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.34631,56.52132,44.85156,0.2374603,0.2374603,0,-1,0,0.2374603,15306.27,36.09636,0,0,36.34631,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1076781,0.2612064,29.07705,0,355.1046
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.98085,52.34993,45.48665,4.230186,4.230186,0,-1,0,4.230186,519.6188,17.52802,0,0,21.98085,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1076781,4.653205,17.58468,0,340.7391
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.40937,50.82443,45.13382,0,0,0,-1,0,0,0,18.40937,0,0,18.40937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076781,0,14.7275,0,337.1676
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.248389,45.00837,43.74368,2.573795,2.573795,0,-1,0,2.573795,165.0632,1.539132,0,0,4.248389,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1076781,2.831174,3.398711,0,323.0066
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,42.50878,42.50878,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1076781,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,41.16097,41.16097,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1076781,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,39.86962,39.86962,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1076781,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,38.59944,38.59944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1076781,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,37.8091,37.8091,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1076781,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.09639,37.09639,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1076781,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.27782,36.27782,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1076781,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.7627,35.7627,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1076781,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,35.19111,35.19111,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1076781,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,34.71127,34.71127,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1076781,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,34.33727,34.33727,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1076781,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.456909,34.56015,34.1538,0,0,0,0,0,0,0,0,0,0,1.456909,0,0,0,0,307.9887,41.56839,1.456909,0,1.456909,129.1992,30.76166,0.1076753,0,1.165527,0,43.0253
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.258771,36.44867,33.83625,7.368165,7.368165,0,0,0,7.368165,125.6591,0,0,0,9.258771,7.755963,7.368165,0,0,306.5318,42.8796,1.502808,0,1.502808,130.6249,31.10111,0.1076724,8.104981,7.407017,0,52.13837
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.73273,37.54125,34.49251,0,0,0,0,0,0,0,0,0,0,10.73273,0,0,0,0,305.029,44.23213,10.73273,0,10.73273,140.8069,33.52538,0.1076517,0,8.586188,0,54.96487
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.16035,40.37152,36.27782,26.27637,26.27637,0,-1,0,26.27637,53.89005,0,0,0,14.16035,27.65934,26.27637,0,0,294.2963,53.89159,0,13.49899,-13.49899,126.5777,30.13749,0.1076517,28.90401,11.32828,0,68.05194
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.51713,45.52942,37.90789,0,0,0,0,0,0,0,0,0,0,25.51713,0,0,0,0,309.2951,40.3926,25.51713,0,25.51713,150.7854,35.90121,0.1076026,0,20.41371,0,65.90974
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.76871,49.60052,39.55207,0,0,0,0,0,0,0,0,0,0,32.76871,0,0,0,0,283.778,63.35802,32.76871,0,32.76871,181.8725,43.30289,0.1075397,0,26.21497,0,96.12674
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.26988,52.24348,41.23859,14.10381,14.10381,0,0,0,14.10381,250.0735,0,0,0,35.26988,14.84611,14.10381,0,0,251.0093,92.84986,20.42377,0,20.42377,201.2482,47.91615,0.1075005,15.51419,28.21591,0,128.1198
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.1987,48.21524,42.98862,30.46614,30.46614,0,0,0,30.46614,56.45185,0,0,0,17.1987,32.06963,30.46614,0,0,230.5855,111.2313,0,14.87092,-14.87092,185.5729,44.18393,0.1075005,33.51276,13.75896,0,128.43
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.90601,55.54963,44.0965,0,0,0,-1,0,0,0,0,0,0,35.90601,0,0,0,0,247.1088,96.36033,35.90601,0,35.90601,219.6363,52.29425,0.1074316,0,28.72481,0,132.2663
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.04561,48.9426,44.65397,4.16344,4.16344,0,-1,0,4.16344,337.3559,0,0,0,14.04561,4.382569,4.16344,0,0,211.2028,128.6758,9.663043,0,9.663043,228.8035,54.47691,0.1074131,4.579784,11.23649,0,142.7214
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.316443,46.62979,45.3314,20.90374,20.90374,0,-1,0,20.90374,20.64915,0,0,0,4.316443,22.00393,20.90374,0,0,201.5397,137.3725,0,17.68749,-17.68749,210.1592,50.03781,0.1074131,22.99411,3.453155,0,141.6889
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.817822,45.51442,44.97152,30.46515,30.46515,0,-1,0,30.46515,5.966892,0,3.552714E-15,0,1.817822,32.06858,30.46515,0,0,221.1925,119.685,0,30.25076,-30.25076,178.2721,42.44566,0.1074131,33.51166,1.454258,0,121.5028
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.66728,44.07476,43.58138,0,0,0,-1,0,0,0,0,0,0,1.66728,0,0,0,0,254.8044,89.43424,1.66728,0,1.66728,179.8539,42.82226,0.1074099,0,1.333824,0,91.10152
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,42.31119,42.31119,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,253.1371,90.93479,0,15.12109,-15.12109,163.9148,39.02726,0.1074099,15.80154,0,0,90.93479
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.9384,75.8137,0,0,0,163.9148,39.02726,0.1074099,0,0,0,75.8137
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,39.71437,39.71437,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,269.9384,75.8137,0,25.3772,-25.3772,137.1649,32.65825,0.1074099,26.51918,0,0,75.8137
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,38.47947,38.47947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.1353,50.43649,0,0,0,137.1649,32.65825,0.1074099,0,0,0,50.43649
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,37.66797,37.66797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.1353,50.43649,0,0,0,137.1649,32.65825,0.1074099,0,0,0,50.43649
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.95525,36.95525,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,298.1353,50.43649,0,1.58533,-1.58533,135.4938,32.26037,0.1074099,1.65667,0,0,50.43649
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,36.17903,36.17903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8967,48.85116,0,0,0,135.4938,32.26037,0.1074099,0,0,0,48.85116
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,35.6639,35.6639,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,299.8967,48.85116,0,24.64146,-24.64146,109.5194,26.076,0.1074099,25.75033,0,0,48.85116
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2762,24.2097,0,0,0,109.5194,26.076,0.1074099,0,0,0,24.2097
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,34.63364,34.63364,42.7142,22.99921,0,-1,0,22.99921,0,0,19.71498,23.9864,0,24.2097,22.99921,0,0,327.2762,24.2097,0,24.2097,-24.2097,84.00017,20,0.1074099,46.98561,0,0,24.2097
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,34.25259,34.25259,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1076034,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.439831,34.47757,34.07618,24.8164,24.8164,81,0,22.761,24.8164,5.801931,0,0,0,1.439831,0,0,56.18359,53.37442,296.5698,51.84541,54.81425,0,54.81425,190.6514,45.3931,0.1077863,27.29804,1.151865,81,53.28524
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.888868,35.43105,33.7798,24.2336,24.2336,81,0,22.761,24.2336,24.30042,0,0,0,5.888868,0,0,56.7664,53.92808,241.7555,101.1782,59.81695,0,59.81695,247.3987,58.90434,0.1079753,26.65696,4.711094,81,107.0671
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.66712,37.44315,34.41489,56.5414,56.5414,81,0,22.761,56.5414,18.86603,0,0,0,10.66712,0,0,24.4586,23.23567,181.9386,155.0135,33.90279,0,33.90279,279.5617,66.56219,0.1080831,62.19554,8.533695,81,165.6806
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.83206,40.17286,36.17903,0,0,0,-1,0,0,0,0,0,0,13.83206,0,0,0,0,148.0358,185.526,13.83206,0,13.83206,292.684,69.68652,0.1080565,0,11.06565,0,199.3581
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,54.11969,54.98549,37.78793,17.29076,17.29076,0,0,0,17.29076,312.9977,0,0,0,54.11969,18.2008,17.29076,0,0,134.2038,197.9749,35.91889,0,35.91889,326.7596,77.79976,0.1079876,19.01983,43.29575,0,252.0945
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,71.60854,63.54884,39.418,0,0,0,0,0,0,0,0,0,0,71.60854,0,0,0,0,98.28487,230.3018,71.60854,0,71.60854,394.6935,93.97444,0.1078505,0,57.28683,0,301.9104
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,71.08971,65.38692,41.11863,25.66448,25.66448,0,0,0,25.66448,276.9965,17.39813,0,0,71.08971,27.01524,25.66448,0,0,26.67633,294.7495,26.67633,0,26.67633,420.0009,100,0.1077995,28.23093,56.87177,0,365.8392
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,48.1362,58.48946,42.82632,29.00411,29.00411,0,0,0,29.00411,165.9633,17.60555,0,0,48.1362,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1077995,31.90453,38.50896,0,366.8944
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,49.0123,60.06235,43.94126,57.00853,57.00853,0,-1,0,57.00853,85.97362,0,0,0,49.0123,60.00898,57.00853,0,0,0,318.7582,0,10.99669,-10.99669,408.4093,97.24012,0.1077995,62.70938,39.20984,0,367.7705
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,44.56027,59.05439,44.49873,0,0,0,-1,0,0,0,32.34173,0,0,44.56027,0,0,0,0,12.21854,307.7615,12.21854,0,12.21854,420.0009,100,0.1077762,0,35.64821,0,352.3218
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.07563,52.66698,45.13382,7.130474,7.130474,0,-1,0,7.130474,337.6442,16.56987,0,0,24.07563,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1077762,7.843522,19.26051,0,342.8339
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.041763,46.89573,44.77393,24.34395,24.34395,0,-1,0,24.34395,28.92613,0,3.552714E-15,0,7.041763,25.62521,24.34395,0,0,0,318.7582,0,18.58345,-18.58345,400.4122,95.33604,0.1077762,26.77835,5.63341,0,325.8
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.337205,44.67216,43.38379,0,0,0,-1,0,0,0,0,0,0,4.337205,0,0,0,0,20.64828,300.1748,4.337205,0,4.337205,404.5268,96.31571,0.1077679,0,3.469764,0,304.512
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,42.11361,42.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31107,304.0782,0,0,0,404.5268,96.31571,0.1077679,0,0,0,304.0782
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,40.80109,40.80109,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.31107,304.0782,0,33.98237,-33.98237,368.7062,87.78703,0.1077679,35.51158,0,0,304.0782
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,39.5309,39.5309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.06927,270.0959,0,0,0,368.7062,87.78703,0.1077679,0,0,0,270.0959
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.06927,270.0959,0,0,0,368.7062,87.78703,0.1077679,0,0,0,270.0959
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,37.49155,37.49155,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.06927,270.0959,0,50.4341,-50.4341,315.544,75.12938,0.1077679,52.70364,0,0,270.0959
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.1072,219.6618,0,0,0,315.544,75.12938,0.1077679,0,0,0,219.6618
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.0379,36.0379,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.1072,219.6618,0,15.41335,-15.41335,299.2969,71.26102,0.1077679,16.10695,0,0,219.6618
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,35.52277,35.52277,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.2331,204.2484,0,14.65437,-14.65437,283.8499,67.58316,0.1077679,15.31382,0,0,204.2484
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.97236,34.97236,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.5157,189.5941,0,20.88546,-20.88546,261.8347,62.34146,0.1077679,21.8253,0,0,189.5941
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7218,168.7086,0,0,0,261.8347,62.34146,0.1077679,0,0,0,168.7086
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.13968,34.13968,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.7218,168.7086,0,3.495884,-3.495884,258.1497,61.46408,0.1077679,3.653199,0,0,168.7086
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1892146,34.02999,33.97738,10.59896,10.59896,0,0,0,10.59896,1.785218,0,1.776357E-15,0,0.1892146,11.1568,10.59896,0,0,170.6061,165.2127,0,10.96759,-10.96759,246.5888,58.7115,0.1077679,11.65886,0.1513717,0,165.4019
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9017196,33.91035,33.65984,20.26361,20.26361,0,0,0,20.26361,4.449945,0,3.552714E-15,0,0.9017196,21.33012,20.26361,0,0,182.7923,154.2451,0,20.4284,-20.4284,225.0554,53.58451,0.1077679,22.28997,0.7213757,0,155.1469
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.650738,36.18966,34.3161,66.02493,66.02493,20.25,0,7.39125,66.02493,10.07307,0,1.421085E-14,0,6.650738,48.18414,45.77493,0,0,205.4906,133.8167,0,41.5334,-41.5334,181.2753,43.16071,0.1077679,72.62743,5.32059,81,140.4675
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.85656,40.33181,36.0379,50.27603,50.27603,0,-1,0,50.27603,29.54999,0,0,0,14.85656,52.92213,50.27603,0,0,251.6388,92.28333,0,38.06557,-38.06557,141.1507,33.60724,0.1077679,55.30363,11.88525,0,107.1399
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.80789,39.02513,37.6468,0,0,0,0,0,0,0,0,0,0,4.80789,0,0,0,0,293.9339,54.21775,4.80789,0,4.80789,145.7119,34.69323,0.1077587,0,3.846312,0,59.02565
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.49536,49.21657,39.27687,11.18348,11.18348,0,0,0,11.18348,290.5658,0,0,0,32.49536,11.77208,11.18348,0,0,289.126,58.54486,20.72328,0,20.72328,165.3717,39.37413,0.1077192,12.30182,25.99629,0,91.04021
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,48.02437,56.36652,40.96339,12.30391,12.30391,0,0,0,12.30391,390.318,0,0,0,48.02437,12.95148,12.30391,0,0,268.4027,77.19581,35.07289,0,35.07289,198.6448,47.29628,0.1076523,13.5343,38.41949,0,125.2202
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.98664,53.0164,42.67108,2.777941,2.777941,0,0,0,2.777941,1187.45,0,0,0,32.98664,2.924148,2.777941,0,0,233.3298,108.7614,30.0625,0,30.0625,227.1646,54.08669,0.1075951,3.055735,26.38932,0,141.748
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.93548,53.13979,43.74368,29.21098,29.21098,0,-1,0,29.21098,102.4802,0,0,0,29.93548,30.7484,29.21098,0,0,203.2673,135.8177,0,0.8129204,-0.8129204,226.3076,53.88267,0.1075951,32.13208,23.94839,0,165.7531
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.48822,50.90464,44.2588,71.1767,68.7,0,-1,0,68.7,31.27834,0,2.476697,9.594366,21.48822,72.31579,68.7,0,0,204.1705,135.0047,0,50.82757,-50.82757,172.7307,41.12627,0.1075951,78.29436,17.19058,0,156.493
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.848717,47.57181,44.89389,10.96333,10.96333,0,-1,0,10.96333,80.71193,0,0,0,8.848717,11.54035,10.96333,0,0,260.6456,84.17716,0,2.691633,-2.691633,169.8935,40.45074,0.1075951,12.05967,7.078973,0,93.02588
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.865915,45.68988,44.53401,0,0,0,-1,0,0,0,0,0,0,3.865915,0,0,0,0,263.6363,81.48553,3.865915,0,3.865915,173.561,41.32396,0.1075877,0,3.092732,0,85.35145
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.381475,44.4435,43.14387,57.60784,57.60784,0,-1,0,57.60784,7.605693,0,7.105427E-15,0,4.381475,60.63983,57.60784,0,0,259.7704,84.96485,0,56.25835,-56.25835,114.2595,27.20458,0.1075877,63.36862,3.50518,0,89.34633
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,41.91602,41.91602,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,322.2797,28.7065,0,12.25869,-12.25869,101.3377,24.12797,0.1075877,12.81033,0,0,28.7065
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,40.58939,40.58939,29.34284,15.62542,0,-1,0,15.62542,0,0,13.71742,16.65171,0,16.44781,15.62542,0,0,335.9005,16.44781,0,16.44781,-16.44781,84.00017,20,0.1075877,32.27713,0,0,16.44781
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,39.35449,39.35449,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,38.14782,38.14782,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,37.35042,37.35042,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,36.65888,36.65888,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.90383,35.90383,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,35.40987,35.40987,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.8524,34.8524,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,34.41489,34.41489,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075877,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.03384,34.03384,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1077646,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.041901,34.1685,33.87859,24.09885,24.09885,81,0,22.761,24.09885,4.323444,0,0,0,1.041901,0,0,56.90115,54.05609,288.5314,59.07997,55.09799,0,55.09799,198.5465,47.27287,0.1079471,26.50874,0.8335204,81,60.12187
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.67008,37.15147,33.56105,59.00252,59.00252,81,0,22.761,59.00252,21.4738,0,0,0,12.67008,0,0,21.99748,20.89761,233.4334,108.6682,33.56769,0,33.56769,230.3916,54.85503,0.1080519,64.90277,10.13606,81,121.3382
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.31927,45.9736,34.19614,16.0978,16.0978,81,0,22.761,16.0978,244.2525,0,0,0,39.31927,0,0,64.9022,61.65709,199.8657,138.8791,100.9764,0,100.9764,326.1862,77.66322,0.1081605,17.70758,31.45542,81,178.1983
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.24382,48.16508,35.93911,22.14662,22.14662,0,-1,0,22.14662,181.7154,0,0,0,40.24382,23.31223,22.14662,0,0,98.88936,229.7578,16.93159,0,16.93159,342.2489,81.48766,0.1081282,24.36128,32.19505,0,270.0016
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.7891,46.16051,37.52684,21.13419,21.13419,0,0,0,21.13419,136.2205,0,0,0,28.7891,22.24652,21.13419,0,0,81.95777,244.9962,6.542581,0,6.542581,348.4557,82.96548,0.1081158,23.24761,23.03128,0,273.7853
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.44027,51.39426,39.15691,77.94479,77.94479,20.25,0,7.39125,77.94479,50.60026,0,0,0,39.44027,60.73136,57.69479,0,0,75.41519,250.8846,0,21.29109,-21.29109,326.0129,77.62197,0.1081158,85.73927,31.55222,81,290.3248
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,40.17831,53.43716,40.80109,38.6446,38.6446,81,0,22.761,38.6446,103.9688,0,0,0,40.17831,0,0,42.3554,40.23763,99.07196,229.5935,80.41595,0,80.41595,402.3022,95.78604,0.1082631,42.50906,32.14265,81,269.7718
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,53.1726,59.98951,42.50878,39.80564,39.80564,0,0,0,39.80564,133.5805,0,0,0,53.1726,41.90068,39.80564,0,0,18.65602,301.9678,11.27192,0,11.27192,412.9957,98.33211,0.1082417,43.78621,42.53808,0,355.1404
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,48.10872,59.32535,43.58138,29.14522,29.14522,0,-1,0,29.14522,165.0655,10.04543,0,0,48.10872,30.67918,29.14522,0,0,7.384102,312.1125,7.384102,0,7.384102,420.0009,100,0.1082276,32.05975,38.48697,0,360.2213
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,41.17468,57.39497,44.0965,21.46076,21.46076,0,-1,0,21.46076,191.8603,18.58441,0,0,41.17468,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1082276,23.60684,32.93975,0,359.9329
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.30256,53.98068,44.73159,35.75604,35.75604,0,-1,0,35.75604,81.95136,0,0,0,29.30256,37.63794,35.75604,0,0,0,318.7582,0,8.335376,-8.335376,411.2146,97.90804,0.1082276,39.33164,23.44205,0,348.0608
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.42373,50.00082,44.33643,0,0,0,-1,0,0,0,9.162205,0,0,18.42373,0,0,0,0,9.261528,310.4229,9.261528,0,9.261528,420.0009,100,0.10821,0,14.73899,0,328.8466
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.056163,44.14715,42.94628,79.71964,68.7,0,-1,0,68.7,5.904167,0,11.01965,18.99161,4.056163,72.31579,68.7,0,0,0,318.7582,0,68.25963,-68.25963,348.0489,82.86861,0.10821,87.69161,3.24493,0,322.8144
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,41.6761,41.6761,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,75.84403,250.4986,0,28.54577,-28.54577,317.959,75.70437,0.10821,29.83034,0,0,250.4986
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,40.37064,40.37064,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.5616,221.9528,0,27.38822,-27.38822,289.0893,68.83064,0.10821,28.62069,0,0,221.9528
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,39.13573,39.13573,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,137.9929,194.5646,0,33.91515,-33.91515,253.3396,60.31882,0.10821,35.44133,0,0,194.5646
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.94318,37.94318,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,175.6764,160.6494,0,29.2153,-29.2153,222.5439,52.98654,0.10821,30.52999,0,0,160.6494
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,37.17401,37.17401,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.1379,131.4341,0,13.21924,-13.21924,208.6096,49.66886,0.10821,13.81411,0,0,131.4341
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,36.49658,36.49658,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,222.8259,118.2149,0,28.50638,-28.50638,178.5613,42.5145,0.10821,29.78917,0,0,118.2149
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,35.7627,35.7627,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.4997,89.70853,0,28.04876,-28.04876,148.9953,35.47499,0.10821,29.31096,0,0,89.70853
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,35.26873,35.26873,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,285.6649,61.65977,0,21.1655,-21.1655,126.6849,30.163,0.10821,22.11795,0,0,61.65977
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,34.73244,34.73244,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.1822,40.49427,0,29.00481,-29.00481,96.11111,22.88355,0.10821,30.31003,0,0,40.49427
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,34.29493,34.29493,35.58495,10.91498,0,-1,0,10.91498,0,0,24.66997,28.22846,0,11.48945,10.91498,0,0,341.4098,11.48945,0,11.48945,-11.48945,84.00017,20,0.10821,39.14344,0,0,11.48945
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.93504,33.93504,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1083709,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.935906,34.31896,33.7798,23.14479,23.14479,81,0,22.761,23.14479,8.364327,0,0,0,1.935906,0,0,57.85521,54.96245,285.4758,61.83,56.89836,0,56.89836,203.1532,48.36972,0.1085569,25.45927,1.548725,81,63.76591
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.07412,39.22424,33.46225,18.62782,18.62782,81,0,22.761,18.62782,107.7642,-7.105427E-15,0,0,20.07412,0,0,62.37218,59.25357,228.5775,113.0385,79.32769,0,79.32769,278.4101,66.28799,0.1087051,20.4906,16.0593,81,133.1126
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,44.1943,47.46255,34.09734,15.91146,15.91146,81,0,22.761,15.91146,277.7514,0,0,0,44.1943,0,0,65.08854,61.83411,149.2498,184.4334,106.0284,0,106.0284,378.9975,90.23731,0.1088021,17.50261,35.35544,81,228.6277
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.32787,55.36386,35.8262,58.75884,58.75884,0,-1,0,58.75884,104.3722,0,0,0,61.32787,61.85141,58.75884,0,0,43.22134,279.859,0,0.5235389,-0.5235389,378.4456,90.10592,0.1088021,64.63473,49.0623,0,341.1869
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.63162,53.67814,37.41393,40.84653,40.84653,0,0,0,40.84653,126.4039,0,0,0,51.63162,42.99635,40.84653,0,0,43.80305,279.3355,8.635272,0,8.635272,386.6378,92.05643,0.1087857,44.93119,41.3053,0,330.9671
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,74.89632,64.40726,39.01577,20.27901,20.27901,0,0,0,20.27901,369.3293,18.38221,0,0,74.89632,21.34632,20.27901,0,0,35.16778,287.1072,35.16778,0,35.16778,420.0009,100,0.1087189,22.30691,59.91705,0,362.0035
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,62.40346,61.40514,40.68818,34.37215,34.37215,0,0,0,34.37215,181.5524,26.22225,0,0,62.40346,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1087189,37.80936,49.92277,0,381.1617
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,76.58662,69.22678,42.35353,26.50884,26.50884,0,0,0,26.50884,288.9097,48.68258,0,0,76.58662,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1087189,29.15973,61.26929,0,395.3448
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,64.36437,65.35056,43.38379,3.993594,3.993594,0,-1,0,3.993594,1611.69,60.16059,0,0,64.36437,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1087189,4.392953,51.4915,0,383.1226
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,58.8399,63.75576,43.89892,28.60003,28.60003,0,-1,0,28.60003,205.7337,28.7346,0,0,58.8399,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1087189,31.46004,47.07192,0,377.5981
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.31009,57.9243,44.53401,74.6028,68.7,0,-1,0,68.7,60.13113,0,5.902797,13.36308,41.31009,72.31579,68.7,0,0,0,318.7582,0,31.0057,-31.0057,387.318,92.21838,0.1087189,82.06308,33.04807,0,360.0683
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.34081,51.38026,44.13884,35.62418,35.62418,0,-1,0,35.62418,65.51957,0,0,0,23.34081,37.49914,35.62418,0,0,34.45078,287.7525,0,14.15833,-14.15833,372.3938,88.66501,0.1087189,39.1866,18.67265,0,311.0933
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.975506,43.92402,42.7487,33.97726,33.97726,0,-1,0,33.97726,11.70049,0,7.105427E-15,0,3.975506,35.76553,33.97726,0,0,50.18226,273.5942,0,31.79003,-31.79003,338.8841,80.68654,0.1087189,37.37498,3.180405,0,277.5697
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,41.47852,41.47852,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,85.50451,241.8042,0,21.34793,-21.34793,316.3814,75.32877,0.1087189,22.30858,0,0,241.8042
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,40.17305,40.17305,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,109.2244,220.4562,0,57.11696,-57.11696,256.1749,60.9939,0.1087189,59.68723,0,0,220.4562
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.95932,38.95932,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,172.6877,163.3393,0,17.88681,-17.88681,237.3205,56.50478,0.1087189,18.69172,0,0,163.3393
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,37.78793,37.78793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.562,145.4525,0,0,0,237.3205,56.50478,0.1087189,0,0,0,145.4525
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.01171,37.01171,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,192.562,145.4525,0,18.87683,-18.87683,217.4226,51.76719,0.1087189,19.72629,0,0,145.4525
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5362,126.5756,0,0,0,217.4226,51.76719,0.1087189,0,0,0,126.5756
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,35.62156,35.62156,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,213.5362,126.5756,0,22.61168,-22.61168,193.5878,46.09224,0.1087189,23.62921,0,0,126.5756
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.14877,35.14877,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,238.6603,103.964,0,30.12735,-30.12735,161.8308,38.53106,0.1087189,31.48308,0,0,103.964
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,34.61247,34.61247,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,272.1351,73.8366,0,25.47677,-25.47677,134.9759,32.13706,0.1087189,26.62322,0,0,73.8366
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.1538,34.1538,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,300.4427,48.35984,0,23.32218,-23.32218,110.3922,26.2838,0.1087189,24.37168,0,0,48.35984
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.82214,33.82214,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,326.3562,25.03766,0,12.25019,-12.25019,97.47934,23.20932,0.1087189,12.80145,0,0,25.03766
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.816724,34.1441,33.63867,18.09134,18.09134,81,0,22.761,18.09134,10.04196,0,0,0,1.816724,0,0,62.90866,59.76323,339.9675,12.78747,61.57995,0,61.57995,155.8992,37.11879,0.1089,19.90047,1.453379,81,14.60419
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.949133,35.85822,33.34229,0,0,72.31579,0,20.56389,0,0,0,0,0,8.949133,0,0,72.31579,68.7,278.3875,68.20943,77.64913,0,77.64913,229.5636,54.6579,0.1090076,0,7.159307,81,77.15856
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.80405,42.08092,33.95621,40.34611,40.34611,81,0,22.761,40.34611,68.91384,0,0,0,27.80405,0,0,40.65389,38.6212,200.7384,138.0936,66.42525,0,66.42525,292.5802,69.6618,0.1091787,44.38072,22.24324,81,165.8977
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.66786,44.17392,35.68507,27.4677,27.4677,0,-1,0,27.4677,104.3694,0,0,0,28.66786,28.91336,27.4677,0,0,134.3132,197.8764,0,0.2455001,-0.2455001,292.3214,69.6002,0.1091787,30.21447,22.93429,0,226.5442
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.12193,50.24384,37.2728,27.63552,27.63552,0,0,0,27.63552,152.4195,0,0,0,42.12193,29.09003,27.63552,0,0,134.586,197.6309,13.0319,0,13.0319,304.6845,72.54379,0.109154,30.39908,33.69754,0,239.7528
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.18696,47.72329,38.8817,36.06878,36.06878,0,0,0,36.06878,80.92028,0,0,0,29.18696,37.96714,36.06878,0,0,121.5541,209.3596,0,8.78018,-8.78018,295.4294,70.34019,0.109154,39.67566,23.34957,0,238.5465
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.52482,50.21034,40.50471,23.81188,23.81188,0,0,0,23.81188,132.3912,0,0,0,31.52482,25.06514,23.81188,0,0,131.3098,200.5794,6.459686,0,6.459686,301.5576,71.79929,0.1091417,26.19307,25.21986,0,232.1042
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.0579,46.99762,42.15594,0,0,0,0,0,0,0,0,0,0,16.0579,0,0,0,0,124.8501,206.3931,16.0579,0,16.0579,316.7915,75.42639,0.1091113,0,12.84632,0,222.451
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.080212,44.73827,43.22855,0,0,0,-1,0,0,0,0,0,0,5.080212,0,0,0,0,108.7922,220.8452,5.080212,0,5.080212,321.611,76.57389,0.1091016,0,4.064169,0,225.9254
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.87445,48.89443,43.74368,36.05056,36.05056,0,-1,0,36.05056,46.80774,0,0,0,16.87445,37.94795,36.05056,0,0,103.712,225.4174,0,21.07351,-21.07351,299.3976,71.28499,0.1091016,39.65561,13.49956,0,242.2919
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.7283,46.66157,44.33643,57.61124,57.61124,0,-1,0,57.61124,13.41457,0,7.105427E-15,0,7.7283,60.64341,57.61124,0,0,127.127,204.3439,0,52.91511,-52.91511,243.6201,58.00468,0.1091016,63.37236,6.18264,0,212.0722
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.763911,44.76276,43.94126,26.81771,26.81771,0,-1,0,26.81771,10.30629,0,0,0,2.763911,28.22916,26.81771,0,0,185.9216,151.4288,0,25.46525,-25.46525,216.7774,51.61356,0.1091016,29.49948,2.211128,0,154.1927
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.855011,43.68911,42.55111,0,0,0,-1,0,0,0,0,0,0,3.855011,0,0,0,0,214.2163,125.9635,3.855011,0,3.855011,220.4346,52.48432,0.1090943,0,3.084009,0,129.8186
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,41.28093,41.28093,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,210.3613,129.4331,0,59.56969,-59.56969,157.6426,37.53388,0.1090943,62.25032,0,0,129.4331
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.01075,40.01075,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,276.5498,69.86337,0,48.52102,-48.52102,106.497,25.35637,0.1090943,50.70447,0,0,69.86337
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,38.81819,38.81819,26.93603,20.27523,0,-1,0,20.27523,0,0,6.660806,9.354409,0,21.34234,20.27523,0,0,330.4621,21.34234,0,21.34234,-21.34234,84.00017,20,0.1090943,29.62964,0,0,21.34234
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.66797,37.66797,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.89175,36.89175,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.50866,35.50866,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.04998,35.04998,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,34.51368,34.51368,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.07618,34.07618,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090943,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,33.73746,33.73746,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1092718,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.275657,33.89424,33.53988,18.23849,18.23849,81,0,22.761,18.23849,6.994315,0,0,0,1.275657,0,0,62.76151,59.62344,299.4791,49.22701,60.89909,0,60.89909,193.664,46.11037,0.1094526,20.06233,1.020526,81,50.50267
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.43917,37.92426,33.2435,43.62753,43.62753,81,0,22.761,43.62753,37.68072,0,0,0,16.43917,0,0,37.37247,35.50385,238.58,104.0362,51.94301,0,51.94301,242.9414,57.84308,0.1096122,47.99028,13.15133,81,120.4754
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.01713,41.73501,33.85742,47.01625,47.01625,81,0,22.761,47.01625,57.46339,0,0,0,27.01713,0,0,33.98375,32.28456,186.637,150.7849,59.30169,0,59.30169,299.2,71.23794,0.10979,51.71788,21.61371,81,177.802
