Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,37.73148,37.73148,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.63036,270.4909,0,3.646607,-3.646607,365.2787,86.97095,0.1078934,3.810704,0,0,270.4909
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,36.65888,36.65888,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.68215,266.8443,0,13.09795,-13.09795,351.4723,83.68372,0.1078934,13.68736,0,0,266.8443
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.90383,35.90383,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.23542,253.7463,0,47.20616,-47.20616,301.7126,71.8362,0.1078934,49.33043,0,0,253.7463
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,35.26873,35.26873,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.6867,206.5402,0,47.70933,-47.70933,251.4226,59.8624,0.1078934,49.85625,0,0,206.5402
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6971,158.8309,0,0,0,251.4226,59.8624,0.1078934,0,0,0,158.8309
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,34.19614,34.19614,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.6971,158.8309,0,7.970177,-7.970177,243.0213,57.86209,0.1078934,8.328835,0,0,158.8309
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,33.68101,33.68101,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.5528,150.8607,0,2.803911,-2.803911,240.0657,57.15839,0.1078934,2.930087,0,0,150.8607
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,33.26467,33.26467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6683,148.0568,0,0,0,240.0657,57.15839,0.1078934,0,0,0,148.0568
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.00358,33.00358,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.6683,148.0568,0,28.34268,-28.34268,210.1899,50.04511,0.1078934,29.6181,0,0,148.0568
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.678502,33.24928,32.78482,31.58149,31.58149,0,0,0,31.58149,5.314829,0,0,0,1.678502,33.24367,31.58149,0,0,221.1602,119.7141,0,31.56517,-31.56517,176.9173,42.12308,0.1078934,34.73964,1.342802,0,121.3926
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.55998,37.78985,32.50962,30.85488,30.85488,0,0,0,30.85488,60.1525,0,0,0,18.55998,32.47882,30.85488,0,0,256.2326,88.14891,0,13.91884,-13.91884,162.2455,38.62981,0.1078934,33.94036,14.84798,0,106.7089
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.92383,40.28257,33.0812,57.76929,57.76929,0,0,0,57.76929,43.14373,0,0,0,24.92383,60.80978,57.76929,0,0,271.6979,74.23008,0,35.88596,-35.88596,124.4184,29.62337,0.1078934,63.54623,19.93906,0,99.1539
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,49.33025,49.86436,34.71127,4.101306,4.101306,0,-1,0,4.101306,1202.794,0,0,0,49.33025,4.317164,4.101306,0,0,311.5712,38.34412,45.01308,0,45.01308,167.1216,39.79077,0.1078129,4.511436,39.4642,0,87.67436
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,80.18196,63.23922,36.27782,0,0,0,0,0,0,0,0,0,0,80.18196,0,0,0,0,266.5581,78.85589,80.18196,0,80.18196,243.1889,57.902,0.1076698,0,64.14557,0,159.0379
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,88.93758,68.98219,37.83027,44.59689,44.59689,0,0,0,44.59689,199.4255,0,0,0,88.93758,46.9441,44.59689,0,0,186.3762,151.0197,41.99348,0,41.99348,283.0274,67.38734,0.1075951,49.05658,71.15006,0,239.9572
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,80.3645,67.13168,39.35449,4.961545,4.961545,0,0,0,4.961545,1619.748,0,0,0,80.3645,5.222679,4.961545,0,0,144.3827,188.8138,75.14182,0,75.14182,354.3132,84.36011,0.1074616,5.4577,64.2916,0,269.1783
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,67.54284,63.7071,40.92105,36.33567,36.33567,0,0,0,36.33567,185.8858,0,0,0,67.54284,38.24807,36.33567,0,0,69.24088,256.4414,29.29477,0,29.29477,382.1046,90.97711,0.1074096,39.96923,54.03427,0,323.9843
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,59.90609,61.86787,41.91602,38.97575,38.97575,0,-1,0,38.97575,153.7009,0,0,0,59.90609,41.0271,38.97575,0,0,39.94611,282.8067,18.87899,0,18.87899,400.0148,95.24143,0.1073761,42.87333,47.92487,0,342.7128
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,59.05197,62.04517,42.35353,43.72237,43.72237,0,-1,0,43.72237,135.0612,0,0,0,59.05197,46.02355,43.72237,0,0,21.06713,299.7978,13.02842,0,13.02842,412.3747,98.18424,0.1073531,48.09461,47.24158,0,358.8498
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.93624,53.93494,42.911,29.88772,29.88772,0,-1,0,29.88772,116.8916,0,0,0,34.93624,31.46076,29.88772,0,0,8.038707,311.5234,3.475482,0,3.475482,415.6718,98.96928,0.1073469,32.8765,27.949,0,346.4596
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.58588,49.10676,42.50878,4.803062,4.803062,0,-1,0,4.803062,449.4191,11.9668,0,0,21.58588,5.055855,4.803062,0,0,4.563225,314.6513,4.563225,0,4.563225,420.0009,100,0.1073388,5.283369,17.2687,0,336.2372
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.77165,42.55952,41.16097,58.13622,58.13622,0,-1,0,58.13622,8.207705,0,7.105427E-15,0,4.77165,61.19603,58.13622,0,0,0,318.7582,0,56.42437,-56.42437,360.5243,85.83895,0.1073388,63.94985,3.81732,0,323.5299
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,39.91196,39.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.69375,262.3339,0,0,0,360.5243,85.83895,0.1073388,0,0,0,262.3339
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,38.74057,38.74057,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.69375,262.3339,0,31.92224,-31.92224,326.8753,77.82731,0.1073388,33.35873,0,0,262.3339
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,37.61152,37.61152,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.1629,230.4116,0,23.73579,-23.73579,301.8556,71.87024,0.1073388,24.8039,0,0,230.4116
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,36.53892,36.53892,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.536,206.6758,0,30.0869,-30.0869,270.1412,64.31921,0.1073388,31.44081,0,0,206.6758
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.78386,35.78386,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.9659,176.5889,0,15.83105,-15.83105,253.4539,60.34604,0.1073388,16.54344,0,0,176.5889
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,35.16994,35.16994,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.5559,160.7579,0,21.9629,-21.9629,230.3029,54.83392,0.1073388,22.95123,0,0,160.7579
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9592,138.795,0,0,0,230.3029,54.83392,0.1073388,0,0,0,138.795
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.09734,34.09734,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.9592,138.795,0,3.91706,-3.91706,226.174,53.85084,0.1073388,4.093327,0,0,138.795
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,33.58221,33.58221,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.3114,134.8779,0,18.96048,-18.96048,206.1879,49.09225,0.1073388,19.8137,0,0,134.8779
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.17999,33.17999,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.3786,115.9174,0,35.77115,-35.77115,168.4818,40.11463,0.1073388,37.38086,0,0,115.9174
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.92595,32.92595,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.1244,80.14629,0,21.60657,-21.60657,145.7065,34.69194,0.1073388,22.57887,0,0,80.14629
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.530847,33.13049,32.7072,1.365488,1.365488,0,0,0,1.365488,112.1099,0,0,0,1.530847,1.437356,1.365488,0,0,289.1317,58.53972,0.09349111,0,0.09349111,145.7951,34.71306,0.1073387,1.502037,1.224677,0,60.07056
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.008591,34.92913,32.41082,15.71351,15.71351,0,0,0,15.71351,57.33021,0,0,0,9.008591,16.54054,15.71351,0,0,289.0382,58.62386,0,7.53195,-7.53195,137.8558,32.82274,0.1073387,17.28486,7.206872,0,67.63245
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.11303,40.56173,33.00358,0,0,0,0,0,0,0,0,0,0,26.11303,0,0,0,0,297.407,51.09191,26.11303,0,26.11303,162.6288,38.72106,0.1072924,0,20.89042,0,77.20494
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.35714,41.73567,34.63364,28.68132,28.68132,0,-1,0,28.68132,84.92334,0,0,0,24.35714,30.19086,28.68132,0,0,271.294,74.59364,0,5.83373,-5.83373,156.4795,37.25694,0.1072924,31.54945,19.48571,0,98.95078
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.64173,45.97778,36.2002,36.74584,36.74584,0,0,0,36.74584,88.83109,0,0,0,32.64173,38.67983,36.74584,0,0,277.7759,68.75991,0,6.038101,-6.038101,150.1148,35.74154,0.1072924,40.42042,26.11338,0,101.4016
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.25171,48.13503,37.73148,55.54469,55.54469,0,0,0,55.54469,61.66515,0,0,0,34.25171,58.46809,55.54469,0,0,284.4849,62.72181,0,24.21638,-24.21638,124.5885,29.66386,0.1072924,61.09916,27.40137,0,96.97352
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.83227,49.63245,39.2557,0,0,0,0,0,0,0,0,0,0,33.83227,0,0,0,0,311.392,38.50543,33.83227,0,33.83227,156.6846,37.30577,0.1072326,0,27.06582,0,72.3377
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.41761,52.15764,40.80109,0,0,0,0,0,0,0,0,0,0,36.41761,0,0,0,0,277.5597,68.95448,36.41761,0,36.41761,191.2333,45.53165,0.1071683,0,29.13408,0,105.3721
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.56528,52.60709,41.79606,47.32221,47.32221,0,-1,0,47.32221,73.0424,0,0,0,34.56528,49.81285,47.32221,0,0,241.1421,101.7303,0,15.24757,-15.24757,175.161,41.70491,0.1071683,52.05443,27.65223,0,136.2956
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.08717,47.08685,42.23357,32.12834,32.12834,0,-1,0,32.12834,50.0716,0,0,0,16.08717,33.8193,32.12834,0,0,258.0839,86.48274,0,17.73213,-17.73213,156.4697,37.25461,0.1071683,35.34117,12.86974,0,102.5699
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.13411,47.365,42.79104,17.03351,17.03351,0,-1,0,17.03351,88.84905,0,0,0,15.13411,17.93001,17.03351,0,0,277.7862,68.75062,0,2.795898,-2.795898,153.5225,36.55291,0.1071683,18.73686,12.10729,0,83.88473
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.85425,46.82737,42.35353,29.13012,29.13012,0,-1,0,29.13012,50.99277,0,3.552714E-15,0,14.85425,30.66328,29.13012,0,0,280.8928,65.95472,0,15.80903,-15.80903,136.8584,32.58526,0.1071683,32.04313,11.8834,0,80.80897
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.801127,42.4472,41.04101,0,0,0,-1,0,0,0,0,0,0,4.801127,0,0,0,0,298.4584,50.14569,4.801127,0,4.801127,141.4131,33.66972,0.1071598,0,3.840901,0,54.94682
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,39.74966,39.74966,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,293.6573,54.4667,0,43.88932,-43.88932,95.14971,22.65465,0.1071598,45.86434,0,0,54.4667
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.62061,38.62061,24.27451,10.04851,0,-1,0,10.04851,0,0,14.226,16.65345,0,10.57738,10.04851,0,0,342.4232,10.57738,0,10.57738,-10.57738,84.00017,20,0.1071598,26.70196,0,0,10.57738
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,37.49155,37.49155,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,36.44012,36.44012,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,35.70624,35.70624,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.07115,35.07115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.47134,34.47134,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.99855,33.99855,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,33.49754,33.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.10237,33.10237,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071598,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.82716,32.82716,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1072898,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.057871,32.92172,32.62958,25.52064,25.52064,81,0,22.761,25.52064,4.14516,0,0,0,1.057871,0,0,55.47936,52.70539,285.4758,61.83,53.76326,0,53.76326,200.179,47.66158,0.107456,28.0727,0.846297,81,62.88787
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.51328,38.49449,32.34732,11.275,11.275,81,0,22.761,11.275,190.8051,0,0,0,21.51328,0,0,69.725,66.23875,231.7125,110.2169,87.75203,0,87.75203,283.4279,67.4827,0.1075815,12.4025,17.21062,81,131.7302
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.60412,42.16605,32.92595,0,0,72.31579,0,20.56389,0,0,0,0,0,31.60412,0,0,72.31579,68.7,143.9605,189.1938,100.3041,0,100.3041,378.5847,90.13905,0.1076445,0,25.28329,81,220.7979
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.63235,42.04441,34.55602,19.9679,19.9679,0,-1,0,19.9679,128.3678,0,0,0,25.63235,21.01884,19.9679,0,0,43.65639,279.4675,4.61351,0,4.61351,382.9615,91.18113,0.1076364,21.96468,20.50588,0,305.0998
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,65.54776,57.25117,36.10141,8.896453,8.896453,0,0,0,8.896453,736.7853,17.14019,0,0,65.54776,9.364688,8.896453,0,0,39.04288,283.6196,39.04288,0,39.04288,420.0009,100,0.1075676,9.786098,52.43821,0,349.1674
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,85.80644,67.32477,37.62563,63.34975,63.34975,20.25,0,7.39125,63.34975,135.4487,40.43828,0,0,85.80644,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,69.68472,68.64516,81,404.5647
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,81.86679,67.53519,39.15691,5.187055,5.187055,0,0,0,5.187055,1578.291,76.40674,0,0,81.86679,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,5.70576,65.49343,0,400.625
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,57.9769,59.71202,40.68818,0,0,0,0,0,0,0,57.9769,0,0,57.9769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,0,46.38152,0,376.7351
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.58882,50.16757,41.6761,20.11846,20.11846,0,-1,0,20.11846,137.1319,6.411493,0,0,27.58882,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,22.13031,22.07106,0,346.347
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,35.10176,53.13063,42.11361,20.5953,20.5953,0,-1,0,20.5953,170.4358,13.4225,0,0,35.10176,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,22.65483,28.08141,0,353.86
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.06377,52.37181,42.67108,24.02835,24.02835,0,-1,0,24.02835,129.2797,5.770775,0,0,31.06377,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1075676,26.43118,24.85102,0,349.822
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.41797,48.44789,42.23357,23.85543,23.85543,0,-1,0,23.85543,85.59048,0,0,0,20.41797,25.11098,23.85543,0,0,0,318.7582,0,4.693003,-4.693003,415.054,98.82218,0.1075676,26.24097,16.33438,0,339.1762
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.703687,42.29741,40.92105,30.7452,30.7452,0,-1,0,30.7452,15.29893,0,3.552714E-15,0,4.703687,32.36337,30.7452,0,0,5.214447,314.0652,0,27.65968,-27.65968,385.8981,91.88032,0.1075676,33.81972,3.762949,0,318.7689
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.94743,286.4055,0,0,0,385.8981,91.88032,0.1075676,0,0,0,286.4055
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.52181,38.52181,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.94743,286.4055,0,17.49221,-17.49221,367.4597,87.49023,0.1075676,18.27937,0,0,286.4055
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.38322,268.9133,0,0,0,367.4597,87.49023,0.1075676,0,0,0,268.9133
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.38322,268.9133,0,0,0,367.4597,87.49023,0.1075676,0,0,0,268.9133
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.38322,268.9133,0,0,0,367.4597,87.49023,0.1075676,0,0,0,268.9133
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.98647,34.98647,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.38322,268.9133,0,22.81754,-22.81754,343.4079,81.76363,0.1075676,23.84433,0,0,268.9133
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.39372,34.39372,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.73605,246.0958,0,15.72439,-15.72439,326.8329,77.81721,0.1075676,16.43198,0,0,246.0958
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.20759,230.3714,0,0,0,326.8329,77.81721,0.1075676,0,0,0,230.3714
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,33.41991,33.41991,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.20759,230.3714,0,8.457327,-8.457327,317.9181,75.69464,0.1075676,8.837906,0,0,230.3714
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.02475,33.02475,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.6046,221.9141,0,7.403925,-7.403925,310.1137,73.83645,0.1075676,7.737102,0,0,221.9141
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,32.76365,32.76365,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.8312,214.5101,0,29.22182,-29.22182,279.3112,66.50253,0.1075676,30.5368,0,0,214.5101
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.586082,32.99015,32.55196,43.27753,43.27753,0,0,0,43.27753,3.664909,0,7.105427E-15,0,1.586082,45.5553,43.27753,0,0,148.2999,185.2883,0,43.96922,-43.96922,232.9636,55.46741,0.1075676,47.60529,1.268866,0,186.8744
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.66748,35.54353,32.26969,42.41482,42.41482,0,0,0,42.41482,27.50802,0,0,0,11.66748,44.64718,42.41482,0,0,197.1546,141.3191,0,32.9797,-32.9797,198.1999,47.19036,0.1075676,46.6563,9.333982,0,152.9866
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.12873,42.88612,32.86245,53.7058,53.7058,0,0,0,53.7058,63.54757,0,7.105427E-15,0,34.12873,56.53242,53.7058,0,0,233.7987,108.3394,0,22.40369,-22.40369,174.5844,41.56762,0.1075676,59.07637,27.30298,0,142.4681
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.51902,40.38255,34.45017,19.29195,19.29195,0,-1,0,19.29195,106.3605,0,0,0,20.51902,20.30732,19.29195,0,0,258.6917,85.93572,0.2117022,0,0.2117022,174.7852,41.61544,0.1075672,21.22114,16.41521,0,106.4547
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.68175,40.83938,36.00262,3.201335,3.201335,0,0,0,3.201335,521.0871,0,0,0,16.68175,3.369827,3.201335,0,0,258.48,86.12625,13.31192,0,13.31192,187.414,44.62229,0.1075438,3.521469,13.3454,0,102.808
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.15012,43.16106,37.52684,32.0768,32.0768,0,0,0,32.0768,59.70085,0,0,0,19.15012,33.76505,32.0768,0,0,245.168,98.10698,0,14.61493,-14.61493,172.0085,40.95433,0.1075438,35.28448,15.3201,0,117.2571
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.81431,45.24241,39.03695,20.97324,20.97324,0,0,0,20.97324,99.24223,3.552714E-15,0,0,20.81431,22.07709,20.97324,0,0,261.4069,83.49205,0,1.262783,-1.262783,170.6774,40.6374,0.1075438,23.07056,16.65145,0,104.3064
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,47.64407,55.7901,40.56822,42.62378,42.62378,0,0,0,42.62378,111.7781,0,0,0,47.64407,44.86714,42.62378,0,0,262.81,82.22927,2.776929,0,2.776929,173.3119,41.26464,0.1075389,46.88616,38.11525,0,129.8733
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.07841,49.2277,41.55614,0,0,0,-1,0,0,0,0,0,0,25.07841,0,0,0,0,260.033,84.7285,25.07841,0,25.07841,197.1033,46.92927,0.1074947,0,20.06273,0,109.8069
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.12486,49.05988,41.99364,31.73953,31.73953,0,-1,0,31.73953,72.85821,0,3.552714E-15,0,23.12486,33.41003,31.73953,0,0,234.9546,107.2991,0,10.28518,-10.28518,186.2618,44.34796,0.1074947,34.91349,18.49988,0,130.4239
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.69985,47.60616,42.55111,35.31525,35.31525,0,-1,0,35.31525,47.28793,0,0,0,16.69985,37.17395,35.31525,0,0,246.3826,97.01389,0,20.4741,-20.4741,164.6802,39.20949,0.1074947,38.84678,13.35988,0,113.7137
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.11298,45.1264,42.11361,1.683077,1.683077,0,-1,0,1.683077,600.8627,0,0,0,10.11298,1.77166,1.683077,0,0,269.1316,76.53979,8.341323,0,8.341323,172.5935,41.0936,0.1074801,1.851385,8.090386,0,86.65278
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.907624,41.64842,40.80109,9.706932,9.706932,0,-1,0,9.706932,29.9541,0,1.776357E-15,0,2.907624,10.21782,9.706932,0,0,260.7903,84.04698,0,7.310199,-7.310199,164.8878,39.25893,0.1074801,10.67762,2.326099,0,86.95461
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.5309,39.5309,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,268.9127,76.73679,0,30.98928,-30.98928,132.2223,31.48143,0.1074801,32.3838,0,0,76.73679
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,38.42302,38.42302,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,303.3452,45.74751,0,12.8539,-12.8539,118.6731,28.25544,0.1074801,13.43232,0,0,45.74751
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,37.31514,37.31514,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,317.6273,32.89361,0,1.453885,-1.453885,117.1405,27.89055,0.1074801,1.51931,0,0,32.89361
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,36.27782,36.27782,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,319.2428,31.43972,0,25.75918,-25.75918,89.98798,21.42567,0.1074801,26.91834,0,0,31.43972
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,35.52277,35.52277,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,347.8641,5.680541,0,4.723063,-4.723063,85.00944,20.2403,0.1074801,4.935601,0,0,5.680541
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.90885,34.90885,11.54484,0.9096042,0,-1,0,0.9096042,0,0,10.63524,11.78973,0,0.957478,0.9096042,0,0,353.1119,0.957478,0,0.957478,-0.957478,84.00017,20,0.1074801,12.69933,0,0,0.957478
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,34.33727,34.33727,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074801,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.83625,33.83625,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074801,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.36346,33.36346,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074801,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.96829,32.96829,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074801,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,32.7072,32.7072,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1076171,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2876115,32.5677,32.48845,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.686495,0,0,0,0.2876115,0,0,72.31579,68.7,309.6757,40.05006,68.98761,0,68.98761,191.664,45.6342,0.1077547,4.731518,0.2300892,81,40.33768
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.997363,33.31981,32.21324,20.63406,20.63406,81,0,22.761,20.63406,19.37264,0,0,0,3.997363,0,0,60.36594,57.34764,240.6881,102.1389,61.34501,0,61.34501,249.861,59.4906,0.1079254,22.69747,3.197891,81,106.1363
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.17846,36.79385,32.78482,13.00576,13.00576,81,0,22.761,13.00576,109.0167,0,0,0,14.17846,0,0,67.99424,64.59453,179.3431,157.3494,78.77298,0,78.77298,324.5916,77.28357,0.1080651,14.30634,11.34276,81,171.5279
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.509043,37.06578,34.37255,102.4971,68.7,0,-1,0,68.7,13.8414,0,33.79708,44.04679,9.509043,72.31579,68.7,0,0,100.5701,228.2451,0,62.80675,-62.80675,258.3875,61.52071,0.1080651,112.7468,7.607234,0,237.7542
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.77194,40.78629,35.925,32.00401,32.00401,0,0,0,32.00401,52.40575,0,0,0,16.77194,33.68843,32.00401,0,0,170.3554,165.4384,0,16.91649,-16.91649,240.556,57.27512,0.1080651,35.20441,13.41755,0,182.2103
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.34183,42.20714,37.42805,64.60136,64.60136,20.25,0,7.39125,64.60136,25.29642,0,1.421085E-14,0,16.34183,46.68565,44.35136,0,0,189.1515,148.5219,0,30.34382,-30.34382,208.5708,49.65961,0.1080651,71.0615,13.07346,81,164.8637
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.7917,45.13253,38.93815,0,0,72.31579,0,20.56389,0,0,0,0,0,20.7917,0,0,72.31579,68.7,222.8669,118.178,89.4917,0,89.4917,293.4701,69.87368,0.1081459,0,16.63336,81,138.9698
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.30103,50.73614,40.44826,24.812,24.812,81,0,22.761,24.812,134.2134,0,0,0,33.30103,0,0,56.188,53.3786,133.3752,198.7206,86.67963,0,86.67963,375.7016,89.45258,0.1082711,27.2932,26.64082,81,232.0216
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.12749,45.65933,41.43618,9.529017,9.529017,0,-1,0,9.529017,148.2576,0,0,0,14.12749,10.03054,9.529017,0,0,46.69553,276.7322,4.09695,0,4.09695,379.5883,90.37798,0.1082639,10.48192,11.302,0,290.8597
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.642,48.77977,41.87368,53.74949,53.74949,0,-1,0,53.74949,42.12504,0,7.105427E-15,0,22.642,56.57841,53.74949,0,0,42.59858,280.4195,0,33.93642,-33.93642,343.8162,81.86082,0.1082639,59.12444,18.1136,0,303.0615
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.05898,43.88407,42.38881,27.33261,27.33261,0,-1,0,27.33261,18.50896,0,3.552714E-15,0,5.05898,28.77116,27.33261,0,0,80.30572,246.4831,0,23.71218,-23.71218,318.8213,75.90968,0.1082639,30.06586,4.047184,0,251.5421
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.769556,44.59741,41.99364,27.96328,27.96328,0,-1,0,27.96328,31.36097,0,3.552714E-15,0,8.769556,29.43503,27.96328,0,0,106.6526,222.7709,0,20.66547,-20.66547,297.038,70.72319,0.1082639,30.75961,7.015645,0,231.5405
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.635895,42.00694,40.6529,24.70282,24.70282,0,-1,0,24.70282,18.76666,0,3.552714E-15,0,4.635895,26.00297,24.70282,0,0,129.6142,202.1054,0,21.36707,-21.36707,274.5151,65.36061,0.1082639,27.1731,3.708716,0,206.7413
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,39.418,39.418,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,153.3554,180.7384,0,0.3240929,-0.3240929,274.1735,65.27927,0.1082639,0.3386771,0,0,180.7384
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.30306,38.30306,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,153.7155,180.4143,0,51.00556,-51.00556,220.4089,52.47821,0.1082639,53.30081,0,0,180.4143
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3884,129.4087,0,0,0,220.4089,52.47821,0.1082639,0,0,0,129.4087
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,36.17903,36.17903,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,210.3884,129.4087,0,2.662719,-2.662719,217.6022,51.80994,0.1082639,2.782542,0,0,129.4087
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,35.44515,35.44515,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,213.3469,126.746,0,11.2914,-11.2914,205.7,48.97609,0.1082639,11.79951,0,0,126.746
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.83123,34.83123,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,225.8929,115.4546,0,6.22868,-6.22868,199.1344,47.41285,0.1082639,6.50897,0,0,115.4546
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,34.23848,34.23848,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,232.8137,109.2259,0,13.29335,-13.29335,185.122,44.07657,0.1082639,13.89155,0,0,109.2259
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,33.75863,33.75863,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,247.5841,95.93256,0,8.656711,-8.656711,175.997,41.90396,0.1082639,9.046262,0,0,95.93256
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.28584,33.28584,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,257.2026,87.27584,0,24.2888,-24.2888,150.3943,35.80811,0.1082639,25.38179,0,0,87.27584
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.88361,32.88361,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,284.1902,62.98705,0,46.92171,-46.92171,100.9345,24.03198,0.1082639,49.03319,0,0,62.98705
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.65075,32.65075,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,336.3254,16.06533,58.48191,0,58.48191,156.4153,37.24167,0.1084382,21.3841,0,81,16.06533
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5607265,32.56534,32.41082,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.79826,0,0,0,0.5607265,0,0,72.31579,68.7,277.8435,68.69906,69.26073,0,69.26073,222.1218,52.88604,0.1085754,5.227881,0.4485812,81,69.25978
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.042548,32.96903,32.12856,11.62981,11.62981,81,0,22.761,11.62981,26.16163,0,0,0,3.042548,0,0,69.37019,65.90168,208.5828,131.0337,68.94423,0,68.94423,287.5281,68.45892,0.1087307,12.79279,2.434038,81,134.0763
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.400013,35.05721,32.7072,24.21824,24.21824,81,0,22.761,24.21824,34.68466,0,0,0,8.400013,0,0,56.78176,53.94268,139.6386,193.0835,62.34269,0,62.34269,346.6715,82.54067,0.1088973,26.64006,6.72001,81,201.4835
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.95422,43.41684,34.29493,22.40551,22.40551,0,-1,0,22.40551,138.1545,0,0,0,30.95422,23.58475,22.40551,0,0,77.29588,249.1919,7.369478,0,7.369478,353.6628,84.20527,0.1088844,24.64606,24.76338,0,280.1461
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.27373,47.39594,35.8262,29.20224,29.20224,0,0,0,29.20224,131.0644,0,0,0,38.27373,30.7392,29.20224,0,0,69.9264,255.8245,7.53453,0,7.53453,360.8107,85.90714,0.1088711,32.12246,30.61898,0,294.0982
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.37332,44.89849,37.35042,41.00165,41.00165,0,0,0,41.00165,61.88364,0,7.105427E-15,0,25.37332,43.15963,41.00165,0,0,62.39187,262.6055,0,17.78632,-17.78632,342.0623,81.44324,0.1088711,45.10182,20.29865,0,287.9789
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.39207,48.06649,38.83936,7.266059,7.266059,0,0,0,7.266059,418.2744,0,0,0,30.39207,7.648483,7.266059,0,0,82.15444,244.8192,22.74358,0,22.74358,363.6387,86.58048,0.1088311,7.992665,24.31365,0,275.2113
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.53317,46.52154,40.34946,37.62828,37.62828,0,0,0,37.62828,54.56847,0,7.105427E-15,0,20.53317,39.60872,37.62828,0,0,59.41086,265.2885,0,19.07554,-19.07554,343.5314,81.79301,0.1088311,41.39111,16.42654,0,285.8216
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.7563,49.20082,41.32327,29.38676,29.38676,0,-1,0,29.38676,87.64592,0,0,0,25.7563,30.93343,29.38676,0,0,80.60591,246.2129,0,5.177135,-5.177135,338.0742,80.49369,0.1088311,32.32544,20.60504,0,271.9692
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,30.16639,51.05762,41.71844,16.56158,16.56158,0,-1,0,16.56158,182.1468,0,0,0,30.16639,17.43324,16.56158,0,0,86.35828,241.0358,12.73315,0,12.73315,350.1539,83.36981,0.1088087,18.21774,24.13311,0,271.2021
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.5182,47.26496,42.27591,31.98297,31.98297,0,-1,0,31.98297,51.64687,0,3.552714E-15,0,16.5182,33.66629,31.98297,0,0,73.62513,252.4956,0,17.14808,-17.14808,332.0782,79.06609,0.1088087,35.18127,13.21456,0,269.0138
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.16746,43.36066,41.8384,0,0,0,-1,0,0,0,0,0,0,5.16746,0,0,0,0,92.67856,235.3475,5.16746,0,5.16746,336.9805,80.2333,0.1087996,0,4.133968,0,240.515
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.313259,41.78392,40.52588,6.608019,6.608019,0,-1,0,6.608019,65.2731,0,0,0,4.313259,6.955809,6.608019,0,0,87.5111,239.9982,0,2.64255,-2.64255,334.195,79.57008,0.1087996,7.268821,3.450607,0,244.3115
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,39.29803,39.29803,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,90.44727,237.3557,0,12.39753,-12.39753,321.1269,76.45863,0.1087996,12.95542,0,0,237.3557
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,38.20427,38.20427,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,104.2223,224.9582,0,44.4455,-44.4455,274.2772,65.30397,0.1087996,46.44555,0,0,224.9582
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.6062,180.5127,0,0,0,274.2772,65.30397,0.1087996,0,0,0,180.5127
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.08024,36.08024,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,153.6062,180.5127,0,11.46284,-11.46284,262.1943,62.4271,0.1087996,11.97866,0,0,180.5127
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,35.36753,35.36753,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,166.3427,169.0498,0,41.74662,-41.74662,218.1895,51.94978,0.1087996,43.62522,0,0,169.0498
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.7536,34.7536,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,212.7278,127.3032,0,28.93009,-28.93009,187.6945,44.68909,0.1087996,30.23194,0,0,127.3032
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.17497,34.17497,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,244.8723,98.37312,0,23.17418,-23.17418,163.2668,38.87297,0.1087996,24.21702,0,0,98.37312
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,33.68101,33.68101,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,270.6214,75.19893,0,0.6591408,-0.6591408,162.572,38.70754,0.1087996,0.6888021,0,0,75.19893
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.3538,74.53979,0,0,0,162.572,38.70754,0.1087996,0,0,0,74.53979
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.82716,32.82716,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,271.3538,74.53979,0,10.69323,-10.69323,151.3004,36.02382,0.1087996,11.17442,0,0,74.53979
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.56607,32.56607,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,283.2352,63.84657,0,30.61367,-30.61367,119.0307,28.34059,0.1087996,31.99129,0,0,63.84657
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.127351,32.644,32.3332,18.98875,18.98875,0,0,0,18.98875,5.936939,0,3.552714E-15,0,1.127351,19.98816,18.98875,0,0,317.2504,33.23289,0,18.86081,-18.86081,99.14967,23.60702,0.1087996,20.88763,0.9018806,0,34.36024
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.91986,37.44323,32.07211,64.8885,64.8885,33.26116,0,10.68307,64.8885,29.15749,0,0,0,18.91986,33.29194,31.62734,0,0,338.2068,14.37208,0,14.37208,-14.37208,84.00017,20,0.1087996,71.37736,15.13589,81,33.29194
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,46.00068,46.47386,32.65075,8.782775,8.782775,81,0,22.761,8.782775,523.7602,0,0,0,46.00068,0,0,72.21722,68.60636,354.1758,0,114.607,0,114.607,192.726,45.88704,0.1088739,9.661052,36.80054,81,46.00068
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,65.82348,55.15822,34.2173,0,0,0,-1,0,0,0,0,0,0,65.82348,0,0,0,0,239.5688,103.1463,65.82348,0,65.82348,255.1716,60.75502,0.1087584,0,52.65878,0,168.9698
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,79.04085,62.13666,35.7627,17.9826,17.9826,0,0,0,17.9826,439.5408,0,0,0,79.04085,18.92905,17.9826,0,0,173.7453,162.3875,60.1118,0,60.1118,312.1986,74.33286,0.1086532,19.78086,63.23268,0,241.4283
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,77.73297,63.44918,37.2728,26.84997,26.84997,0,0,0,26.84997,289.5086,0,0,0,77.73297,28.26312,26.84997,0,0,113.6335,216.4881,49.46984,0,49.46984,359.1299,85.50694,0.1085667,29.53496,62.18637,0,294.2211
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,72.30746,63.04174,38.76174,33.64725,33.64725,0,0,0,33.64725,214.8986,0,0,0,72.30746,35.41815,33.64725,0,0,64.16364,261.011,36.88931,0,36.88931,394.1261,93.83937,0.1085023,37.01197,57.84597,0,333.3184
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,44.47961,54.34568,40.27184,36.83177,36.83177,0,0,0,36.83177,120.7643,0,0,0,44.47961,38.77029,36.83177,0,0,27.27433,294.2113,5.709328,0,5.709328,399.5425,95.12897,0.1084924,40.51495,35.58369,0,338.6909
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,71.43582,65.67486,41.23859,33.27359,33.27359,0,-1,0,33.27359,214.6923,14.84599,0,0,71.43582,35.02483,33.27359,0,0,21.565,299.3497,21.565,0,21.565,420.0009,100,0.1084548,36.60094,57.14865,0,370.7856
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,59.9779,61.57616,41.64082,29.4175,29.4175,0,-1,0,29.4175,203.8851,29.01211,0,0,59.9779,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1084548,32.35925,47.98232,0,378.7361
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,40.67233,55.08936,42.15594,72.81866,68.7,0,-1,0,68.7,59.20282,0,4.118658,11.40052,40.67233,72.31579,68.7,0,0,0,318.7582,0,31.64346,-31.64346,386.6457,92.05832,0.1084548,80.10052,32.53787,0,359.4306
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.91451,49.9929,41.71844,0,0,0,-1,0,0,0,0,0,0,26.91451,0,0,0,0,35.1594,287.1148,26.91451,0,26.91451,412.179,98.13767,0.1084079,0,21.53161,0,314.0293
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.742029,41.81041,40.42709,99.06997,68.7,0,-1,0,68.7,6.902517,0,30.36997,40.27697,4.742029,72.31579,68.7,0,0,8.244881,311.3378,0,67.57376,-67.57376,340.9501,81.17842,0.1084079,108.977,3.793623,0,316.0799
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,39.23453,39.23453,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,83.32684,243.7641,0,45.01677,-45.01677,293.4982,69.88039,0.1084079,47.04252,0,0,243.7641
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,38.14782,38.14782,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,133.3455,198.7473,0,48.35033,-48.35033,242.5325,57.74572,0.1084079,50.5261,0,0,198.7473
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.03288,37.03288,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,187.0681,150.397,0,37.20964,-37.20964,203.3101,48.40707,0.1084079,38.88407,0,0,150.397
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.0379,36.0379,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,228.4121,113.1873,0,17.771,-17.771,184.5778,43.94701,0.1084079,18.57069,0,0,113.1873
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,35.30402,35.30402,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,248.1577,95.41634,0,8.994031,-8.994031,175.0973,41.68975,0.1084079,9.398762,0,0,95.41634
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.6901,34.6901,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,258.151,86.42231,0,28.88247,-28.88247,144.6525,34.441,0.1084079,30.18218,0,0,86.42231
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.11852,34.11852,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,290.2426,57.53984,0,15.14342,-15.14342,128.6899,30.6404,0.1084079,15.82488,0,0,57.53984
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0687,42.39642,0,0,0,128.6899,30.6404,0.1084079,0,0,0,42.39642
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.14471,33.14471,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,307.0687,42.39642,0,15.83598,-15.83598,111.9973,26.66598,0.1084079,16.5486,0,0,42.39642
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.76365,32.76365,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,324.6642,26.56044,0,18.76061,-18.76061,92.22191,21.95755,0.1084079,19.60484,0,0,26.56044
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.5093,7.799831,0,0,0,92.22191,21.95755,0.1084079,0,0,0,7.799831
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8917506,32.51535,32.26969,51.24949,51.24949,42.99248,0,13.1451,51.24949,1.740019,0,0,0,0.8917506,8.691582,8.257003,0,0,345.5093,7.799831,0,7.799831,-7.799831,84.00017,20,0.1084079,56.37443,0.7134004,81,8.691582
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.47661,36.35889,31.99449,42.69115,42.69115,81,0,22.761,42.69115,36.25251,-7.105427E-15,0,0,15.47661,0,0,38.30885,36.39341,354.1758,0,51.87002,0,51.87002,133.2084,31.71622,0.1085568,46.96027,12.38129,81,15.47661
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.91073,44.10398,32.58724,92.96901,92.96901,81,0,22.761,92.96901,41.85344,0,0,0,38.91073,12.59896,11.96901,0,0,302.3058,46.68302,26.31178,0,26.31178,158.1699,37.65943,0.1086237,102.2659,31.12859,81,85.59375
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,63.68766,54.28267,34.13968,37.12004,37.12004,0,-1,0,37.12004,171.5721,0,0,0,63.68766,39.07373,37.12004,0,0,275.994,70.36362,24.61393,0,24.61393,181.5208,43.21914,0.1085808,40.83205,50.95013,0,134.0513
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,78.96398,62.01022,35.68507,17.61152,17.61152,0,0,0,17.61152,448.3656,0,0,0,78.96398,18.53844,17.61152,0,0,251.3801,92.51615,60.42554,0,60.42554,238.8455,56.86785,0.1084757,19.37267,63.17118,0,171.4801
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,79.06129,63.90395,37.19518,38.88879,38.88879,0,0,0,38.88879,203.301,0,0,0,79.06129,40.93556,38.88879,0,0,190.9545,146.8991,38.12572,0,38.12572,275.0147,65.47956,0.1084095,42.77766,63.24903,0,225.9604
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,81.56544,66.81212,38.68411,3.239824,3.239824,0,0,0,3.239824,2517.589,0,0,0,81.56544,3.410341,3.239824,0,0,152.8288,181.2123,78.1551,0,78.1551,349.1591,83.13296,0.108274,3.563806,65.25235,0,262.7777
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,86.13593,70.72855,40.17305,48.13217,48.13217,0,0,0,48.13217,178.9571,0,0,0,86.13593,50.66544,48.13217,0,0,74.67372,251.5519,35.47049,0,35.47049,382.8094,91.14491,0.1082126,52.94539,68.90874,0,337.6878
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,70.5699,65.17303,41.11863,33.32687,33.32687,0,-1,0,33.32687,211.7508,0,0,0,70.5699,35.08091,33.32687,0,0,39.20324,283.4753,35.48899,0,35.48899,416.4772,99.16104,0.1081513,36.65955,56.45592,0,354.0452
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,50.50693,57.8882,41.52085,29.6752,29.6752,0,-1,0,29.6752,170.1991,15.55564,0,0,50.50693,31.23705,29.6752,0,0,3.714247,315.4154,3.714247,0,3.714247,420.0009,100,0.1081449,32.64272,40.40554,0,365.9223
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,43.31076,55.92867,42.07832,16.24725,16.24725,0,-1,0,16.24725,266.5729,26.20839,0,0,43.31076,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1081449,17.87197,34.64861,0,362.069
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.691,49.19211,41.64082,63.66648,63.66648,0,-1,0,63.66648,38.78178,0,0,1.333126,24.691,67.01734,63.66648,0,0,0,318.7582,0,42.32635,-42.32635,375.3849,89.37719,0.1081449,70.03313,19.7528,0,343.4492
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.762822,41.75958,40.37064,88.40267,68.7,0,-1,0,68.7,6.932783,0,19.70267,28.54294,4.762822,72.31579,68.7,0,0,47.02928,276.4319,0,67.55297,-67.55297,304.1779,72.42316,0.1081449,97.24294,3.810257,0,281.1947
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.0881,208.8789,0,0,0,304.1779,72.42316,0.1081449,0,0,0,208.8789
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.06314,38.06314,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.0881,208.8789,0,8.87114,-8.87114,294.8269,70.19673,0.1081449,9.270341,0,0,208.8789
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.97643,36.97643,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,131.9449,200.0078,0,13.60602,-13.60602,280.4849,66.78197,0.1081449,14.21829,0,0,200.0078
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.98145,35.98145,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.0627,186.4017,0,21.91329,-21.91329,257.3862,61.28231,0.1081449,22.89939,0,0,186.4017
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,35.26873,35.26873,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,171.4109,164.4885,0,27.34903,-27.34903,228.5578,54.41842,0.1081449,28.57974,0,0,164.4885
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,34.61247,34.61247,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,201.7987,137.1394,0,9.523546,-9.523546,218.5191,52.02826,0.1081449,9.952106,0,0,137.1394
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.03384,34.03384,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,212.3804,127.6159,0,2.477037,-2.477037,215.9081,51.40659,0.1081449,2.588503,0,0,127.6159
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.53988,33.53988,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,215.1326,125.1388,0,14.31507,-14.31507,200.8187,47.81388,0.1081449,14.95925,0,0,125.1388
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.0812,33.0812,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,231.0383,110.8238,0,15.67709,-15.67709,184.2936,43.87934,0.1081449,16.38256,0,0,110.8238
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.68603,32.68603,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,248.4573,95.14669,0,13.84634,-13.84634,169.6983,40.40427,0.1081449,14.46943,0,0,95.14669
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43199,32.43199,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,263.8421,81.30035,0,19.70001,-19.70001,148.9326,35.46008,0.1081449,20.58651,0,0,81.30035
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.432881,32.58697,32.19207,0,0,0,0,0,0,0,0,0,0,1.432881,0,0,0,0,285.731,61.60033,1.432881,0,1.432881,150.292,35.78373,0.1081424,0,1.146305,0,63.03321
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.21133,37.06784,31.90981,34.13627,34.13627,0,0,0,34.13627,53.34891,0,0,0,18.21133,35.93291,34.13627,0,0,284.2981,62.88993,0,17.72159,-17.72159,131.6118,31.33607,0.1081424,37.5499,14.56906,0,81.10126
