Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,76.53117,61.67635,36.22137,0.430848,0.430848,0,0,0,0.430848,17762.91,0,0,0,76.53117,0.4535242,0.430848,0,0,94.99445,233.2632,76.07764,0,76.07764,402.0548,95.72713,0.1111512,0.4739328,61.22493,0,309.7944
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.91554,61.54475,37.6468,55.20314,55.20314,0,0,0,55.20314,130.2744,0,0,0,71.91554,58.10857,55.20314,0,0,18.91681,301.7331,13.80697,0,13.80697,415.1532,98.84581,0.1111286,60.72346,57.53244,0,373.6487
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.99906,54.28135,39.10045,44.51097,44.51097,0,0,0,44.51097,107.8365,0,0,0,47.99906,46.85365,44.51097,0,0,5.109841,314.1594,1.145413,0,1.145413,416.2399,99.10453,0.1111268,48.96206,38.39925,0,362.1584
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.0083,54.52976,39.9543,34.84002,34.84002,0,-1,0,34.84002,132.0559,5.370173,0,0,46.0083,36.6737,34.84002,0,0,3.964428,315.1902,3.964428,0,3.964428,420.0009,100,0.1111203,38.32402,36.80664,0,361.1985
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.44309,56.078,40.25067,38.87034,38.87034,0,-1,0,38.87034,127.2001,8.526945,0,0,49.44309,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1111203,42.75737,39.55447,0,368.2013
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.86415,54.9403,40.68818,23.14341,23.14341,0,-1,0,23.14341,193.8528,20.50266,0,0,44.86415,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1111203,25.45775,35.89132,0,363.6224
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.73677,47.87131,40.37064,54.54517,54.54517,0,-1,0,54.54517,45.35098,0,7.105427E-15,0,24.73677,57.41597,54.54517,0,0,0,318.7582,0,32.67921,-32.67921,385.5539,91.79837,0.1111203,59.99969,19.78941,0,343.495
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.519647,40.48562,39.17807,27.80659,27.80659,0,-1,0,27.80659,16.25387,0,0,0,4.519647,29.27009,27.80659,0,0,36.31023,286.079,0,24.75045,-24.75045,359.4647,85.58665,0.1111203,30.58725,3.615717,0,290.5987
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.10548,38.10548,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.81072,261.3286,0,40.47126,-40.47126,316.8042,75.42942,0.1111203,42.29247,0,0,261.3286
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,37.13167,37.13167,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.7788,220.8573,0,26.4844,-26.4844,288.8872,68.78253,0.1111203,27.6762,0,0,220.8573
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.0379,36.0379,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.2059,194.3729,0,20.46564,-20.46564,267.3145,63.64619,0.1111203,21.38659,0,0,194.3729
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.07115,35.07115,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.9455,173.9073,0,47.32334,-47.32334,217.4314,51.76926,0.1111203,49.45289,0,0,173.9073
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,34.35138,34.35138,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.527,126.5839,0,1.015146,-1.015146,216.3613,51.51449,0.1111203,1.060827,0,0,126.5839
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.7798,33.7798,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.6549,125.5688,0,14.01404,-14.01404,201.5892,47.99733,0.1111203,14.64467,0,0,125.5688
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.22233,33.22233,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.2261,111.5547,0,40.7169,-40.7169,158.6698,37.77845,0.1111203,42.54916,0,0,111.5547
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.66486,32.66486,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.4671,70.83785,0,30.1735,-30.1735,126.8642,30.20569,0.1111203,31.53131,0,0,70.83785
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,32.3332,32.3332,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.9932,40.66435,0,10.44003,-10.44003,115.8594,27.58552,0.1111203,10.90983,0,0,40.66435
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.99449,31.99449,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.5932,30.22432,0,12.27042,-12.27042,102.9252,24.50596,0.1111203,12.82259,0,0,30.22432
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,31.67694,31.67694,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.227,17.9539,0,8.464705,-8.464705,94.00266,22.38154,0.1111203,8.845616,0,0,17.9539
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,31.47936,31.47936,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.6323,9.489195,0,7.200119,-7.200119,86.41306,20.5745,0.1111203,29.79912,0,81,9.489195
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.923551,32.31902,31.23943,65.93813,65.93813,81,0,22.761,65.93813,5.950353,0,0,0,3.923551,0,0,15.06188,14.30878,351.6324,2.289077,18.23233,0,18.23233,103.7098,24.69275,0.1111681,72.53194,3.138841,81,6.212627
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.7498,35.09901,31.81102,52.80217,52.80217,81,0,22.761,52.80217,22.25249,0,0,0,11.7498,0,0,28.19783,26.78794,333.4001,18.69818,38.53774,0,38.53774,140.2699,33.39753,0.1112675,58.08239,9.399839,81,30.44798
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.508,36.10332,33.14471,33.9691,33.9691,0,-1,0,33.9691,30.934,0,0,0,10.508,35.75694,33.9691,0,0,294.8623,53.38214,0,25.24894,-25.24894,113.6552,27.0607,0.1112675,37.366,8.4064,0,63.89014
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.72013,38.88524,34.66893,18.45578,18.45578,0,0,0,18.45578,79.7589,0,3.552714E-15,0,14.72013,19.42713,18.45578,0,0,322.9167,28.1332,0,4.707008,-4.707008,108.6935,25.87936,0.1112675,20.30136,11.7761,0,42.85332
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.43725,41.52672,36.15786,18.05743,18.05743,0,0,0,18.05743,102.1034,0,0,0,18.43725,19.00782,18.05743,0,0,328.1467,23.42619,0,0.5705728,-0.5705728,108.0921,25.73616,0.1112675,19.86317,14.7498,0,41.86343
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.99514,41.96904,37.59035,44.21514,44.21514,20.25,0,7.39125,44.21514,33.91405,0,0,0,14.99514,25.22646,23.96514,0,0,328.7807,22.85562,0,10.23132,-10.23132,97.30734,23.16837,0.1112675,48.63665,11.99612,81,37.85076
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.71858,45.85806,39.05811,15.46254,15.46254,81,0,22.761,15.46254,146.9265,0,0,0,22.71858,0,0,65.53746,62.26059,340.1488,12.6243,84.97916,0,84.97916,177.9257,42.36317,0.1113792,17.00879,18.17486,81,35.34287
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.22288,45.34852,39.91196,7.086549,7.086549,0,-1,0,7.086549,257.1474,0,0,0,18.22288,7.459525,7.086549,0,0,255.1696,89.10555,10.76335,0,10.76335,188.1367,44.79436,0.1113617,7.795203,14.5783,0,107.3284
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.10815,45.93029,40.20833,2.73882,2.73882,0,-1,0,2.73882,697.678,0,0,0,19.10815,2.882969,2.73882,0,0,244.4063,98.79256,16.22518,0,16.22518,203.5292,48.45924,0.1113352,3.012702,15.28652,0,117.9007
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.438644,43.13525,40.6529,55.89733,55.89733,0,-1,0,55.89733,15.09669,0,0,0,8.438644,58.83929,55.89733,0,0,228.1811,113.3952,0,50.40065,-50.40065,150.4023,35.80999,0.1113352,61.48706,6.750916,0,121.8339
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.56294,43.39839,40.28596,44.05044,44.05044,0,-1,0,44.05044,23.97919,0,7.105427E-15,0,10.56294,46.36889,44.05044,0,0,284.1818,62.99457,0,35.80595,-35.80595,112.6595,26.82364,0.1113352,48.45549,8.45035,0,73.55751
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.488985,40.41265,39.11457,72.78109,30.09373,0,-1,0,30.09373,14.91668,0,42.68736,53.3771,4.488985,31.67761,30.09373,0,0,323.9662,27.18862,0,27.18862,-27.18862,84.00017,20,0.1113352,80.0592,3.591188,0,31.67761
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.04902,38.04902,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.00262,36.00262,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.33727,34.33727,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.73746,33.73746,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.20116,33.20116,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,32.31203,32.31203,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.97332,31.97332,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113352,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.47936,31.47936,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1114843,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.695409,33.09031,31.23943,11.89183,11.89183,81,0,22.761,11.89183,56.3026,0,0,0,6.695409,0,0,69.10817,65.65276,292.2979,55.69012,72.34817,0,72.34817,211.3382,50.31852,0.111616,13.08101,5.356328,81,62.38553
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.76418,35.94998,31.7969,2.14068,2.14068,74.45647,0,21.10549,2.14068,689.6959,0,0,0,14.76418,0,0,72.31579,68.7,219.9497,120.8035,83.46418,0,83.46418,290.5193,69.17112,0.1117024,2.354748,11.81134,81,135.5677
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.2114,43.50585,33.12354,39.13499,39.13499,0,-1,0,39.13499,89.97421,7.105427E-15,0,0,35.2114,41.19473,39.13499,0,0,136.4855,195.9212,0,5.983326,-5.983326,284.2123,67.66946,0.1117024,43.04849,28.16912,0,231.1326
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.00626,52.7995,34.63364,37.18899,37.18899,0,0,0,37.18899,155.977,0,0,0,58.00626,39.1463,37.18899,0,0,143.1337,189.9379,18.85996,0,18.85996,302.1044,71.92948,0.1116717,40.90789,46.40501,0,247.9442
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.63161,45.92937,36.15786,0,0,0,0,0,0,0,0,0,0,32.63161,0,0,0,0,124.2737,206.9119,32.63161,0,32.63161,333.0615,79.30019,0.1116185,0,26.10529,0,239.5435
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.68033,52.14615,37.59035,67.3921,67.3921,20.25,0,7.39125,67.3921,69.26677,0,1.421085E-14,0,46.68033,49.62326,47.1421,0,0,91.64212,236.2803,0,2.942931,-2.942931,329.9594,78.5616,0.1116185,74.13131,37.34426,81,282.9607
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.32292,47.61053,39.03695,0,0,70.09381,0,20.00173,0,0,0,0,0,28.32292,0,0,70.09381,66.58912,94.91204,233.3374,94.91204,0,94.91204,420.0009,100,0.1116683,0,22.65833,81,261.6603
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.74917,46.08932,39.86962,0,0,0,-1,0,0,0,20.74917,0,0,20.74917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116683,0,16.59934,0,339.5074
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.47986,52.174,40.17305,51.60344,51.60344,0,-1,0,51.60344,74.56841,0,0,0,38.47986,54.31941,51.60344,0,0,0,318.7582,0,15.83954,-15.83954,403.3045,96.02469,0.1116683,56.76378,30.78389,0,357.2381
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.21266,48.26816,40.6035,45.29703,45.29703,0,-1,0,45.29703,55.66072,0,7.105427E-15,0,25.21266,47.68108,45.29703,0,0,17.59949,302.9187,0,22.46843,-22.46843,379.6207,90.3857,0.1116683,49.82673,20.17012,0,328.1313
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.835404,41.97589,40.27184,0,0,0,-1,0,0,0,0,0,0,5.835404,0,0,0,0,42.56441,280.4503,5.835404,0,5.835404,385.1566,91.70378,0.1116588,0,4.668323,0,286.2856
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.70341,39.56927,39.07928,25.13037,25.13037,0,-1,0,25.13037,6.778293,0,0,0,1.70341,26.45302,25.13037,0,0,36.72901,285.7021,0,24.74961,-24.74961,359.0683,85.49227,0.1116588,27.64341,1.362728,0,287.4055
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.02785,38.02785,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,64.22858,260.9525,0,47.76478,-47.76478,308.7198,73.50455,0.1116588,49.9142,0,0,260.9525
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.05405,37.05405,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,117.3006,213.1877,0,1.209879,-1.209879,307.4444,73.20091,0.1116588,1.264324,0,0,213.1877
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.96028,35.96028,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,118.6449,211.9778,0,22.17742,-22.17742,284.0674,67.63496,0.1116588,23.1754,0,0,211.9778
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.98647,34.98647,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,143.2864,189.8004,0,6.787423,-6.787423,276.9128,65.93149,0.1116588,7.092856,0,0,189.8004
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.27376,34.27376,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,150.828,183.013,0,32.20803,-32.20803,242.9626,57.84811,0.1116588,33.65739,0,0,183.013
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.70218,33.70218,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,186.6147,150.805,0,14.58827,-14.58827,227.5852,54.18684,0.1116588,15.24474,0,0,150.805
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.16588,33.16588,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,202.8239,136.2167,0,0.6344528,-0.6344528,226.9164,54.02761,0.1116588,0.6630032,0,0,136.2167
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,32.62958,32.62958,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,203.5289,135.5823,0,36.06526,-36.06526,188.9003,44.97617,0.1116588,37.68819,0,0,135.5823
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,32.29086,32.29086,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,243.6014,99.517,0,12.73854,-12.73854,175.4727,41.77913,0.1116588,13.31177,0,0,99.517
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.95215,31.95215,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,257.7553,86.77847,0,16.63725,-16.63725,157.9355,37.60361,0.1116588,17.38592,0,0,86.77847
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.65577,31.65577,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,276.2411,70.14122,0,28.85537,-28.85537,127.5193,30.36167,0.1116588,30.15386,0,0,70.14122
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.45819,31.45819,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,308.3026,41.28585,0,26.32559,-26.32559,99.76967,23.75463,0.1116588,27.51024,0,0,41.28585
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.16761,35.78263,31.23943,6.646585,6.646585,0,0,0,6.646585,243.2469,0,0,0,16.16761,6.996406,6.646585,0,0,337.5533,14.96026,9.171205,0,9.171205,108.4702,25.82619,0.1116439,7.311244,12.93409,0,31.12787
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.5173,41.24934,31.7969,35.87885,35.87885,81,0,22.761,35.87885,90.63084,0,0,0,32.5173,0,0,45.12115,42.8651,328.3821,23.21434,75.38239,0,75.38239,179.9843,42.85331,0.1117699,39.46673,26.01384,81,55.73164
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.9269,51.73845,33.10237,20.0097,20.0097,0,-1,0,20.0097,299.4892,0,0,0,59.9269,21.06285,20.0097,0,0,252.9997,91.0585,38.86405,0,38.86405,216.8539,51.63179,0.1117068,22.01067,47.94152,0,150.9854
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,57.53492,52.60784,34.61247,2.011888,2.011888,0,0,0,2.011888,2859.747,0,0,0,57.53492,2.117777,2.011888,0,0,214.1357,126.0361,55.41714,0,55.41714,269.4272,64.14922,0.1116168,2.213077,46.02794,0,183.5711
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,81.38247,63.57286,36.14375,54.55552,54.55552,0,0,0,54.55552,149.1737,0,0,0,81.38247,57.42686,54.55552,0,0,158.7185,175.9116,23.9556,0,23.9556,292.1535,69.56023,0.111578,60.01107,65.10597,0,257.294
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,86.9604,67.76221,37.56918,13.93261,13.93261,0,0,0,13.93261,624.1501,0,0,0,86.9604,14.6659,13.93261,0,0,134.7629,197.4716,72.29449,0,72.29449,360.7381,85.88985,0.111461,15.32587,69.56831,0,284.432
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,74.06778,64.06616,39.01577,21.77094,21.77094,0,0,0,21.77094,340.214,0,0,0,74.06778,22.91677,21.77094,0,0,62.46841,262.5367,51.151,0,51.151,409.2642,97.44366,0.1113783,23.94803,59.25422,0,336.6044
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,74.2955,65.1727,39.84845,33.35923,33.35923,0,-1,0,33.35923,222.7135,27.86313,0,0,74.2955,35.11497,33.35923,0,0,11.3174,308.5726,11.3174,0,11.3174,420.0009,100,0.11136,36.69515,59.4364,0,382.8681
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,56.51519,58.52474,40.13071,7.358097,7.358097,0,-1,0,7.358097,768.0681,48.76982,0,0,56.51519,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.11136,8.093906,45.21215,0,375.2734
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.29167,55.66477,40.56822,75.96091,68.7,0,-1,0,68.7,68.83795,0,7.260914,14.85701,47.29167,72.31579,68.7,0,0,0,318.7582,0,25.02412,-25.02412,393.6231,93.7196,0.11136,83.55701,37.83334,0,366.0499
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.86619,48.70366,40.20833,26.41158,26.41158,0,-1,0,26.41158,105.5075,0,0,0,27.86619,27.80166,26.41158,0,0,27.80457,293.7341,0.06452771,0,0.06452771,393.6843,93.73418,0.1113599,29.05273,22.29295,0,321.6003
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.412665,40.29081,39.01577,56.68465,56.68465,0,-1,0,56.68465,7.784585,0,7.105427E-15,0,4.412665,59.66806,56.68465,0,0,27.74005,293.7922,0,55.25539,-55.25539,335.44,79.86651,0.1113599,62.35312,3.530132,0,298.2048
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.96434,37.96434,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,89.13493,238.5368,0,26.82531,-26.82531,307.1637,73.13406,0.1113599,28.03245,0,0,238.5368
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.99759,36.99759,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,118.9408,211.7115,0,26.00211,-26.00211,279.755,66.60821,0.1113599,27.1722,0,0,211.7115
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.925,35.925,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,147.8321,185.7094,0,22.18882,-22.18882,256.366,61.03939,0.1113599,23.18732,0,0,185.7094
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.95119,34.95119,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,172.4863,163.5206,0,13.40297,-13.40297,242.238,57.6756,0.1113599,14.0061,0,0,163.5206
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,34.25259,34.25259,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,187.3785,150.1176,0,10.78612,-10.78612,230.8684,54.96856,0.1113599,11.27149,0,0,150.1176
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.68101,33.68101,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,199.3631,139.3315,0,25.45256,-25.45256,204.0391,48.58064,0.1113599,26.59792,0,0,139.3315
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.12354,33.12354,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,227.6437,113.8789,0,13.08733,-13.08733,190.2438,45.29605,0.1113599,13.67626,0,0,113.8789
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.1852,100.7916,0,0,0,190.2438,45.29605,0.1113599,0,0,0,100.7916
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.26969,32.26969,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,242.1852,100.7916,0,18.795,-18.795,170.4321,40.579,0.1113599,19.64077,0,0,100.7916
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.95215,31.95215,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,263.0685,81.99657,0,32.30395,-32.30395,136.3808,32.47155,0.1113599,33.75763,0,0,81.99657
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.6346,31.6346,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,298.9618,49.69262,0,21.29806,-21.29806,113.9307,27.1263,0.1113599,22.25648,0,0,49.69262
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,31.43702,31.43702,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,322.6263,28.39456,0,4.493703,-4.493703,109.1939,25.99849,0.1113599,4.69592,0,0,28.39456
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.20948,36.64486,31.21826,0,0,0,0,0,0,0,0,0,0,19.20948,0,0,0,0,327.6193,23.90086,19.20948,0,19.20948,127.4176,30.33746,0.1113289,0,15.36758,0,43.11034
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.36562,44.65624,31.77573,42.65447,42.65447,0,0,0,42.65447,101.6672,0,7.105427E-15,0,43.36562,44.89944,42.65447,0,0,308.4098,41.18939,0,1.533822,-1.533822,125.8008,29.95251,0.1113289,46.91991,34.69249,0,84.55501
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,60.54351,51.93326,33.0812,60.29796,60.29796,0,-1,0,60.29796,100.4072,0,0,17.1517,60.54351,63.47153,60.29796,0,0,310.1141,39.65556,0,2.928028,-2.928028,122.7144,29.21765,0.1113289,66.32775,48.4348,0,100.1991
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,70.57104,57.38213,34.5913,40.42746,40.42746,0,0,0,40.42746,174.5622,0,0,0,70.57104,42.55522,40.42746,0,0,313.3674,36.72754,28.01583,0,28.01583,149.2925,35.54577,0.1112838,44.4702,56.45684,0,107.2986
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,68.64957,58.45542,36.12258,20.90261,20.90261,0,0,0,20.90261,328.4258,0,0,0,68.64957,22.00275,20.90261,0,0,285.3516,61.94178,46.64682,0,46.64682,193.5456,46.0822,0.1112086,22.99287,54.91966,0,130.5914
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,76.42206,63.24642,37.54801,64.37227,64.37227,81,0,22.761,64.37227,118.7189,0,0,0,76.42206,0,0,16.62773,15.79635,238.7048,103.9239,92.21841,0,92.21841,281.0317,66.91217,0.1113072,70.80949,61.13765,81,180.346
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,72.70901,63.49391,39.00166,8.383232,8.383232,80.69902,0,22.68485,8.383232,867.3149,0,0,0,72.70901,0,0,72.31579,68.7,146.4864,186.9205,141.409,0,141.409,415.1841,98.85314,0.1113253,9.221555,58.16721,81,259.6295
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,80.14568,67.63612,39.83434,13.91725,13.91725,0,-1,0,13.91725,575.8732,60.41859,0,0,80.14568,14.64973,13.91725,0,0,5.077357,314.1886,5.077357,0,5.077357,420.0009,100,0.1113172,15.30897,64.11655,0,394.3343
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,49.22839,55.84323,40.10954,31.4561,31.4561,0,-1,0,31.4561,156.4987,16.11671,0,0,49.22839,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1113172,34.6017,39.38271,0,367.9866
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.104,51.10883,40.54705,24.57748,24.57748,0,-1,0,24.57748,138.7612,8.232965,0,0,34.104,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1113172,27.03523,27.2832,0,352.8622
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.63252,47.35007,40.20833,71.67152,68.7,0,-1,0,68.7,34.3996,0,2.971519,10.13867,23.63252,72.31579,68.7,0,0,0,318.7582,0,48.68327,-48.68327,368.6842,87.78177,0.1113172,78.83867,18.90602,0,342.3907
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.299797,40.25795,39.01577,0,0,0,-1,0,0,0,0,0,0,4.299797,0,0,0,0,54.09252,270.075,4.299797,0,4.299797,372.7633,88.75299,0.1113103,0,3.439838,0,274.3748
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.96434,37.96434,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,49.79272,273.9448,0,28.21577,-28.21577,343.0213,81.67157,0.1113103,29.48548,0,0,273.9448
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.14358,245.729,0,0,0,343.0213,81.67157,0.1113103,0,0,0,245.729
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.925,35.925,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,81.14358,245.729,0,31.62015,-31.62015,309.6907,73.73574,0.1113103,33.04306,0,0,245.729
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2771,214.1089,0,0,0,309.6907,73.73574,0.1113103,0,0,0,214.1089
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.23848,34.23848,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,116.2771,214.1089,0,18.22375,-18.22375,290.4812,69.16205,0.1113103,19.04382,0,0,214.1089
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.68101,33.68101,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,136.5257,195.8851,0,20.36446,-20.36446,269.0152,64.0511,0.1113103,21.28086,0,0,195.8851
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.14471,33.14471,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,159.1529,175.5206,0,25.89872,-25.89872,241.7155,57.5512,0.1113103,27.06416,0,0,175.5206
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,32.60841,32.60841,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,187.9292,149.6219,0,9.770117,-9.770117,231.4169,55.09916,0.1113103,10.20977,0,0,149.6219
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7849,139.8518,0,0,0,231.4169,55.09916,0.1113103,0,0,0,139.8518
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7849,139.8518,0,0,0,231.4169,55.09916,0.1113103,0,0,0,139.8518
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,31.6346,31.6346,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,198.7849,139.8518,0,9.550313,-9.550313,221.35,52.70227,0.1113103,9.980078,0,0,139.8518
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,31.43702,31.43702,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,209.3964,130.3015,0,4.737201,-4.737201,216.3566,51.51336,0.1113103,4.950375,0,0,130.3015
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.087349,32.87772,31.19709,32.26182,32.26182,0,0,0,32.26182,18.86859,0,0,0,6.087349,33.95981,32.26182,0,0,214.6599,125.5643,0,27.87246,-27.87246,186.9764,44.5181,0.1113103,35.488,4.869879,0,131.6516
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.15677,34.60947,31.77573,10.46316,10.46316,0,0,0,10.46316,97.07173,0,0,0,10.15677,11.01385,10.46316,0,0,245.6293,97.69183,0,0.8570823,-0.8570823,186.073,44.30299,0.1113103,11.50948,8.125416,0,107.8486
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.94617,39.37222,33.06709,0,0,0,-1,0,0,0,0,0,0,21.94617,0,0,0,0,246.5816,96.83475,21.94617,0,21.94617,206.8929,49.26012,0.111275,0,17.55694,0,118.7809
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.66968,45.22445,34.5913,0,0,0,0,0,0,0,0,0,0,35.66968,0,0,0,0,224.6355,116.5863,35.66968,0,35.66968,240.7321,57.31706,0.1112178,0,28.53574,0,152.256
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.20417,49.99933,36.10141,12.22552,12.22552,0,0,0,12.22552,369.7525,0,0,0,45.20417,12.86897,12.22552,0,0,188.9658,148.689,32.3352,0,32.3352,271.408,64.62083,0.111166,13.44807,36.16333,0,193.8932
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.9943,50.14223,37.52684,0,0,0,0,0,0,0,0,0,0,40.9943,0,0,0,0,156.6306,177.7907,40.9943,0,40.9943,310.2986,73.88048,0.1111004,0,32.79544,0,218.785
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.46713,50.87522,38.98049,0,0,0,0,0,0,0,0,0,0,38.46713,0,0,0,0,115.6363,214.6855,38.46713,0,38.46713,346.7917,82.5693,0.1110389,0,30.7737,0,253.1527
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.63115,45.6824,39.81316,15.8206,15.8206,0,-1,0,15.8206,124.086,0,0,0,19.63115,16.65326,15.8206,0,0,77.16917,249.306,2.977888,0,2.977888,349.6168,83.24193,0.1110341,17.40266,15.70492,0,268.9371
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.82141,47.94273,40.10954,33.73047,33.73047,0,-1,0,33.73047,76.55219,0,0,0,25.82141,35.50576,33.73047,0,0,74.19128,251.9861,0,9.684346,-9.684346,339.4086,80.81141,0.1110341,37.10352,20.65713,0,277.8075
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.670015,43.07533,40.52588,63.61089,63.61089,0,-1,0,63.61089,13.62977,0,0,1.271973,8.670015,66.95882,63.61089,0,0,84.95167,242.3017,0,58.28881,-58.28881,277.9668,66.18244,0.1110341,69.97197,6.936012,0,250.9717
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.58573,44.1965,40.17305,25.31031,25.31031,0,-1,0,25.31031,53.67666,0,0,0,13.58573,26.64244,25.31031,0,0,149.717,184.0129,0,13.0567,-13.0567,264.2038,62.90555,0.1110341,27.84134,10.86858,0,197.5986
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.328892,39.94027,38.98049,26.51565,26.51565,0,-1,0,26.51565,12.55445,0,3.552714E-15,0,3.328892,27.91121,26.51565,0,0,164.2245,170.9562,0,24.58232,-24.58232,238.2918,56.73603,0.1110341,29.16721,2.663114,0,174.2851
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.92906,37.92906,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,191.5381,146.3739,0,7.959939,-7.959939,229.9013,54.73829,0.1110341,8.318136,0,0,146.3739
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.97643,36.97643,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,200.3825,138.414,0,6.355628,-6.355628,223.2019,53.1432,0.1110341,6.641632,0,0,138.414
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.90383,35.90383,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,207.4443,132.0583,0,36.11792,-36.11792,185.1302,44.07854,0.1110341,37.74322,0,0,132.0583
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.93002,34.93002,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,247.5753,95.94041,0,17.45749,-17.45749,166.7284,39.69717,0.1110341,18.24308,0,0,95.94041
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,34.23848,34.23848,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,266.9726,78.48292,0,11.45096,-11.45096,154.6581,36.82327,0.1110341,11.96626,0,0,78.48292
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,33.65984,33.65984,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,279.6959,67.03195,0,38.36345,-38.36345,114.2194,27.19505,0.1110341,40.0898,0,0,67.03195
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3219,28.66851,0,0,0,114.2194,27.19505,0.1110341,0,0,0,28.66851
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3219,28.66851,0,0,0,114.2194,27.19505,0.1110341,0,0,0,28.66851
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.26969,32.26969,30.2192,27.23508,0,-1,0,27.23508,0,0,2.984119,6.006039,0,28.66851,27.23508,0,0,322.3219,28.66851,0,28.66851,-28.66851,84.00017,20,0.1110341,33.24112,0,0,28.66851
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110341,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,31.6346,31.6346,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111389,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,31.43702,31.43702,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1112346,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.80468,34.48817,31.19709,37.91512,37.91512,81,0,22.761,37.91512,31.13451,0,0,0,11.80468,0,0,43.08488,40.93064,249.4341,94.26759,52.73532,0,52.73532,233.396,55.57038,0.1113695,41.70663,9.443748,81,106.0723
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.59559,42.49758,31.77573,11.42126,11.42126,81,0,22.761,11.42126,320.4165,0,0,0,36.59559,0,0,69.57874,66.09981,196.6987,141.7294,102.6954,0,102.6954,330.8214,78.76685,0.1114504,12.56338,29.27647,81,178.325
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.44876,46.0682,33.04591,52.47615,52.47615,0,-1,0,52.47615,82.79716,0,0,0,43.44876,55.23806,52.47615,0,0,94.00333,234.1552,0,11.78929,-11.78929,318.3944,75.80805,0.1114504,57.72377,34.75901,0,277.604
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,59.42998,53.23585,34.57014,42.41109,42.41109,0,0,0,42.41109,140.1284,0,0,0,59.42998,44.64325,42.41109,0,0,107.1025,222.3659,14.78673,0,14.78673,332.4224,79.14803,0.1114268,46.6522,47.54398,0,281.7959
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.34868,54.23357,36.10141,12.17745,12.17745,0,0,0,12.17745,470.9415,0,0,0,57.34868,12.81837,12.17745,0,0,92.31581,235.674,44.53031,0,44.53031,374.6675,89.20638,0.1113557,13.3952,45.87894,0,293.0227
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,63.49857,58.13951,37.52684,35.25957,35.25957,0,0,0,35.25957,180.0889,0,0,0,63.49857,37.11534,35.25957,0,0,47.7855,275.7513,26.38323,0,26.38323,399.6969,95.16573,0.1113136,38.78553,50.79885,0,339.2498
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.04635,55.22784,38.98049,74.37369,74.37369,20.25,0,7.39125,74.37369,68.63496,0,0,0,51.04635,56.9723,54.12369,0,0,21.40227,299.4962,0,5.925951,-5.925951,393.4503,93.67847,0.1113136,81.81106,40.83708,81,350.5425
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,59.77347,59.38214,39.81316,47.60876,47.60876,0,-1,0,47.60876,125.5514,0,0,0,59.77347,50.11448,47.60876,0,0,27.98666,293.5702,9.658985,0,9.658985,402.6137,95.86021,0.1112982,52.36963,47.81878,0,353.3437
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,59.56396,59.62072,40.08837,32.10323,32.10323,0,-1,0,32.10323,185.5389,7.443417,0,0,59.56396,33.79287,32.10323,0,0,18.32768,302.2633,18.32768,0,18.32768,420.0009,100,0.111269,35.31355,47.65117,0,361.8273
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.33437,53.16711,40.50471,35.35835,35.35835,0,-1,0,35.35835,114.0731,3.115059,0,0,40.33437,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.111269,38.89418,32.2675,0,359.0926
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.60405,45.42765,40.17305,2.877764,2.877764,0,-1,0,2.877764,611.7266,14.57482,0,0,17.60405,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.111269,3.16554,14.08324,0,336.3623
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.230537,40.20223,38.98049,59.35794,59.35794,0,-1,0,59.35794,7.127163,0,0,0,4.230537,62.48204,59.35794,0,0,0,318.7582,0,58.25151,-58.25151,358.5984,85.38039,0.111269,65.29373,3.38443,0,322.9888
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.90789,37.90789,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.72389,260.5067,0,13.58643,-13.58643,344.277,81.97055,0.111269,14.19782,0,0,260.5067
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.97643,36.97643,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.81993,246.9203,0,13.72049,-13.72049,329.8143,78.52707,0.111269,14.33791,0,0,246.9203
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.88266,35.88266,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.06492,233.1998,0,23.82961,-23.82961,304.6957,72.54646,0.111269,24.90194,0,0,233.1998
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.90885,34.90885,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.5423,209.3702,0,27.91213,-27.91213,275.2738,65.54124,0.111269,29.16817,0,0,209.3702
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,34.23848,34.23848,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.5557,181.4581,0,13.75399,-13.75399,260.7758,62.08935,0.111269,14.37292,0,0,181.4581
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,33.65984,33.65984,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.838,167.7041,0,50.23664,-50.23664,207.8217,49.48126,0.111269,52.4973,0,0,167.7041
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.12354,33.12354,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.6564,117.4674,0,44.09843,-44.09843,161.3379,38.4137,0.111269,46.08286,0,0,117.4674
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.60841,32.60841,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.6547,73.369,0,16.23416,-16.23416,144.2256,34.33935,0.111269,16.9647,0,0,73.369
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.29086,32.29086,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.6927,57.13483,0,20.43222,-20.43222,122.6881,29.2114,0.111269,21.35167,0,0,57.13483
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.95215,31.95215,44.47166,34.86749,0,-1,0,34.86749,0,0,9.604177,14.05134,0,36.70262,34.86749,0,0,313.3951,36.70262,0,36.70262,-36.70262,84.00017,20,0.111269,48.91883,0,0,36.70262
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,31.6346,31.6346,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113839,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,31.43702,31.43702,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1114942,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.27213,36.64127,31.19709,0,0,72.31579,0,20.56389,0,0,0,0,0,19.27213,0,0,72.31579,68.7,243.6343,99.48738,87.97212,0,87.97212,272.3268,64.83958,0.1115631,0,15.4177,81,118.7595
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.63568,45.39456,31.77573,28.4241,28.4241,81,0,22.761,28.4241,160.5528,0,0,0,45.63568,0,0,52.5759,49.94711,155.6621,178.6623,95.58279,0,95.58279,363.0045,86.42948,0.1116545,31.26651,36.50854,81,224.298
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.33471,49.69684,33.02475,7.19158,7.19158,0,-1,0,7.19158,755.5323,0,0,0,54.33471,7.570085,7.19158,0,0,60.07936,264.6868,46.76463,0,46.76463,407.3694,96.99252,0.1115801,7.910738,43.46777,0,319.0215
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,76.91361,59.82771,34.57014,65.56667,65.56667,20.25,0,7.39125,65.56667,117.306,15.89712,0,0,76.91361,47.70176,45.31667,0,0,13.31473,306.775,13.31473,0,13.31473,420.0009,100,0.111559,72.12334,61.53089,81,383.6886
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,72.6346,59.97856,36.10141,0,0,0,0,0,0,0,72.6346,0,0,72.6346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111559,0,58.10768,0,391.3928
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,81.52583,65.35062,37.52684,5.890276,5.890276,0,0,0,5.890276,1384.075,75.32554,0,0,81.52583,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.111559,6.479304,65.22066,0,400.2841
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,72.76207,63.48993,38.98049,4.28737,4.28737,0,0,0,4.28737,1697.126,68.24905,0,0,72.76207,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.111559,4.716107,58.20966,0,391.5203
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,61.29812,59.96128,39.81316,50.67619,50.67619,0,-1,0,50.67619,120.9604,7.954763,0,0,61.29812,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.111559,55.74381,49.0385,0,380.0563
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.3475,58.0433,40.08837,56.97773,56.97773,0,-1,0,56.97773,97.13881,0,0,0,55.3475,59.97656,56.97773,0,0,0,318.7582,0,4.629068,-4.629068,415.1214,98.83823,0.111559,62.67551,44.278,0,374.1057
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.6222,52.24358,40.50471,15.47133,15.47133,0,-1,0,15.47133,243.1737,16.19318,0,0,37.6222,16.28561,15.47133,0,0,5.143409,314.1292,5.143409,0,5.143409,420.0009,100,0.1115508,17.01846,30.09776,0,351.7513
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.20752,45.28339,40.15188,0,0,0,-1,0,0,0,17.20752,0,0,17.20752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115508,0,13.76602,0,335.9658
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.52164,39.9749,38.95932,11.55053,11.55053,0,-1,0,11.55053,30.489,0,3.552714E-15,0,3.52164,12.15845,11.55053,0,0,0,318.7582,0,8.636809,-8.636809,410.8969,97.83239,0.1115508,12.70558,2.817312,0,322.2799
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.90789,37.90789,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.596455,310.1214,0,6.160401,-6.160401,404.4032,96.28629,0.1115508,6.437619,0,0,310.1214
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44135,303.961,0,0,0,404.4032,96.28629,0.1115508,0,0,0,303.961
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,35.84032,35.84032,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.44135,303.961,0,6.200449,-6.200449,397.8674,94.73013,0.1115508,6.479469,0,0,303.961
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.87357,34.87357,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.33073,297.7606,0,10.23084,-10.23084,387.0831,92.16246,0.1115508,10.69123,0,0,297.7606
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,34.19614,34.19614,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.69833,287.5297,0,21.28499,-21.28499,364.6468,86.82048,0.1115508,22.24282,0,0,287.5297
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.63867,33.63867,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.34833,266.2447,0,41.01576,-41.01576,321.4124,76.5266,0.1115508,42.86147,0,0,266.2447
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.0812,33.0812,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9214,225.229,0,23.94551,-23.94551,296.1716,70.5169,0.1115508,25.02306,0,0,225.229
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,32.58724,32.58724,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.5275,201.2835,0,6.015042,-6.015042,289.8311,69.00728,0.1115508,6.285719,0,0,201.2835
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,32.24852,32.24852,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2109,195.2684,0,27.49868,-27.49868,260.845,62.10583,0.1115508,28.73612,0,0,195.2684
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.93098,31.93098,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.765,167.7697,0,11.31637,-11.31637,248.9165,59.26572,0.1115508,11.8256,0,0,167.7697
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.61343,31.61343,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3387,156.4534,0,21.80252,-21.80252,225.9346,53.79385,0.1115508,22.78363,0,0,156.4534
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,31.41585,31.41585,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5637,134.6509,0,8.144214,-8.144214,217.3499,51.74987,0.1115508,8.510703,0,0,134.6509
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.19489,35.14936,31.17593,41.81172,41.81172,0,0,0,41.81172,33.94955,0,0,0,14.19489,44.01234,41.81172,0,0,213.6129,126.5066,0,29.81745,-29.81745,185.9195,44.26647,0.1115508,45.99289,11.35591,0,140.7015
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.02419,35.69329,31.75456,17.07118,17.07118,0,0,0,17.07118,82.15125,0,0,0,14.02419,17.96966,17.07118,0,0,246.7434,96.6892,0,3.945474,-3.945474,181.7606,43.27626,0.1115508,18.7783,11.21935,0,110.7134
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.19948,37.04595,33.02475,40.06491,40.06491,0,-1,0,40.06491,35.44118,0,7.105427E-15,0,14.19948,42.17359,40.06491,0,0,251.1272,92.74373,0,27.97411,-27.97411,152.2733,36.25549,0.1115508,44.0714,11.35958,0,106.9432
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.56461,50.12934,34.57014,33.29953,33.29953,0,0,0,33.29953,151.8478,0,0,0,50.56461,35.05214,33.29953,0,0,282.2096,64.76962,15.51246,0,15.51246,166.9897,39.75938,0.1115262,36.62949,40.45168,0,115.3342
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.31207,52.44564,36.10141,31.11189,31.11189,0,0,0,31.11189,168.1417,0,0,0,52.31207,32.74936,31.11189,0,0,266.6971,78.73083,19.5627,0,19.5627,185.5486,44.17814,0.1114951,34.22308,41.84965,0,131.0429
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.88979,55.69046,37.52684,20.80181,20.80181,0,0,0,20.80181,273.4848,0,0,0,56.88979,21.89664,20.80181,0,0,247.1344,96.33727,34.99315,0,34.99315,218.746,52.08227,0.1114396,22.88199,45.51183,0,153.2271
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,73.85775,63.96288,39.00166,16.57012,16.57012,0,0,0,16.57012,445.7286,0,0,0,73.85775,17.44223,16.57012,0,0,212.1413,127.8311,56.41552,0,56.41552,272.2664,64.82521,0.1113503,18.22713,59.0862,0,201.6888
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.47881,48.16093,39.81316,9.799058,9.799058,0,-1,0,9.799058,280.423,0,0,0,27.47881,10.3148,9.799058,0,0,155.7257,178.6051,17.16401,0,17.16401,288.5497,68.70216,0.1113231,10.77896,21.98305,0,206.0839
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.50584,43.4804,40.08837,102.1797,68.7,0,-1,0,68.7,16.74795,0,33.47966,43.69763,11.50584,72.31579,68.7,0,0,138.5617,194.0527,0,60.80995,-60.80995,224.4503,53.44045,0.1113231,112.3976,9.204672,0,205.5585
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.6589,45.17104,40.50471,87.61714,68.7,0,-1,0,68.7,22.79316,0,18.91714,27.67885,15.6589,72.31579,68.7,0,0,206.1283,133.2427,0,56.65689,-56.65689,164.7287,39.22105,0.1113231,96.37885,12.52712,0,148.9016
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.89043,45.18568,40.15188,16.31285,16.31285,0,-1,0,16.31285,103.5406,0,0,0,16.89043,17.17143,16.31285,0,0,269.0804,76.58584,0,0.2810005,-0.2810005,164.4325,39.15052,0.1113231,17.94414,13.51234,0,93.47626
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.014704,40.11812,38.95932,28.15929,28.15929,0,-1,0,28.15929,14.25712,0,3.552714E-15,0,4.014704,29.64136,28.15929,0,0,269.3926,76.30484,0,25.62666,-25.62666,137.4197,32.7189,0.1113231,30.97522,3.211763,0,80.31954
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.8667,50.67818,0,0,0,137.4197,32.7189,0.1113231,0,0,0,50.67818
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,297.8667,50.67818,0,42.4753,-42.4753,92.64677,22.05871,0.1113231,44.38668,0,0,50.67818
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,75.17068,7.79274,0,-1,0,7.79274,0,0,67.37794,74.89501,0,8.202885,7.79274,0,0,345.0615,8.202885,0,8.202885,-8.202885,84.00017,20,0.1113231,82.68775,0,0,8.202885
