Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.17999,33.17999,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.3564,100.6374,0,1.39693,-1.39693,188.6089,44.90678,0.1144652,1.459792,0,0,100.6374
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.23441,32.23441,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.9086,99.24051,0,32.55327,-32.55327,154.2947,36.73676,0.1144652,34.01817,0,0,99.24051
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.2606,31.2606,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.0789,66.68724,0,20.65779,-20.65779,132.5195,31.55219,0.1144652,21.58739,0,0,66.68724
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,30.40676,30.40676,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.032,46.02945,0,22.47118,-22.47118,108.8328,25.91251,0.1144652,23.48238,0,0,46.02945
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.67287,29.67287,24.99272,22.38036,0,-1,0,22.38036,0,0,2.612354,5.111626,0,23.55828,22.38036,0,0,327.9999,23.55828,0,23.55828,-23.55828,84.00017,20,0.1144652,27.49199,0,0,23.55828
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.89665,28.89665,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144652,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.12043,28.12043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144652,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.66736,31.82585,27.52768,4.490319,4.490319,76.80611,0,21.69995,4.490319,348.9141,0,0,0,15.66736,0,0,72.31579,68.7,354.1758,0,84.36736,0,84.36736,164.0381,39.05661,0.1145322,4.939352,12.53389,81,15.66736
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.83762,33.57942,26.97021,21.48976,21.48976,81,0,22.761,21.48976,110.9255,0,0,0,23.83762,0,0,59.51024,56.53473,269.8084,75.93062,80.37234,0,80.37234,240.286,57.21083,0.1146165,23.63874,19.07009,81,99.76823
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.43679,35.21999,28.65673,39.52341,39.52341,81,0,22.761,39.52341,59.29852,0,0,0,23.43679,0,0,41.47659,39.40276,189.4361,148.2657,62.83956,0,62.83956,299.9008,71.40481,0.1147223,43.47575,18.74944,81,171.7025
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.09106,44.13874,32.56607,7.160967,7.160967,0,-1,0,7.160967,545.8908,0,0,0,39.09106,7.53786,7.160967,0,0,126.5965,204.8213,31.5532,0,31.5532,329.8348,78.53194,0.1146835,7.877063,31.27285,0,243.9124
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,61.09954,56.10059,36.53892,1.509286,1.509286,0,0,0,1.509286,4048.241,0,0,0,61.09954,1.588722,1.509286,0,0,95.04335,233.2192,59.51081,0,59.51081,386.2917,91.97403,0.1146105,1.660214,48.87963,0,294.3188
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.53843,52.51501,39.5309,22.035,22.035,0,0,0,22.035,188.5111,0,0,0,41.53843,23.19474,22.035,0,0,35.53254,286.7789,18.34369,0,18.34369,403.6941,96.11744,0.114588,24.2385,33.23074,0,328.3174
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,63.6374,63.09512,41.71844,16.10229,16.10229,0,0,0,16.10229,395.207,29.49876,0,0,63.6374,16.94978,16.10229,0,0,17.18885,303.2883,17.18885,0,17.18885,420.0009,100,0.114567,17.71252,50.90992,0,366.9257
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,61.89302,64.69118,43.66605,41.45348,41.45348,0,0,0,41.45348,149.3072,18.25779,0,0,61.89302,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.114567,45.59882,49.51442,0,380.6512
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,75.08694,71.42616,44.65397,2.882904,2.882904,0,-1,0,2.882904,2604.559,72.0523,0,0,75.08694,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.114567,3.171194,60.06955,0,393.8452
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.14372,59.25578,44.81627,29.7734,29.7734,0,-1,0,29.7734,148.2657,12.8033,0,0,44.14372,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.114567,32.75074,35.31498,0,362.9019
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.96561,53.74974,44.93623,5.451625,5.451625,0,-1,0,5.451625,512.9775,22.22706,0,0,27.96561,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.114567,5.996788,22.37249,0,346.7238
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.4066,49.82329,43.86364,0,0,0,-1,0,0,0,19.4066,0,0,19.4066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114567,0,15.52528,0,338.1648
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.114567,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.114567,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.114567,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.114567,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.114567,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.114567,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.114567,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.114567,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.114567,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.114567,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.114567,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.114567,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.32437,30.96668,27.33009,28.70941,28.70941,0,0,0,28.70941,46.41116,0,3.552714E-15,0,13.32437,30.22043,28.70941,0,0,306.2834,43.1032,0,16.89606,-16.89606,111.6249,26.57731,0.114567,31.58035,10.6595,0,56.42757
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.49675,32.43761,26.79379,25.05267,25.05267,0,0,0,25.05267,81.81461,0,0,0,20.49675,26.37123,25.05267,0,0,325.0568,26.20713,0,5.874487,-5.874487,105.4327,25.10296,0.114567,27.55794,16.3974,0,46.70388
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.5373,38.62152,28.45914,33.73376,33.73376,81,0,22.761,33.73376,105.3464,0,0,0,35.5373,0,0,47.26624,44.90293,331.584,20.33265,80.44022,0,80.44022,181.7449,43.27252,0.114651,37.10714,28.42984,81,55.86994
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.76442,45.78163,32.38966,28.60426,28.60426,0,-1,0,28.60426,156.4956,0,0,0,44.76442,30.10975,28.60426,0,0,251.1438,92.72884,14.65467,0,14.65467,195.6476,46.58267,0.114633,31.46469,35.81153,0,137.4933
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,78.76734,62.75092,36.35545,68.2167,68.2167,81,0,22.761,68.2167,115.4664,0,0,0,78.76734,0,0,12.78331,12.14414,236.4891,105.918,90.91148,0,90.91148,281.8938,67.11744,0.114704,75.03836,63.01387,81,184.6854
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,87.09614,70.13953,39.37566,55.22211,55.22211,81,0,22.761,55.22211,157.7197,0,0,0,87.09614,0,0,25.77789,24.48899,145.5776,187.7384,111.5851,0,111.5851,387.7527,92.3219,0.1147496,60.74432,69.67691,81,274.8345
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,91.79794,75.21879,41.55614,53.34694,53.34694,0,0,0,53.34694,172.0773,1.6508,0,0,91.79794,56.15467,53.34694,0,0,33.99247,288.165,33.99247,0,33.99247,420.0009,100,0.1147081,58.68163,73.43835,0,379.963
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,88.24944,76.07338,43.50375,22.66031,22.66031,0,0,0,22.66031,389.4451,64.39649,0,0,88.24944,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1147081,24.92634,70.59956,0,407.0077
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,54.73871,62.89591,44.53401,4.936138,4.936138,0,-1,0,4.936138,1108.938,49.54277,0,0,54.73871,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1147081,5.429752,43.79097,0,373.4969
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.07965,61.63915,44.65397,44.82814,44.82814,0,-1,0,44.82814,113.9455,3.892132,0,0,51.07965,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1147081,49.31096,40.86372,0,369.8379
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.08811,56.69593,44.77393,17.093,17.093,0,-1,0,17.093,216.9783,19.09548,0,0,37.08811,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1147081,18.8023,29.67049,0,355.8463
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.54424,47.84999,43.74368,36.32231,36.32231,0,-1,0,36.32231,37.28904,0,0,0,13.54424,38.23401,36.32231,0,0,0,318.7582,0,24.68977,-24.68977,393.9755,93.80351,0.1147081,39.95454,10.83539,0,332.3025
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.43308,294.0685,0,57.65631,-57.65631,333.2004,79.33328,0.1147081,60.25085,0,0,294.0685
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.49565,236.4121,0,12.66738,-12.66738,319.8478,76.1541,0.1147081,13.23742,0,0,236.4121
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.5705,223.7448,0,39.0389,-39.0389,278.6972,66.35635,0.1147081,40.79565,0,0,223.7448
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.9471,184.7059,0,18.66262,-18.66262,259.0251,61.67252,0.1147081,19.50244,0,0,184.7059
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.6833,166.0432,0,33.44225,-33.44225,223.7739,53.27939,0.1147081,34.94715,0,0,166.0432
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.8414,132.601,0,11.77179,-11.77179,211.3653,50.32498,0.1147081,12.30152,0,0,132.601
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.9211,120.8292,0,23.14666,-23.14666,186.9666,44.51577,0.1147081,24.18826,0,0,120.8292
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.6396,97.68253,0,17.089,-17.089,168.9532,40.22688,0.1147081,17.85801,0,0,97.68253
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.6274,80.59354,0,0,0,168.9532,40.22688,0.1147081,0,0,0,80.59354
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.6274,80.59354,0,16.26134,-16.26134,151.8123,36.1457,0.1147081,16.9931,0,0,80.59354
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6956,64.33219,0,0,0,151.8123,36.1457,0.1147081,0,0,0,64.33219
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.6956,64.33219,0,12.75816,-12.75816,138.364,32.94374,0.1147081,13.33228,0,0,64.33219
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.203458,27.72239,27.13251,14.57734,14.57734,0,0,0,14.57734,15.11564,0,1.776357E-15,0,2.203458,15.34457,14.57734,0,0,296.8713,51.57404,0,13.14111,-13.14111,124.512,29.64566,0.1147081,16.03507,1.762766,0,53.77749
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.33009,30.47461,26.57504,11.38552,11.38552,0,0,0,11.38552,125.8624,0,0,0,14.33009,11.98475,11.38552,0,0,311.4726,38.43293,2.345336,0,2.345336,126.737,30.17542,0.1147052,12.52407,11.46407,0,52.76302
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.68234,35.78053,28.28273,36.72692,36.72692,0,0,0,36.72692,72.65063,0,0,0,26.68234,38.65992,36.72692,0,0,309.1272,40.54373,0,11.97758,-11.97758,114.1115,27.16936,0.1147052,40.39962,21.34587,0,67.22607
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.79318,46.91742,32.21324,22.06627,22.06627,0,-1,0,22.06627,221.1211,0,0,0,48.79318,23.22766,22.06627,0,0,322.4356,28.56615,25.56552,0,25.56552,138.3651,32.94401,0.114674,24.2729,39.03454,0,77.35933
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.00989,62.66019,36.2002,22.06736,22.06736,0,0,0,22.06736,358.0397,0,0,0,79.00989,23.2288,22.06736,0,0,296.8701,51.57512,55.78109,0,55.78109,191.2837,45.54365,0.1146059,24.27409,63.20791,0,130.585
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,91.62592,72.02678,39.21336,9.916186,9.916186,0,0,0,9.916186,924.0035,0,0,0,91.62592,10.43809,9.916186,0,0,241.089,101.7781,81.18782,0,81.18782,268.3052,63.88207,0.1145069,10.90781,73.30073,0,193.404
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,65.67136,63.52774,41.40089,7.145542,7.145542,0,0,0,7.145542,919.0536,0,0,0,65.67136,7.521624,7.145542,0,0,159.9012,174.8472,58.14974,0,58.14974,323.4709,77.01673,0.1144361,7.860096,52.53709,0,240.5185
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.22759,59.8844,43.38379,19.78938,19.78938,0,0,0,19.78938,253.8109,0,0,0,50.22759,20.83092,19.78938,0,0,101.7515,227.1819,29.39667,0,29.39667,351.3591,83.65675,0.1144004,21.76832,40.18208,0,277.4095
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,58.36206,64.16656,44.41405,0,0,0,-1,0,0,0,0,0,0,58.36206,0,0,0,0,72.35479,253.6389,58.36206,0,58.36206,406.7262,96.83937,0.1143295,0,46.68965,0,312.001
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.11059,60.766,44.53401,38.8773,38.8773,0,-1,0,38.8773,126.322,0,0,0,49.11059,40.92347,38.8773,0,0,13.99273,306.1648,8.187118,0,8.187118,414.4932,98.68865,0.1143195,42.76503,39.28847,0,355.2754
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.28289,53.93646,44.69631,46.51282,46.51282,0,-1,0,46.51282,62.95661,0,7.105427E-15,0,29.28289,48.96086,46.51282,0,0,5.805608,313.5332,0,19.67797,-19.67797,393.7508,93.74999,0.1143195,51.1641,23.42631,0,342.8161
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.883915,45.98539,43.62371,11.07525,11.07525,0,-1,0,11.07525,71.185,0,1.776357E-15,0,7.883915,11.65816,11.07525,0,0,27.67002,293.8552,0,3.774241,-3.774241,389.7724,92.80276,0.1143195,12.18277,6.307132,0,301.7391
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,31.86362,290.081,0,26.76527,-26.76527,361.5593,86.08537,0.1143195,27.96971,0,0,290.081
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,61.6028,263.3157,0,32.27217,-32.27217,327.5414,77.9859,0.1143195,33.72442,0,0,263.3157
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,97.46078,231.0435,0,66.25667,-66.25667,257.7008,61.3572,0.1143195,69.23822,0,0,231.0435
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,171.0793,164.7868,0,36.94049,-36.94049,218.7621,52.0861,0.1143195,38.60281,0,0,164.7868
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,212.1243,127.8464,0,35.79542,-35.79542,181.0304,43.10239,0.1143195,37.40621,0,0,127.8464
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,251.897,92.05095,0,9.095579,-9.095579,171.4428,40.81963,0.1143195,9.50488,0,0,92.05095
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0032,82.95537,0,0,0,171.4428,40.81963,0.1143195,0,0,0,82.95537
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0032,82.95537,0,0,0,171.4428,40.81963,0.1143195,0,0,0,82.95537
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,262.0032,82.95537,0,15.15257,-15.15257,155.4706,37.01674,0.1143195,15.83444,0,0,82.95537
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,278.8394,67.8028,0,14.59301,-14.59301,140.0882,33.35427,0.1143195,15.2497,0,0,67.8028
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,295.0538,53.20979,0,15.02114,-15.02114,124.2545,29.58435,0.1143195,15.6971,0,0,53.20979
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,311.744,38.18864,0,23.65895,-23.65895,99.31581,23.64657,0.1143195,24.7236,0,0,38.18864
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.017275,27.75695,26.94904,0,0,0,0,0,0,0,0,0,0,3.017275,0,0,0,0,338.0317,14.52969,3.017275,0,3.017275,102.1782,24.32811,0.1143159,0,2.41382,0,17.54697
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.13161,29.96111,26.39863,11.49301,11.49301,0,0,0,11.49301,114.2574,0,0,0,13.13161,12.0979,11.49301,0,0,335.0144,17.24524,1.033705,0,1.033705,103.1589,24.5616,0.1143146,12.64231,10.50529,0,30.37685
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.88347,37.41897,28.08515,10.07226,10.07226,0,0,0,10.07226,326.4755,0,0,0,32.88347,10.60238,10.07226,0,0,333.9807,18.17558,22.28109,0,22.28109,124.2966,29.59437,0.1142876,11.07949,26.30678,0,51.05905
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.45401,37.55638,32.02977,25.21993,25.21993,0,-1,0,25.21993,77.13746,0,0,0,19.45401,26.54729,25.21993,0,0,311.6996,38.22856,0,7.093281,-7.093281,116.8196,27.81414,0.1142876,27.74192,15.56321,0,57.68257
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.43213,40.20585,36.0379,8.492719,8.492719,0,0,0,8.492719,169.9353,0,0,0,14.43213,8.939704,8.492719,0,0,319.5811,31.13528,5.492421,0,5.492421,122.0302,29.05475,0.1142809,9.34199,11.5457,0,45.5674
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.69716,42.80659,39.07928,63.98678,63.98678,20.25,0,7.39125,63.98678,19.84341,0,7.105427E-15,0,12.69716,46.03872,43.73678,0,0,314.0886,36.07846,0,33.34156,-33.34156,86.88511,20.68689,0.1142809,70.38546,10.15773,81,48.77561
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.75538,48.15099,41.23859,11.84601,11.84601,81,0,22.761,11.84601,192.0932,0,0,0,22.75538,0,0,69.15399,65.69629,351.1348,2.736896,88.45167,0,88.45167,170.7977,40.66605,0.1143548,13.03061,18.2043,81,25.49227
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.08874,56.76425,43.22855,28.79215,28.79215,81,0,22.761,28.79215,146.1813,0,0,0,42.08874,0,0,52.20785,49.59746,262.6831,82.3434,91.6862,0,91.6862,257.7789,61.3758,0.1144247,31.67137,33.67099,81,124.4321
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.90051,49.43573,44.2588,6.225687,6.225687,0,-1,0,6.225687,271.4641,0,0,0,16.90051,6.553355,6.225687,0,0,170.9969,164.861,10.34715,0,10.34715,267.5951,63.71298,0.1144121,6.848256,13.5204,0,181.7615
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.783079,45.24379,44.41405,4.811909,4.811909,0,-1,0,4.811909,57.83731,0,0,0,2.783079,5.065167,4.811909,0,0,160.6498,174.1734,0,2.282089,-2.282089,265.1895,63.14024,0.1144121,5.2931,2.226463,0,176.9565
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.129191,44.86986,44.53401,38.30865,38.30865,0,-1,0,38.30865,2.947613,0,7.105427E-15,0,1.129191,40.3249,38.30865,0,0,163.1855,171.8913,0,39.19571,-39.19571,223.8736,53.30314,0.1144121,42.13952,0.9033527,0,173.0205
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.729571,44.61119,43.50375,0,0,0,-1,0,0,0,0,0,0,3.729571,0,0,0,0,206.7362,132.6956,3.729571,0,3.729571,227.4118,54.14556,0.1144076,0,2.983656,0,136.4252
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,203.0067,136.0522,0,72.31579,-72.31579,151.1843,35.99618,0.1144076,111.64,0,0,136.0522
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,283.3575,63.73644,0,4.047002,-4.047002,146.9184,34.98049,0.1144076,4.229117,0,0,63.73644
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,287.8542,59.68943,0,0.7958193,-0.7958193,146.0795,34.78076,0.1144076,0.8316311,0,0,59.68943
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,288.7385,58.89362,0,19.01977,-19.01977,126.0309,30.0073,0.1144076,19.87566,0,0,58.89362
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,43.56136,37.88015,0,-1,0,37.88015,0,0,5.681213,10.03735,0,39.87384,37.88015,0,0,309.8715,39.87384,0,39.87384,-39.87384,84.00017,20,0.1144076,47.9175,0,0,39.87384
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144076,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.114508,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.396547,28.24295,26.79379,34.58229,34.58229,81,0,22.761,34.58229,15.60494,0,0,0,5.396547,0,0,46.41771,44.09682,287.7657,59.76908,49.49337,0,49.49337,193.9559,46.17987,0.1146013,38.04052,4.317237,81,65.16563
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.4909,31.01135,26.23633,28.93235,28.93235,81,0,22.761,28.93235,60.45449,0,0,0,17.4909,0,0,52.06765,49.46427,238.2723,104.3131,66.95517,0,66.95517,257.4751,61.30347,0.1147007,31.82558,13.99272,81,121.804
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.11171,39.76302,27.92285,0,0,72.31579,0,20.56389,0,0,0,0,0,41.11171,0,0,72.31579,68.7,171.3172,164.5728,109.8117,0,109.8117,361.6516,86.10736,0.1147223,0,32.88937,81,205.6845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.13836,44.34451,31.85336,43.11295,43.11295,0,-1,0,43.11295,97.73945,0,7.105427E-15,0,42.13836,45.38205,43.11295,0,0,61.50546,263.4033,0,3.243693,-3.243693,358.2325,85.29328,0.1147223,47.42424,33.71069,0,305.5417
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.65994,53.71389,35.86149,9.223259,9.223259,0,0,0,9.223259,614.3158,0,0,0,56.65994,9.708694,9.223259,0,0,65.10956,260.1596,46.95124,0,46.95124,402.7744,95.89846,0.1146654,10.14559,45.32795,0,316.8195
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.13892,59.9887,38.90287,57.41884,57.41884,0,0,0,57.41884,111.7036,0,0,0,64.13892,60.44088,57.41884,0,0,18.15832,302.4157,3.698031,0,3.698031,406.2826,96.73376,0.114661,63.16072,51.31113,0,366.5547
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.15615,57.99775,41.08335,43.86059,43.86059,0,0,0,43.86059,118.9135,0,0,0,52.15615,46.16904,43.86059,0,0,14.46029,305.744,5.987105,0,5.987105,411.9625,98.08611,0.1146537,48.24665,41.72492,0,357.9001
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.0491,56.21906,43.06625,12.86792,12.86792,0,0,0,12.86792,319.0035,19.03074,0,0,41.0491,13.54517,12.86792,0,0,8.47318,311.1324,8.47318,0,8.47318,420.0009,100,0.1146435,14.15471,32.83928,0,352.1815
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.95002,50.23975,44.0965,21.67467,21.67467,0,-1,0,21.67467,92.04299,0,0,0,19.95002,22.81544,21.67467,0,0,0,318.7582,0,2.865428,-2.865428,416.9804,99.28085,0.1146435,23.84214,15.96001,0,338.7083
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.82339,49.72889,44.2588,54.19201,54.19201,0,-1,0,54.19201,32.88934,0,0,0,17.82339,57.04422,54.19201,0,0,3.183809,315.8928,0,39.22083,-39.22083,375.638,89.43745,0.1146435,59.61121,14.25872,0,333.7162
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.37037,50.70594,44.41405,15.47825,15.47825,0,-1,0,15.47825,131.6063,0,0,0,20.37037,16.2929,15.47825,0,0,46.76251,276.672,4.077465,0,4.077465,379.5063,90.35845,0.1146385,17.02608,16.29629,0,297.0423
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.062386,46.10049,43.38379,41.76661,41.76661,0,-1,0,41.76661,21.69768,0,0,0,9.062386,43.96486,41.76661,0,0,42.68504,280.3417,0,34.90247,-34.90247,342.7158,81.59884,0.1146385,45.94328,7.249908,0,289.4041
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,81.46557,245.4392,0,19.09996,-19.09996,322.5827,76.80525,0.1146385,19.95946,0,0,245.4392
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,102.6877,226.3393,0,42.44469,-42.44469,277.8421,66.15274,0.1146385,44.3547,0,0,226.3393
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8485,183.8946,0,0,0,277.8421,66.15274,0.1146385,0,0,0,183.8946
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8485,183.8946,0,0,0,277.8421,66.15274,0.1146385,0,0,0,183.8946
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,149.8485,183.8946,0,1.917661,-1.917661,275.8207,65.67146,0.1146385,2.003956,0,0,183.8946
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.9792,181.9769,0,22.91875,-22.91875,251.6622,59.91945,0.1146385,23.95009,0,0,181.9769
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,177.4445,159.0582,0,13.3546,-13.3546,237.5852,56.56779,0.1146385,13.95556,0,0,159.0582
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.283,145.7036,0,0,0,237.5852,56.56779,0.1146385,0,0,0,145.7036
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.283,145.7036,0,0,0,237.5852,56.56779,0.1146385,0,0,0,145.7036
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,192.283,145.7036,0,30.24195,-30.24195,205.7074,48.97785,0.1146385,31.60284,0,0,145.7036
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.8851,115.4616,0,0,0,205.7074,48.97785,0.1146385,0,0,0,115.4616
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.8851,115.4616,0,5.499236,-5.499236,199.9107,47.59769,0.1146385,5.746702,0,0,115.4616
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.53537,29.48148,26.63149,29.04002,29.04002,0,0,0,29.04002,36.27878,0,0,0,10.53537,30.56845,29.04002,0,0,231.9954,109.9624,0,20.03308,-20.03308,178.794,42.56991,0.1146385,31.94403,8.428293,0,120.4977
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.35054,33.35597,26.05991,24.6234,24.6234,0,0,0,24.6234,107.0142,0,0,0,26.35054,25.91937,24.6234,0,0,254.2544,89.92929,0.4311688,0,0.4311688,179.203,42.6673,0.114638,27.08574,21.08043,0,116.2798
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.89841,43.00008,27.74643,7.176021,7.176021,0,0,0,7.176021,723.2199,0,0,0,51.89841,7.553706,7.176021,0,0,253.8232,90.31734,44.34471,0,44.34471,221.2721,52.68373,0.1145844,7.893623,41.51873,0,142.2158
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.27505,52.73674,31.67694,37.54487,37.54487,0,-1,0,37.54487,179.1857,0,0,0,67.27505,39.52092,37.54487,0,0,209.4785,130.2276,27.75413,0,27.75413,247.602,58.95273,0.1145509,41.29936,53.82004,0,197.5026
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,83.31744,63.84025,35.70624,9.071074,9.071074,0,0,0,9.071074,918.4958,0,0,0,83.31744,9.548498,9.071074,0,0,181.7244,155.2063,73.76894,0,73.76894,317.5853,75.6154,0.1144618,9.978181,66.65395,0,238.5237
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,97.56834,74.23675,38.7194,22.03028,22.03028,0,0,0,22.03028,442.8828,0,0,0,97.56834,23.18977,22.03028,0,0,107.9554,221.5983,74.37856,0,74.37856,388.147,92.41577,0.1143722,24.23331,78.05467,0,319.1667
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,98.29538,77.62671,40.92105,36.66121,36.66121,0,0,0,36.66121,268.1182,26.12776,0,0,98.29538,38.59075,36.66121,0,0,33.57687,288.539,33.57687,0,33.57687,420.0009,100,0.1143318,40.32734,78.6363,0,386.8344
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,88.0258,75.22787,42.94628,34.40702,34.40702,0,0,0,34.40702,255.8367,51.80788,0,0,88.0258,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1143318,37.84772,70.42064,0,406.784
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,79.79437,72.69342,43.97654,0,0,0,-1,0,0,0,79.79437,0,0,79.79437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143318,0,63.8355,0,398.5526
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,64.55794,66.32455,44.13884,26.18361,26.18361,0,-1,0,26.18361,246.5585,36.99624,0,0,64.55794,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1143318,28.80198,51.64635,0,383.3162
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.54282,57.0343,44.29409,45.37143,45.37143,0,-1,0,45.37143,87.15358,0,0,0,39.54282,47.7594,45.37143,0,0,0,318.7582,0,8.216575,-8.216575,411.3398,97.93785,0.1143318,49.90857,31.63426,0,358.3011
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.06754,49.37308,43.22855,29.61787,29.61787,0,-1,0,29.61787,67.75482,0,3.552714E-15,0,20.06754,31.17671,29.61787,0,0,9.129527,310.5417,0,11.10917,-11.10917,399.6297,95.14974,0.1143318,32.57966,16.05403,0,330.6092
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,21.47305,299.4325,0,72.31579,-72.31579,323.4022,77.00037,0.1143318,118.2448,0,0,299.4325
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.8239,227.1167,0,35.95644,-35.95644,285.5008,67.97623,0.1143318,37.57448,0,0,227.1167
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,141.7755,191.1602,0,72.31579,-72.31579,209.2732,49.82686,0.1143318,87.72681,0,0,191.1602
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,222.1264,118.8445,0,11.31646,-11.31646,197.3446,46.98672,0.1143318,11.8257,0,0,118.8445
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,234.7003,107.528,0,27.05622,-27.05622,168.8249,40.19632,0.1143318,28.27376,0,0,107.528
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,264.7627,80.47177,0,11.08757,-11.08757,157.1375,37.41362,0.1143318,11.58651,0,0,80.47177
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,277.0822,69.3842,0,37.76721,-37.76721,117.3274,27.93504,0.1143318,39.46673,0,0,69.3842
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.2868,30.2868,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,319.0458,31.61699,0,21.99862,-21.99862,94.13882,22.41396,0.1143318,22.98855,0,0,31.61699
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.39061,29.39061,14.55343,9.137456,0,-1,0,9.137456,0,0,5.41597,6.871313,0,9.618375,9.137456,0,0,343.4887,9.618375,0,9.618375,-9.618375,84.00017,20,0.1143318,16.00877,0,0,9.618375
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,28.63556,28.63556,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143318,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.82405,27.82405,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143318,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.04783,27.04783,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144266,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,26.45508,26.45508,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1145213,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.33118,34.62578,25.8835,0,0,72.31579,0,20.56389,0,0,0,0,0,31.33118,0,0,72.31579,68.7,235.8464,106.4965,100.0312,0,100.0312,291.1552,69.32253,0.1145547,0,25.06495,81,137.8276
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.61142,45.66856,27.54885,39.34495,39.34495,81,0,22.761,39.34495,154.0513,0,0,0,60.61142,0,0,41.65505,39.5723,135.8152,196.5245,100.1837,0,100.1837,386.1978,91.95168,0.1146134,43.27944,48.48913,81,257.1359
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,70.92751,53.86361,31.49347,43.07795,43.07795,0,-1,0,43.07795,164.6492,0,0,0,70.92751,45.34521,43.07795,0,0,35.63152,286.6898,25.58229,0,25.58229,410.4673,97.73012,0.1145827,47.38575,56.742,0,357.6174
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,80.80125,62.56464,35.52277,37.29381,37.29381,0,0,0,37.29381,216.6613,31.49538,0,0,80.80125,39.25664,37.29381,0,0,10.04923,309.7139,10.04923,0,10.04923,420.0009,100,0.1145706,41.02319,64.641,0,390.5152
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,93.30447,71.96307,38.56415,6.973438,6.973438,0,0,0,6.973438,1337.998,85.964,0,0,93.30447,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,7.670782,74.64357,0,412.0627
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,80.68738,69.0397,40.7658,26.48149,26.48149,0,0,0,26.48149,304.6935,52.81212,0,0,80.68738,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,29.12964,64.5499,0,399.4456
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,72.1497,67.85918,42.79104,0,0,0,0,0,0,0,72.1497,0,0,72.1497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,0,57.71976,0,390.9079
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,71.89021,69.00651,43.8213,14.34955,14.34955,0,-1,0,14.34955,500.9927,56.78542,0,0,71.89021,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,15.78451,57.51217,0,390.6484
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.03666,65.5153,43.97654,21.40485,21.40485,0,-1,0,21.40485,294.497,40.50524,0,0,63.03666,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,23.54534,50.42933,0,381.7949
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.68668,55.86591,44.13884,31.77374,31.77374,0,-1,0,31.77374,115.4623,3.240636,0,0,36.68668,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1145706,34.95111,29.34934,0,355.4449
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.21606,47.71781,43.10858,28.7187,28.7187,0,-1,0,28.7187,52.98309,0,0,0,15.21606,30.23021,28.7187,0,0,0,318.7582,0,15.01416,-15.01416,404.1745,96.23184,0.1145706,31.59057,12.17285,0,333.9743
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,40.68818,40.68818,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.68239,303.7441,0,12.62943,-12.62943,390.8619,93.06218,0.1145706,13.19775,0,0,303.7441
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,38.50064,38.50064,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.71509,291.1147,0,3.339183,-3.339183,387.3421,92.22414,0.1145706,3.489446,0,0,291.1147
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.63771,36.63771,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.42529,287.7755,0,38.57771,-38.57771,346.6777,82.54214,0.1145706,40.31371,0,0,287.7755
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.98647,34.98647,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.28941,249.1978,0,44.03371,-44.03371,300.2621,71.49082,0.1145706,46.01523,0,0,249.1978
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.36346,33.36346,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.2158,205.164,0,24.11264,-24.11264,274.8451,65.43918,0.1145706,25.19771,0,0,205.164
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07211,32.07211,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.0076,181.0514,0,16.88036,-16.88036,257.0516,61.20265,0.1145706,17.63997,0,0,181.0514
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.0983,31.0983,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.7635,164.171,0,18.64682,-18.64682,237.3962,56.52279,0.1145706,19.48592,0,0,164.171
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.08921,30.08921,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.4822,145.5242,0,21.9158,-21.9158,214.2949,51.02249,0.1145706,22.90201,0,0,145.5242
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.19303,29.19303,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.8331,123.6084,0,9.658978,-9.658978,204.1134,48.59834,0.1145706,10.09363,0,0,123.6084
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,28.43798,28.43798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5653,113.9494,0,0,0,204.1134,48.59834,0.1145706,0,0,0,113.9494
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,27.62647,27.62647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5653,113.9494,0,0,0,204.1134,48.59834,0.1145706,0,0,0,113.9494
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.85025,26.85025,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.5653,113.9494,0,16.37408,-16.37408,186.8536,44.48887,0.1145706,17.11091,0,0,113.9494
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.23633,26.23633,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.7587,97.57536,0,12.1334,-12.1334,174.0639,41.44371,0.1145706,12.6794,0,0,97.57536
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.03919,29.73935,25.66474,0,0,0,0,0,0,0,0,0,0,15.03919,0,0,0,0,259.2403,85.44196,15.03919,0,15.03919,188.3313,44.84071,0.1145525,0,12.03135,0,100.4812
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.67048,36.27791,27.35126,11.23053,11.23053,0,0,0,11.23053,282.0035,0,0,0,31.67048,11.82161,11.23053,0,0,244.2011,98.97724,19.84887,0,19.84887,207.1616,49.3241,0.1145287,12.35358,25.33638,0,130.6477
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.35034,38.54157,31.29589,53.69987,53.69987,0,-1,0,53.69987,47.20745,0,7.105427E-15,0,25.35034,56.52618,53.69987,0,0,224.3522,116.8412,0,31.17584,-31.17584,174.2994,41.49977,0.1145287,59.06985,20.28027,0,142.1916
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.19249,43.9575,35.32519,60.38329,60.38329,0,0,0,60.38329,48.34531,0,7.105427E-15,0,29.19249,63.56136,60.38329,0,0,258.992,85.66538,0,34.36887,-34.36887,138.0714,32.87409,0.1145287,66.42162,23.35399,0,114.8579
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.61523,56.19822,38.38068,0.5796354,0.5796354,0,0,0,0.5796354,9594.864,0,0,0,55.61523,0.6101425,0.5796354,0,0,297.1797,51.29651,55.00508,0,55.00508,190.2538,45.29844,0.1144627,0.6375989,44.49218,0,106.9117
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,80.31874,68.65633,40.58939,75.71371,75.71371,81,0,22.761,75.71371,106.0822,0,0,0,80.31874,0,0,5.286283,5.021969,242.1746,100.8011,85.34071,0,85.34071,271.2151,64.57491,0.1145392,83.28509,64.25499,81,181.1198
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,79.11639,70.64095,42.59345,28.27121,28.27121,81,0,22.761,28.27121,279.848,0,0,0,79.11639,0,0,52.72879,50.09235,156.8339,177.6077,129.2087,0,129.2087,393.7933,93.76013,0.114563,31.09833,63.29311,81,256.7241
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,59.79275,63.85909,43.66605,19.51874,19.51874,0,-1,0,19.51874,306.3351,11.62157,0,0,59.79275,20.54604,19.51874,0,0,27.62514,293.8956,27.62514,0,27.62514,420.0009,100,0.11453,21.47061,47.8342,0,353.6884
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.08175,59.58444,43.8213,15.26879,15.26879,0,-1,0,15.26879,314.9021,32.00934,0,0,48.08175,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.11453,16.79567,38.4654,0,366.84
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,40.24604,56.93457,43.97654,43.72318,43.72318,0,-1,0,43.72318,92.04739,0,0,0,40.24604,46.02439,43.72318,0,0,0,318.7582,0,5.778356,-5.778356,413.9099,98.54978,0.11453,48.09549,32.19683,0,359.0043
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.41182,46.37329,42.94628,0,0,0,-1,0,0,0,4.99142,0,0,11.41182,0,0,0,0,6.420396,312.9799,6.420396,0,6.420396,420.0009,100,0.1145223,0,9.129453,0,324.3917
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,40.54705,40.54705,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1145223,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,38.32423,38.32423,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1145223,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.47541,36.47541,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1145223,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,34.81006,34.81006,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1145223,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.17999,33.17999,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1145223,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.90981,31.90981,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1145223,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.92189,30.92189,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1145223,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.90574,29.90574,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1145223,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.01661,29.01661,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1145223,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1145223,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,27.42889,27.42889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1145223,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.65266,26.65266,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1145223,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.03874,26.03874,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1145223,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.50233,34.22894,25.4601,14.86177,14.86177,0,0,0,14.86177,211.9689,0,0,0,31.50233,15.64396,14.86177,0,0,202.817,136.2229,15.85837,0,15.85837,242.6363,57.77042,0.1145033,16.34794,25.20186,0,167.7252
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.66828,43.89719,27.14662,38.73534,38.73534,0,0,0,38.73534,146.2961,0,0,0,56.66828,40.77405,38.73534,0,0,186.9587,150.4954,15.89423,0,15.89423,257.7148,61.36056,0.1144843,42.60888,45.33462,0,207.1637
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.16279,53.11768,31.0983,0,0,0,-1,0,0,0,0,0,0,70.16279,0,0,0,0,171.0644,164.8002,70.16279,0,70.16279,324.2771,77.20869,0.1144004,0,56.13023,0,234.963
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,85.77805,64.15706,35.12761,0,0,0,0,0,0,0,0,0,0,85.77805,0,0,0,0,100.9017,227.9467,85.77805,0,85.77805,405.6533,96.58393,0.1142981,0,68.62244,0,313.7248
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,96.14027,72.84169,38.20427,33.25806,33.25806,0,0,0,33.25806,289.0736,46.00819,0,0,96.14027,35.00848,33.25806,0,0,15.1236,305.147,15.1236,0,15.1236,420.0009,100,0.1142801,36.58386,76.91222,0,401.2873
