Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,90.9727,73.31848,40.42709,0,0,0,0,0,0,0,90.9727,0,0,90.9727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142801,0,72.77816,0,409.7309
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,93.59616,77.29389,42.43115,29.19441,29.19441,0,0,0,29.19441,320.5962,62.8652,0,0,93.59616,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1142801,32.11385,74.87693,0,412.3544
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,82.45066,73.31271,43.50375,44.31373,44.31373,0,-1,0,44.31373,186.0612,35.80463,0,0,82.45066,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1142801,48.7451,65.96053,0,401.2089
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,66.31829,66.52446,43.70134,0,0,0,-1,0,0,0,66.31829,0,0,66.31829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142801,0,53.05463,0,385.0765
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,43.78174,58.06909,43.86364,43.88475,43.88475,0,-1,0,43.88475,99.76528,0,0,0,43.78174,46.19447,43.88475,0,0,0,318.7582,0,2.41273,-2.41273,417.4576,99.39447,0.1142801,48.27322,35.02539,0,362.54
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.07816,47.65958,42.79104,5.51573,5.51573,0,-1,0,5.51573,291.4965,7.59132,0,0,16.07816,5.806032,5.51573,0,0,2.680811,316.3455,2.680811,0,2.680811,420.0009,100,0.1142769,6.067303,12.86253,0,332.4236
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,40.38475,40.38475,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1142769,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,38.16193,38.16193,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1142769,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,36.299,36.299,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1142769,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1142769,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.00358,33.00358,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1142769,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,31.73339,31.73339,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1142769,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1142769,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.72933,29.72933,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1142769,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.8402,28.8402,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1142769,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.06398,28.06398,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1142769,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.2313,27.2313,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1142769,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,26.45508,26.45508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1142769,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.84116,25.84116,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1142769,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.79723,33.79116,25.24135,0,0,0,0,0,0,0,0,0,0,30.79723,0,0,0,0,316.5419,33.8705,30.79723,0,30.79723,148.9196,35.45699,0.1142402,0,24.63778,0,64.66773
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,58.39923,44.23417,26.93493,43.60201,43.60201,0,0,0,43.60201,133.937,0,0,0,58.39923,45.89686,43.60201,0,0,285.7447,61.58801,12.50237,0,12.50237,160.7804,38.28098,0.1142253,47.96222,46.71938,0,119.9872
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,77.57727,55.66518,30.90072,32.54898,32.54898,0,-1,0,32.54898,238.3401,0,0,0,77.57727,34.26209,32.54898,0,0,273.2423,72.84015,43.31518,0,43.31518,201.8728,48.06486,0.1141738,35.80388,62.06182,0,150.4174
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,78.29839,60.87009,34.97236,4.629015,4.629015,0,0,0,4.629015,1691.47,0,0,0,78.29839,4.872648,4.629015,0,0,229.9271,111.8238,73.42574,0,73.42574,271.5306,64.65001,0.1140865,5.091917,62.63871,0,190.1222
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,97.57807,73.33218,38.04902,30.21559,30.21559,0,0,0,30.21559,322.9395,0,0,0,97.57807,31.80588,30.21559,0,0,156.5014,177.907,65.77219,0,65.77219,333.9276,79.50641,0.1140085,33.23714,78.06245,0,275.485
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,98.41673,76.79087,40.27184,26.74313,26.74313,0,0,0,26.74313,368.0075,0,0,0,98.41673,28.15066,26.74313,0,0,90.72919,237.102,70.26607,0,70.26607,400.5878,95.37786,0.1139252,29.41744,78.73338,0,335.5187
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,93.55631,77.11079,42.31119,45.44222,45.44222,0,0,0,45.44222,205.8797,25.25927,0,0,93.55631,47.83392,45.44222,0,0,20.46313,300.3414,20.46313,0,20.46313,420.0009,100,0.113901,49.98644,74.84505,0,393.8977
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,83.4261,73.61247,43.38379,9.191622,9.191622,0,-1,0,9.191622,907.632,73.75071,0,0,83.4261,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.113901,10.11078,66.74088,0,402.1843
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,63.71077,65.27875,43.54609,24.7838,24.7838,0,-1,0,24.7838,257.0662,37.62256,0,0,63.71077,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.113901,27.26218,50.96862,0,382.469
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,42.69216,57.54644,43.74368,31.20181,31.20181,0,-1,0,31.20181,136.8259,9.848151,0,0,42.69216,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.113901,34.32199,34.15372,0,361.4504
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.34256,47.93174,42.67108,7.891765,7.891765,0,-1,0,7.891765,219.7552,9.03544,0,0,17.34256,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.113901,8.680942,13.87405,0,336.1008
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,40.25067,40.25067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113901,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.98552,37.98552,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.113901,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.12258,36.12258,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.113901,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,34.47134,34.47134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.113901,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.82716,32.82716,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.113901,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,31.55698,31.55698,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.113901,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,30.54083,30.54083,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.113901,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,29.53174,29.53174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.113901,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,28.63556,28.63556,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.113901,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.86639,27.86639,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.113901,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.03372,27.03372,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.113901,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.2575,26.2575,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.113901,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.64357,25.64357,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.113901,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.74664,34.15486,25.04377,62.17967,62.17967,0,0,0,62.17967,52.66454,0,7.105427E-15,0,32.74664,65.45229,62.17967,0,0,272.7303,73.30094,0,32.70564,-32.70564,126.7914,30.18836,0.113901,68.39764,26.19731,0,106.0476
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,59.72059,44.44467,26.73029,44.31506,44.31506,0,0,0,44.31506,134.7636,0,0,0,59.72059,46.64743,44.31506,0,0,309.0699,40.5953,13.07316,0,13.07316,139.1936,33.14128,0.1138855,48.74657,47.77647,0,100.3159
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,71.01438,52.96756,30.70313,13.25792,13.25792,0,-1,0,13.25792,535.6375,0,0,0,71.01438,13.9557,13.25792,0,0,295.9968,52.36114,57.05868,0,57.05868,193.3243,46.0295,0.113818,14.58371,56.81151,0,123.3755
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,81.84891,62.09119,34.78889,21.13031,21.13031,0,0,0,21.13031,387.3531,0,0,0,81.84891,22.24243,21.13031,0,0,238.9381,103.714,59.60648,0,59.60648,249.8719,59.4932,0.1137476,23.24334,65.47913,0,185.5629
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,85.43446,67.51955,37.90789,2.772763,2.772763,0,0,0,2.772763,3081.203,0,0,0,85.43446,2.918698,2.772763,0,0,179.3316,157.3598,82.51576,0,82.51576,328.1533,78.13158,0.1136503,3.050039,68.34756,0,242.7942
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,87.02814,71.08263,40.13071,15.00421,15.00421,0,0,0,15.00421,580.0247,0,0,0,87.02814,15.79391,15.00421,0,0,96.81585,231.624,71.23423,0,71.23423,395.732,94.22171,0.1135664,16.50463,69.62251,0,318.6521
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,76.95787,69.14314,42.15594,0,0,0,0,0,0,0,51.37625,0,0,76.95787,0,0,0,0,25.58162,295.7348,25.58162,0,25.58162,420.0009,100,0.1135363,0,61.5663,0,372.6926
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,72.91995,68.72211,43.22855,11.29506,11.29506,0,-1,0,11.29506,645.5917,61.03041,0,0,72.91995,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1135363,12.42456,58.33596,0,391.6782
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,59.09623,63.30679,43.42613,0,0,0,-1,0,0,0,59.09623,0,0,59.09623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135363,0,47.27699,0,377.8545
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,43.18821,57.59109,43.62371,25.73681,25.73681,0,-1,0,25.73681,167.8071,16.09682,0,0,43.18821,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1135363,28.31049,34.55056,0,361.9464
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.10313,48.67879,42.55111,53.08849,53.08849,0,-1,0,53.08849,37.86721,0,7.105427E-15,0,20.10313,55.88262,53.08849,0,0,0,318.7582,0,35.77949,-35.77949,382.2859,91.02028,0.1135363,58.39734,16.0825,0,338.8614
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,40.10954,40.10954,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.75499,282.9787,0,50.09079,-50.09079,329.4856,78.4488,0.1135363,52.34487,0,0,282.9787
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,37.84438,37.84438,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.41142,232.888,0,33.26487,-33.26487,294.4214,70.10019,0.1135363,34.76179,0,0,232.888
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.98145,35.98145,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.3724,199.6231,0,11.76833,-11.76833,282.0165,67.14664,0.1135363,12.2979,0,0,199.6231
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,34.33727,34.33727,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.4483,187.8548,0,28.43853,-28.43853,252.0396,60.00932,0.1135363,29.71826,0,0,187.8548
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,32.68603,32.68603,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.0467,159.4162,0,16.81769,-16.81769,234.3122,55.78851,0.1135363,17.57449,0,0,159.4162
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,31.39468,31.39468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.733,142.5985,0,0,0,234.3122,55.78851,0.1135363,0,0,0,142.5985
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,30.38559,30.38559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.733,142.5985,0,0,0,234.3122,55.78851,0.1135363,0,0,0,142.5985
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,29.35533,29.35533,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.733,142.5985,0,15.48484,-15.48484,217.9898,51.90222,0.1135363,16.18166,0,0,142.5985
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,28.45914,28.45914,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.9384,127.1137,0,35.30725,-35.30725,180.7727,43.04102,0.1135363,36.89608,0,0,127.1137
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.66881,27.66881,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.1687,91.80644,0,25.37457,-25.37457,154.0255,36.67267,0.1135363,26.51643,0,0,91.80644
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.82908,26.82908,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.3626,66.43187,0,25.624,-25.624,127.0154,30.24171,0.1135363,26.77708,0,0,66.43187
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.08108,26.08108,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.8337,40.80787,0,35.77456,-35.77456,89.30574,21.26323,0.1135363,37.38442,0,0,40.80787
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,25.4601,25.4601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.5833,5.03331,0,0,0,89.30574,21.26323,0.1135363,0,0,0,5.03331
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.99962,32.27322,24.84618,52.64864,52.64864,22.21736,0,7.888992,52.64864,51.28265,0,7.105427E-15,0,26.99962,32.03293,30.43128,0,0,348.5833,5.03331,0,5.03331,-5.03331,84.00017,20,0.1135363,57.91351,21.5997,81,32.03293
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.42296,38.97756,26.5327,30.677,30.677,81,0,22.761,30.677,141.5489,0,0,0,43.42296,0,0,50.323,47.80685,354.1758,0,91.22981,0,91.22981,170.5484,40.60667,0.1136059,33.7447,34.73837,81,43.42296
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,51.40343,45.91834,30.52672,13.41637,13.41637,0,-1,0,13.41637,383.1395,0,0,0,51.40343,14.1225,13.41637,0,0,262.946,82.10683,37.28093,0,37.28093,205.9162,49.02756,0.113562,14.75801,41.12274,0,133.5103
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,61.52755,54.04088,34.61247,0,0,0,0,0,0,0,0,0,0,61.52755,0,0,0,0,225.6651,115.6597,61.52755,0,61.52755,264.2863,62.92519,0.1134898,0,49.22204,0,177.1872
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,84.93542,67.07711,37.73148,47.177,47.177,0,0,0,47.177,180.0356,0,0,0,84.93542,49.66,47.177,0,0,164.1375,171.0345,35.27542,0,35.27542,297.7515,70.89307,0.1134484,51.8947,67.94833,0,255.9699
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,84.91967,69.91451,39.96841,19.73786,19.73786,0,0,0,19.73786,430.2375,0,0,0,84.91967,20.7767,19.73786,0,0,128.8621,202.7823,64.14297,0,64.14297,358.6029,85.38147,0.1133733,21.71165,67.93574,0,287.702
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,70.0221,66.05305,42.03598,24.14882,24.14882,0,0,0,24.14882,289.9608,0,0,0,70.0221,25.41981,24.14882,0,0,64.71912,260.511,44.6023,0,44.6023,400.9164,95.45609,0.1133211,26.5637,56.01768,0,330.5331
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,60.67403,63.55566,43.10858,3.039105,3.039105,0,-1,0,3.039105,1996.444,37.35815,0,0,60.67403,3.199058,3.039105,0,0,20.11682,300.6531,20.11682,0,20.11682,420.0009,100,0.1132976,3.343016,48.53922,0,361.3271
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,54.06139,61.2322,43.30617,51.99349,51.99349,0,-1,0,51.99349,103.9772,0,7.105427E-15,0,54.06139,54.72999,51.99349,0,0,0,318.7582,0,0.6685948,-0.6685948,419.2961,99.8322,0.1132976,57.19284,43.24911,0,372.8196
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,37.79824,55.5614,43.50375,0,0,0,-1,0,0,0,37.05535,0,0,37.79824,0,0,0,0,0.7428831,318.0896,0.7428831,0,0.7428831,420.0009,100,0.1132967,0,30.23859,0,355.8879
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.94055,47.28881,42.47349,22.92529,22.92529,0,-1,0,22.92529,69.5326,0,0,0,15.94055,24.13188,22.92529,0,0,0,318.7582,0,8.191333,-8.191333,411.3664,97.94419,0.1132967,25.21782,12.75244,0,334.6988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.98958,39.98958,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.10148,310.5669,0,7.78759,-7.78759,403.1576,95.98971,0.1132967,8.138031,0,0,310.5669
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,37.71031,37.71031,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.75436,302.7793,0,21.06443,-21.06443,380.9537,90.70309,0.1132967,22.01233,0,0,302.7793
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.15929,281.7149,0,0,0,380.9537,90.70309,0.1132967,0,0,0,281.7149
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.15929,281.7149,0,0,0,380.9537,90.70309,0.1132967,0,0,0,281.7149
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,32.53078,32.53078,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.15929,281.7149,0,22.94252,-22.94252,356.7702,84.94511,0.1132967,23.97494,0,0,281.7149
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.65098,258.7723,0,0,0,356.7702,84.94511,0.1132967,0,0,0,258.7723
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.22329,30.22329,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.65098,258.7723,0,6.839826,-6.839826,349.5604,83.22849,0.1132967,7.147618,0,0,258.7723
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.19303,29.19303,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.25079,251.9325,0,35.79884,-35.79884,311.8251,74.24392,0.1132967,37.40979,0,0,251.9325
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.28273,28.28273,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.0273,216.1337,0,34.21494,-34.21494,275.7594,65.65686,0.1132967,35.7546,0,0,216.1337
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,27.50651,27.50651,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.0439,181.9187,0,23.26597,-23.26597,251.2349,59.81771,0.1132967,24.31293,0,0,181.9187
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.65266,26.65266,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.8949,158.6528,0,23.85613,-23.85613,226.0883,53.83044,0.1132967,24.92966,0,0,158.6528
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.4017,134.7966,0,0,0,226.0883,53.83044,0.1132967,0,0,0,134.7966
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.28369,25.28369,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.4017,134.7966,0,11.1887,-11.1887,214.2944,51.02237,0.1132967,11.69219,0,0,134.7966
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.78245,32.04825,24.69094,58.48466,58.48466,0,0,0,58.48466,45.79396,0,7.105427E-15,0,26.78245,61.56281,58.48466,0,0,216.8336,123.6079,0,34.78036,-34.78036,177.6327,42.29341,0.1132967,64.33313,21.42596,0,150.3904
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.44402,38.81585,26.37746,17.2022,17.2022,0,0,0,17.2022,252.5492,0,0,0,43.44402,18.10758,17.2022,0,0,255.4785,88.82759,25.33644,0,25.33644,201.6689,48.01632,0.1132671,18.92242,34.75521,0,132.2716
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,70.77805,52.45888,30.34325,34.90578,34.90578,0,-1,0,34.90578,202.7689,0,0,0,70.77805,36.74293,34.90578,0,0,230.142,111.6304,34.03513,0,34.03513,233.9575,55.70405,0.1132273,38.39636,56.62244,0,182.4084
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,83.28648,62.24829,34.43606,12.38472,12.38472,0,0,0,12.38472,672.4941,0,0,0,83.28648,13.03654,12.38472,0,0,196.1069,142.262,70.24994,0,70.24994,300.6024,71.57186,0.1131453,13.62319,66.62918,0,225.5485
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,84.60636,66.72843,37.56918,16.95482,16.95482,0,0,0,16.95482,499.0107,0,0,0,84.60636,17.84718,16.95482,0,0,125.857,205.4869,66.75919,0,66.75919,363.9357,86.65119,0.1130675,18.6503,67.68509,0,290.0933
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,80.79457,67.89143,39.81316,58.35198,58.35198,0,0,0,58.35198,138.4607,0,0,0,80.79457,61.42313,58.35198,0,0,59.09781,265.5702,19.37143,0,19.37143,382.3131,91.02675,0.113045,64.18718,64.63565,0,346.3648
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,65.04409,63.83674,41.87368,0,0,0,0,0,0,0,25.31772,0,0,65.04409,0,0,0,0,39.72637,283.0045,39.72637,0,39.72637,420.0009,100,0.1129987,0,52.03527,0,348.0486
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,62.05571,63.96089,42.98862,33.52105,33.52105,0,-1,0,33.52105,185.1246,26.77038,0,0,62.05571,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,36.87316,49.64456,0,380.8139
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,53.51939,60.89063,43.18621,4.396285,4.396285,0,-1,0,4.396285,1217.378,48.89172,0,0,53.51939,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,4.835913,42.81551,0,372.2776
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,33.75854,54.04385,43.38379,11.0587,11.0587,0,-1,0,11.0587,305.2667,22.1178,0,0,33.75854,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,12.16457,27.00683,0,352.5168
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.18076,45.95941,42.31119,5.929113,5.929113,0,-1,0,5.929113,205.4398,5.939586,0,0,12.18076,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,6.522025,9.744606,0,330.939
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,39.86962,39.86962,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1129987,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,37.56918,37.56918,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1129987,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,35.70624,35.70624,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1129987,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.03384,34.03384,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1129987,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,32.38966,32.38966,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1129987,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1129987,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1129987,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.05895,29.05895,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1129987,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.16277,28.16277,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1129987,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.36538,27.36538,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1129987,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,26.51153,26.51153,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1129987,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.77765,25.77765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1129987,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.14256,25.14256,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1129987,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.61699,30.1493,24.54981,0,0,0,0,0,0,0,0,0,0,20.61699,0,0,0,0,190.4032,147.3954,20.61699,0,20.61699,258.9275,61.64928,0.1129748,0,16.4936,0,168.0124
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.13539,30.63128,26.23633,6.498725,6.498725,0,0,0,6.498725,248.2855,0,0,0,16.13539,6.840764,6.498725,0,0,169.7862,165.9507,9.29463,0,9.29463,267.7452,63.74873,0.112964,7.148598,12.90831,0,182.086
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.75104,41.46799,30.18801,30.50932,30.50932,0,-1,0,30.50932,127.0138,0,0,0,38.75104,32.11507,30.50932,0,0,160.4916,174.3158,6.635967,0,6.635967,274.0406,65.24763,0.1129562,33.56025,31.00083,0,213.0669
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,42.67243,47.15295,34.27376,42.91486,42.91486,0,0,0,42.91486,99.43509,7.105427E-15,0,0,42.67243,45.17354,42.91486,0,0,153.8556,180.2882,0,2.501108,-2.501108,271.4042,64.61992,0.1129562,47.20635,34.13794,0,222.9606
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.06241,40.89132,37.39276,55.86288,55.86288,0,0,0,55.86288,21.59289,0,0,0,12.06241,58.80303,55.86288,0,0,156.6346,177.7871,0,46.74062,-46.74062,222.1353,52.88924,0.1129562,61.44917,9.649928,0,189.8495
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,58.76191,58.81396,39.65086,67.13871,67.13871,81,0,22.761,67.13871,87.52313,0,0,0,58.76191,0,0,13.86129,13.16822,208.5686,131.0465,71.93013,0,71.93013,290.3742,69.13657,0.1130483,73.85258,47.00953,81,189.8084
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,33.7281,52.24217,41.71844,34.0503,34.0503,81,0,22.761,34.0503,99.05374,0,0,0,33.7281,0,0,46.9497,44.60221,136.6385,195.7836,78.33031,0,78.33031,364.6848,86.82955,0.1131328,37.45534,26.98248,81,229.5117
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.89146,52.14709,42.82632,33.91932,33.91932,0,-1,0,33.91932,88.12517,0,0,0,29.89146,35.70455,33.91932,0,0,58.30818,266.2809,0,5.81309,-5.81309,358.5573,85.37061,0.1131328,37.31125,23.91317,0,296.1723
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.954205,45.70132,43.02391,54.1082,54.1082,0,-1,0,54.1082,16.5487,0,0,0,8.954205,56.95601,54.1082,0,0,64.76717,260.4678,0,48.0018,-48.0018,307.959,73.32342,0.1131328,59.51902,7.163363,0,269.422
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.864079,45.91798,43.26383,0,0,0,-1,0,0,0,0,0,0,8.864079,0,0,0,0,118.1025,212.466,8.864079,0,8.864079,316.3682,75.32561,0.1131225,0,7.091263,0,221.33
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.955727,42.76519,42.19123,9.827579,9.827579,0,-1,0,9.827579,19.90039,0,1.776357E-15,0,1.955727,10.34482,9.827579,0,0,109.2384,220.4436,0,8.389094,-8.389094,307.5253,73.22016,0.1131225,10.81034,1.564582,0,222.3994
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,39.73554,39.73554,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,118.5596,212.0546,0,21.79123,-21.79123,284.5553,67.75113,0.1131225,22.77184,0,0,212.0546
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,37.42805,37.42805,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,142.7721,190.2633,0,17.24426,-17.24426,266.3783,63.42327,0.1131225,18.02025,0,0,190.2633
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9324,173.0191,0,0,0,266.3783,63.42327,0.1131225,0,0,0,173.0191
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.92093,33.92093,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,161.9324,173.0191,0,70.37677,-70.37677,192.1946,45.76054,0.1131225,73.54372,0,0,173.0191
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,32.26969,32.26969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.1288,102.6423,0,0,0,192.1946,45.76054,0.1131225,0,0,0,102.6423
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.97834,30.97834,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,240.1288,102.6423,0,17.12377,-17.12377,174.1446,41.46292,0.1131225,17.89434,0,0,102.6423
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.96925,29.96925,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,259.1552,85.51852,0,49.76359,-49.76359,121.6892,28.97355,0.1131225,52.00295,0,0,85.51852
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.93899,28.93899,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,314.4481,35.75493,0,8.875861,-8.875861,112.3332,26.74594,0.1131225,9.275275,0,0,35.75493
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3102,26.87907,0,0,0,112.3332,26.74594,0.1131225,0,0,0,26.87907
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.2313,27.2313,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,324.3102,26.87907,0,2.660906,-2.660906,109.5284,26.07813,0.1131225,2.780646,0,0,26.87907
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,26.37746,26.37746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2667,24.21817,0,0,0,109.5284,26.07813,0.1131225,0,0,0,24.21817
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.64357,25.64357,51.31778,51.31778,28.31052,0,9.430562,51.31778,0,0,7.105427E-15,0,0,24.21817,23.00726,0,0,327.2667,24.21817,0,24.21817,-24.21817,84.00017,20,0.1131225,56.44955,0,81,24.21817
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.02965,25.02965,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1132286,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.43719,28.56192,24.40867,47.48022,47.48022,81,0,22.761,47.48022,32.51287,0,0,0,15.43719,0,0,33.51978,31.84379,294.5669,53.64799,47.28097,0,47.28097,185.4048,44.14391,0.1133126,52.22825,12.34975,81,69.08518
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.69304,33.78284,26.0952,0,0,72.31579,0,20.56389,0,0,0,0,0,27.69304,0,0,72.31579,68.7,247.2859,96.20087,96.39304,0,96.39304,276.8513,65.91683,0.1133507,0,22.15443,81,123.8939
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.79768,43.85491,30.0257,28.48113,28.48113,0,-1,0,28.48113,164.3112,0,0,0,46.79768,29.98014,28.48113,0,0,150.8929,182.9546,16.81754,0,16.81754,292.8058,69.71552,0.1133312,31.32924,37.43815,0,229.7523
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,65.51263,54.87924,34.07618,0,0,0,0,0,0,0,0,0,0,65.51263,0,0,0,0,134.0754,198.0904,65.51263,0,65.51263,354.9565,84.51328,0.1132551,0,52.4101,0,263.603
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,67.81688,59.41686,37.20929,0,0,0,0,0,0,0,0,0,0,67.81688,0,0,0,0,68.56274,257.0518,67.81688,0,67.81688,419.2932,99.83153,0.1131765,0,54.25351,0,324.8687
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,69.23743,62.66198,39.47445,0,0,0,0,0,0,0,68.49157,0,0,69.23743,0,0,0,0,0.7458605,318.0869,0.7458605,0,0.7458605,420.0009,100,0.1131756,0,55.38995,0,387.3244
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,69.84621,65.40258,41.55614,5.295994,5.295994,0,0,0,5.295994,1318.85,64.27148,0,0,69.84621,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1131756,5.825593,55.87697,0,388.6044
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,71.37733,67.38706,42.67108,46.35714,46.35714,0,-1,0,46.35714,153.9727,22.58035,0,0,71.37733,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1131756,50.99286,57.10187,0,390.1356
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,56.98984,61.89518,42.911,20.56968,20.56968,0,-1,0,20.56968,277.0575,35.33755,0,0,56.98984,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1131756,22.62664,45.59187,0,375.7481
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.17286,51.54821,43.10858,25.64245,25.64245,0,-1,0,25.64245,105.9683,0.1808139,0,0,27.17286,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1131756,28.20669,21.73829,0,345.9311
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.94202,45.95443,42.07832,53.42,53.42,0,-1,0,53.42,24.22693,0,7.105427E-15,0,12.94202,56.23158,53.42,0,0,0,318.7582,0,43.28956,-43.28956,374.3696,89.13545,0.1131756,58.762,10.35362,0,331.7003
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,39.59441,39.59441,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,48.09951,275.4687,0,65.78056,-65.78056,305.0309,72.62624,0.1131756,68.74068,0,0,275.4687
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.29397,37.29397,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,121.189,209.6881,0,15.89444,-15.89444,288.2766,68.63715,0.1131756,16.60969,0,0,209.6881
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,35.40987,35.40987,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.8495,193.7937,0,19.45082,-19.45082,267.7737,63.75551,0.1131756,20.3261,0,0,193.7937
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,33.75863,33.75863,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.4615,174.3428,0,16.6847,-16.6847,250.1864,59.56808,0.1131756,17.43552,0,0,174.3428
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.12856,32.12856,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,179.0001,157.6581,0,12.43318,-12.43318,237.0807,56.44768,0.1131756,12.99267,0,0,157.6581
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.84426,30.84426,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.8147,145.225,0,28.32855,-28.32855,207.2198,49.33795,0.1131756,29.60334,0,0,145.225
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.82812,29.82812,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,224.2909,116.8964,0,48.59032,-48.59032,156.0011,37.14305,0.1131756,50.77688,0,0,116.8964
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.77669,28.77669,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,278.2801,68.30611,0,23.49923,-23.49923,131.2308,31.24536,0.1131756,24.55669,0,0,68.30611
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.88756,27.88756,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.3904,44.80688,0,20.43916,-20.43916,109.686,26.11566,0.1131756,21.35892,0,0,44.80688
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.09017,27.09017,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,327.1006,24.36772,0,12.51982,-12.51982,96.48895,22.97351,0.1131756,13.08321,0,0,24.36772
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0115,11.8479,0,0,0,96.48895,22.97351,0.1131756,0,0,0,11.8479
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,25.50244,25.50244,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,341.0115,11.8479,0,6.036421,-6.036421,90.126,21.45853,0.1131756,6.30806,0,0,11.8479
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.88852,24.88852,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.7186,5.811476,68.7,0,68.7,155.3005,36.97625,0.113264,6.975677,0,81,5.811476
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.46393,27.88241,24.2746,0,0,72.31579,0,20.56389,0,0,0,0,0,13.46393,0,0,72.31579,68.7,279.0186,67.64148,82.16393,0,82.16393,233.2481,55.53515,0.1133185,0,10.77115,81,81.10541
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.05798,31.42954,25.93995,29.93153,29.93153,81,0,22.761,29.93153,67.01286,0,0,0,20.05798,0,0,51.06847,48.51505,196.8547,141.589,68.57302,0,68.57302,298.3022,71.02419,0.1134136,32.92469,16.04638,81,161.647
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.22824,37.31023,29.87046,29.35789,29.35789,0,-1,0,29.35789,89.33964,0,0,0,26.22824,30.90305,29.35789,0,0,128.2817,203.3047,0,4.67481,-4.67481,293.3745,69.85093,0.1134136,32.29368,20.98259,0,229.533
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.85019,37.57183,33.92093,21.18316,21.18316,0,0,0,21.18316,60.66228,0,3.552714E-15,0,12.85019,22.29806,21.18316,0,0,133.4759,198.6299,0,9.447873,-9.447873,283.4156,67.47976,0.1134136,23.30147,10.28015,0,211.4801
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,51.37119,53.15929,37.03288,0,0,0,0,0,0,0,0,0,0,51.37119,0,0,0,0,143.9735,189.1821,51.37119,0,51.37119,332.1505,79.08331,0.1133541,0,41.09695,0,240.5532
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,34.92781,50.0621,39.31921,32.97271,32.97271,0,0,0,32.97271,105.9295,0,0,0,34.92781,34.70811,32.97271,0,0,92.60234,235.4161,0.2197012,0,0.2197012,332.359,79.13293,0.1133538,36.26997,27.94225,0,270.3439
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.84954,49.63616,41.40089,44.6255,44.6255,0,0,0,44.6255,60.16636,0,0,0,26.84954,46.97421,44.6255,0,0,92.38264,235.6138,0,20.12467,-20.12467,311.1457,74.08216,0.1133538,49.08805,21.47963,0,262.4634
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,48.31802,58.20007,42.50878,0,0,0,-1,0,0,0,0,0,0,48.31802,0,0,0,0,114.7434,215.4892,48.31802,0,48.31802,356.9842,84.99607,0.113298,0,38.65441,0,263.8072
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,39.13871,55.20402,42.7487,59.28761,59.28761,0,-1,0,59.28761,66.01498,0,7.105427E-15,0,39.13871,62.408,59.28761,0,0,66.42537,258.9754,0,23.2693,-23.2693,332.4562,79.15608,0.113298,65.21637,31.31096,0,298.1141
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.95205,49.0864,42.98862,48.72638,48.72638,0,-1,0,48.72638,40.94711,0,7.105427E-15,0,19.95205,51.29093,48.72638,0,0,92.28014,235.7061,0,31.33888,-31.33888,299.4221,71.29084,0.113298,53.59902,15.96164,0,255.6581
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.833761,43.33979,41.91602,27.12596,27.12596,0,-1,0,27.12596,17.81968,0,7.105427E-15,0,4.833761,28.55364,27.12596,0,0,127.1011,204.3672,0,23.71988,-23.71988,274.4192,65.33777,0.113298,29.83856,3.867009,0,209.201
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,39.43211,39.43211,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,153.4566,180.6473,0,39.0608,-39.0608,233.2455,55.53453,0.113298,40.81853,0,0,180.6473
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8574,141.5865,0,0,0,233.2455,55.53453,0.113298,0,0,0,141.5865
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,35.26873,35.26873,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,196.8574,141.5865,0,20.57281,-20.57281,211.5598,50.37129,0.113298,21.49859,0,0,141.5865
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,33.6175,33.6175,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,219.7161,121.0137,0,28.63541,-28.63541,181.3755,43.18455,0.113298,29.924,0,0,121.0137
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.01566,32.01566,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,251.5332,92.37831,0,9.105356,-9.105356,171.7776,40.89934,0.113298,9.515098,0,0,92.37831
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,30.70313,30.70313,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,261.6503,83.27296,0,31.04839,-31.04839,139.0497,33.107,0.113298,32.44557,0,0,83.27296
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,29.68699,29.68699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.1485,52.22456,0,0,0,139.0497,33.107,0.113298,0,0,0,52.22456
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,28.63556,28.63556,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,296.1485,52.22456,0,18.0199,-18.0199,120.0551,28.58448,0.113298,18.83079,0,0,52.22456
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.74643,27.74643,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,316.1706,34.20467,0,5.136308,-5.136308,114.6409,27.2954,0.113298,5.367442,0,0,34.20467
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.93493,26.93493,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,321.8776,29.06836,0,22.50841,-22.50841,90.91496,21.64638,0.113298,23.52128,0,0,29.06836
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.08108,26.08108,20.77447,6.231954,0,-1,0,6.231954,0,0,14.54251,16.61996,0,6.559951,6.231954,0,0,346.887,6.559951,0,6.559951,-6.559951,84.00017,20,0.113298,22.85191,0,0,6.559951
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.3472,25.3472,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113385,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.72622,24.72622,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1134782,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.09517,27.61577,24.1123,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2787.209,0,0,0,13.09517,0,0,72.31579,68.7,235.3611,106.9332,81.79517,0,81.79517,274.3154,65.31306,0.1135341,0.5168142,10.47614,81,120.0284
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.04642,33.26213,25.77765,15.91561,15.91561,81,0,22.761,15.91561,169.9364,0,0,0,27.04642,0,0,65.08439,61.83017,153.566,180.5489,88.87659,0,88.87659,358.6311,85.38819,0.1136051,17.50717,21.63714,81,207.5953
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.09324,36.19265,29.68699,26.3582,26.3582,0,-1,0,26.3582,87.61308,0,0,0,23.09324,27.74548,26.3582,0,0,64.68937,260.5378,0,4.652243,-4.652243,353.7272,84.2206,0.1136051,28.99402,18.47459,0,283.631
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.65849,45.56424,33.71629,1.968719,1.968719,0,0,0,1.968719,2014.431,0,0,0,39.65849,2.072336,1.968719,0,0,69.85853,255.8856,37.58615,0,37.58615,389.3846,92.71043,0.1135617,2.165591,31.72679,0,295.544
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,57.31656,55.05753,36.83529,19.44057,19.44057,0,0,0,19.44057,294.8297,4.580437,0,0,57.31656,20.46375,19.44057,0,0,32.27237,289.7131,32.27237,0,32.27237,420.0009,100,0.1135245,21.38462,45.85325,0,347.0297
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,72.05343,63.36388,39.11457,40.66864,40.66864,0,0,0,40.66864,177.172,29.24434,0,0,72.05343,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,44.7355,57.64274,0,390.8116
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,61.13205,61.51342,41.20331,39.23601,39.23601,0,0,0,39.23601,155.806,19.83098,0,0,61.13205,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,43.15961,48.90564,0,379.8903
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,45.50937,57.01408,42.35353,29.44944,29.44944,0,-1,0,29.44944,154.5339,14.50995,0,0,45.50937,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,32.39439,36.40749,0,364.2676
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,47.41594,57.96741,42.59345,17.02021,17.02021,0,-1,0,17.02021,278.5862,29.49993,0,0,47.41594,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,18.72223,37.93275,0,366.1742
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.72515,47.86213,42.79104,0,0,0,-1,0,0,0,16.72515,0,0,16.72515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,0,13.38012,0,335.4834
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.701053,44.67788,41.79606,0,0,0,-1,0,0,0,9.701053,0,0,9.701053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135245,0,7.760842,0,328.4593
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,39.29803,39.29803,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1135245,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.97643,36.97643,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1135245,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.10643,35.10643,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1135245,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.46225,33.46225,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1135245,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.85336,31.85336,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1135245,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,30.54083,30.54083,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1135245,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,29.53174,29.53174,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1135245,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,28.48031,28.48031,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1135245,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.57002,27.57002,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1135245,22.45954,0,0,96.81808
