Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.113209,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.113209,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.113209,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.113209,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.113209,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.113209,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.113209,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.113209,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.113209,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.113209,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.113209,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.34334,23.82793,20.59813,21.35045,21.35045,81,0,22.761,21.35045,57.813,0,0,0,12.34334,0,0,59.64955,56.66707,338.7447,13.88801,69.01041,0,69.01041,164.1084,39.07336,0.1132956,23.4855,9.874669,81,26.23134
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.77653,29.24264,22.00944,0,0,72.31579,0,20.56389,0,0,0,0,0,26.77653,0,0,72.31579,68.7,269.7343,75.99738,95.47652,0,95.47652,254.6854,60.63926,0.1133312,0,21.42122,81,102.7739
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.57946,38.00435,25.30486,24.5208,24.5208,0,-1,0,24.5208,181.8026,0,0,0,44.57946,25.81137,24.5208,0,0,174.2578,161.9263,18.7681,0,18.7681,272.4904,64.87854,0.1133114,26.97288,35.66357,0,206.5057
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.66106,42.38103,28.72024,29.91225,29.91225,0,0,0,29.91225,155.9932,0,0,0,46.66106,31.48658,29.91225,0,0,155.4897,178.8175,15.17449,0,15.17449,286.8862,68.3061,0.1132953,32.90347,37.32885,0,225.4786
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.70159,49.55198,31.55698,45.62938,45.62938,0,0,0,45.62938,128.6487,0,0,0,58.70159,48.03093,45.62938,0,0,140.3152,192.4746,10.67066,0,10.67066,297.0092,70.71635,0.1132841,50.19232,46.96127,0,251.1762
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,61.23796,53.2073,33.97738,57.62046,57.62046,0,0,0,57.62046,106.2782,0,0,0,61.23796,60.65311,57.62046,0,0,129.6445,202.0782,0.5848494,0,0.5848494,297.5641,70.84845,0.1132834,63.3825,48.99037,0,263.3161
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,68.40106,58.56812,36.299,54.49586,54.49586,0,0,0,54.49586,125.5161,0,0,0,68.40106,57.36407,54.49586,0,0,129.0597,202.6045,11.037,0,11.037,308.0347,73.34145,0.1132718,59.94545,54.72085,0,271.0056
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,48.23929,52.74885,37.6468,54.59734,54.59734,0,-1,0,54.59734,88.35466,0,0,0,48.23929,57.47088,54.59734,0,0,118.0227,212.5378,0,9.231589,-9.231589,298.3038,71.02457,0.1132718,60.05707,38.59143,0,260.7771
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.48304,46.72051,38.14782,0,0,0,-1,0,0,0,0,0,0,28.48304,0,0,0,0,128.28,203.3062,28.48304,0,28.48304,325.3251,77.45821,0.1132417,0,22.78643,0,231.7893
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.03876,43.06365,38.64178,34.06293,34.06293,0,-1,0,34.06293,44.14992,0,0,0,15.03876,35.85572,34.06293,0,0,99.79694,228.941,0,20.81696,-20.81696,303.3821,72.2337,0.1132417,37.46923,12.03101,0,243.9797
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.56624,41.46697,37.8091,39.02394,39.02394,0,-1,0,39.02394,32.20137,0,7.105427E-15,0,12.56624,41.07784,39.02394,0,0,122.9269,208.124,0,28.51159,-28.51159,273.3283,65.07803,0.1132417,42.92634,10.05299,0,220.6903
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.50866,35.50866,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,154.6064,179.6124,0,47.03431,-47.03431,223.7498,53.27365,0.1132417,49.15086,0,0,179.6124
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,33.29995,33.29995,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,206.8668,132.5781,0,39.44218,-39.44218,182.1741,43.37469,0.1132417,41.21708,0,0,132.5781
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,31.65577,31.65577,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,250.6915,93.13593,0,43.97982,-43.97982,135.8153,32.3369,0.1132417,45.95891,0,0,93.13593
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.11038,30.11038,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,299.5579,49.15611,0,4.933872,-4.933872,130.6145,31.09863,0.1132417,5.155896,0,0,49.15611
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.04,44.22224,0,0,0,130.6145,31.09863,0.1132417,0,0,0,44.22224
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.16779,27.16779,46.72297,42.01112,0,-1,0,42.01112,0,0,4.711847,9.384144,0,44.22224,42.01112,0,0,305.04,44.22224,0,44.22224,-44.22224,84.00017,20,0.1132417,51.39527,0,0,44.22224
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.13753,26.13753,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132417,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.08611,25.08611,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132417,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.17581,24.17581,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132417,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.33608,23.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132417,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.46812,22.46812,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132417,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.79069,21.79069,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113316,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.17677,21.17677,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1134046,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.97793,26.04599,20.48522,26.67544,26.67544,81,0,22.761,26.67544,78.64139,0,0,0,20.97793,0,0,54.32457,51.60834,218.6794,121.9468,72.58627,0,72.58627,281.4047,67.00099,0.1134869,29.34298,16.78235,81,142.9247
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.33464,36.36654,21.88948,32.11951,32.11951,81,0,22.761,32.11951,159.8239,0,0,0,51.33464,0,0,48.88049,46.43646,146.0931,187.2744,97.7711,0,97.7711,374.1585,89.08519,0.1135426,35.33146,41.06771,81,238.609
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,72.98246,47.19725,25.16373,31.2212,31.2212,0,-1,0,31.2212,233.7593,0,0,0,72.98246,32.86442,31.2212,0,0,48.32204,275.2684,40.11804,0,40.11804,412.2178,98.14691,0.1135002,34.34332,58.38597,0,348.2509
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,85.6882,55.9673,28.55794,17.66425,17.66425,0,0,0,17.66425,485.0939,58.89025,0,0,85.6882,18.59395,17.66425,0,0,8.203998,311.3746,8.203998,0,8.203998,420.0009,100,0.1134916,19.43067,68.55056,0,397.0628
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,91.66871,61.89576,31.35939,42.83293,42.83293,0,0,0,42.83293,214.0146,46.58142,0,0,91.66871,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,47.11622,73.33497,0,410.4269
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,88.76656,63.7308,33.7798,0,0,0,0,0,0,0,88.76656,0,0,88.76656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,0,71.01324,0,407.5248
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,76.98531,61.73991,36.12258,0,0,0,0,0,0,0,76.98531,0,0,76.98531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,0,61.58825,0,395.7435
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,75.57973,62.83343,37.49155,0,0,0,-1,0,0,0,75.57973,0,0,75.57973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,0,60.46379,0,394.338
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,66.28899,59.74113,37.98552,48.01419,48.01419,0,-1,0,48.01419,138.0612,15.74774,0,0,66.28899,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,52.81561,53.03119,0,385.0472
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.50105,48.71454,38.50064,0.6560212,0.6560212,0,-1,0,0.6560212,5106.703,32.8105,0,0,33.50105,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1134916,0.7216233,26.80084,0,352.2593
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.5573,41.04441,37.68914,27.18992,27.18992,0,-1,0,27.18992,42.50581,0,0,0,11.5573,28.62097,27.18992,0,0,0,318.7582,0,17.06367,-17.06367,402.0142,95.71746,0.1134916,29.90891,9.245837,0,330.3155
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,35.38869,35.38869,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.95963,301.6945,0,38.43188,-38.43188,361.5034,86.07207,0.1134916,40.16132,0,0,301.6945
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.20116,33.20116,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.66172,263.2627,0,20.67255,-20.67255,339.7126,80.8838,0.1134916,21.60281,0,0,263.2627
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,31.55698,31.55698,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.63123,242.5901,0,2.574538,-2.574538,336.9988,80.23766,0.1134916,2.690392,0,0,242.5901
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.00454,30.00454,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.49182,240.0156,0,27.71353,-27.71353,307.7862,73.28228,0.1134916,28.96064,0,0,240.0156
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.41681,28.41681,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.2846,212.302,0,28.43524,-28.43524,277.8128,66.14577,0.1134916,29.71482,0,0,212.302
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.04783,27.04783,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.8793,183.8668,0,8.587646,-8.587646,268.7607,63.9905,0.1134916,8.97409,0,0,183.8668
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4212,175.2792,0,0,0,268.7607,63.9905,0.1134916,0,0,0,175.2792
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.96614,24.96614,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.4212,175.2792,0,16.73466,-16.73466,251.1208,59.79054,0.1134916,17.48772,0,0,175.2792
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0152,158.5445,0,0,0,251.1208,59.79054,0.1134916,0,0,0,158.5445
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.23728,23.23728,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.0152,158.5445,0,55.65482,-55.65482,192.4554,45.82263,0.1134916,58.15929,0,0,158.5445
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.36933,22.36933,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.8539,102.8897,0,48.03693,-48.03693,141.8201,33.76661,0.1134916,50.1986,0,0,102.8897
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.71306,21.71306,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.2283,54.85275,0,28.12949,-28.12949,112.169,26.70684,0.1134916,29.39532,0,0,54.85275
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.07797,21.07797,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.4833,26.72326,0,18.77222,-18.77222,92.38131,21.9955,0.1134916,41.89197,0,81,26.72326
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.54544,25.84009,20.40054,25.92887,25.92887,81,0,22.761,25.92887,79.23769,0,0,0,20.54544,0,0,55.07113,52.31757,345.3413,7.951046,72.86301,0,72.86301,161.5052,38.45355,0.1135734,28.52176,16.43635,81,28.49648
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.4575,33.86024,21.79069,14.91996,14.91996,81,0,22.761,14.91996,291.2709,0,0,0,43.4575,0,0,66.08004,62.77604,272.4783,73.52776,106.2335,0,106.2335,262.2872,62.44921,0.1136199,16.41195,34.766,81,116.9853
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,64.10993,43.99122,25.02965,44.85259,44.85259,0,-1,0,44.85259,142.9347,0,0,0,64.10993,47.21326,44.85259,0,0,166.2448,169.1379,16.89668,0,16.89668,278.3168,66.26577,0.1136021,49.33785,51.28794,0,233.2479
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,80.73007,53.86469,28.40269,12.74269,12.74269,0,0,0,12.74269,633.5403,0,0,0,80.73007,13.41336,12.74269,0,0,149.3481,184.345,67.31671,0,67.31671,342.179,81.47104,0.1135312,14.01696,64.58405,0,265.075
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,90.61163,61.21872,31.17593,17.75913,17.75913,0,0,0,17.75913,510.2257,0,0,0,90.61163,18.69382,17.75913,0,0,82.03137,244.93,71.91781,0,71.91781,410.4063,97.71558,0.1134555,19.53504,72.4893,0,335.5416
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,88.93655,63.58002,33.60338,43.26744,43.26744,0,0,0,43.26744,205.5507,33.27831,0,0,88.93655,45.54468,43.26744,0,0,10.11357,309.656,10.11357,0,10.11357,420.0009,100,0.1134449,47.59419,71.14924,0,398.5926
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,79.48454,62.51745,35.925,29.5852,29.5852,0,0,0,29.5852,268.6632,48.34223,0,0,79.48454,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1134449,32.54372,63.58763,0,398.2428
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,73.34018,61.71537,37.31514,41.6148,41.6148,0,-1,0,41.6148,176.2358,29.53512,0,0,73.34018,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1134449,45.77628,58.67214,0,392.0984
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,51.23455,54.00456,37.83027,19.23341,19.23341,0,-1,0,19.23341,266.3831,30.98886,0,0,51.23455,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1134449,21.15675,40.98764,0,369.9928
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.71871,50.60541,38.3454,22.39023,22.39023,0,-1,0,22.39023,177.393,16.15005,0,0,39.71871,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1134449,24.62926,31.77497,0,358.4769
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.32272,43.84885,37.54801,10.64352,10.64352,0,-1,0,10.64352,200.3352,10.11901,0,0,21.32272,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1134449,11.70788,17.05818,0,340.081
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,35.26873,35.26873,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1134449,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.10237,33.10237,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1134449,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.45819,31.45819,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1134449,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.90574,29.90574,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1134449,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1134449,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1134449,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.91878,25.91878,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1134449,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.86735,24.86735,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1134449,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.95705,23.95705,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1134449,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.12438,23.12438,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1134449,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.28465,22.28465,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1134449,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.61427,21.61427,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1134449,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.97918,20.97918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1134449,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.89965,24.74029,20.29469,40.55253,40.55253,0,0,0,40.55253,41.67348,0,0,0,16.89965,42.68687,40.55253,0,0,270.5991,75.21906,0,25.78722,-25.78722,136.1059,32.4061,0.1134449,44.60778,13.51972,0,92.11871
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.09173,35.13108,21.67072,0,0,0,0,0,0,0,0,0,0,48.09173,0,0,0,0,299.2516,49.43184,48.09173,0,48.09173,181.7297,43.26889,0.1133943,0,38.47338,0,97.52357
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,63.10733,43.49483,24.88852,68.86154,68.7,0,-1,0,68.7,91.85929,0,0.161541,7.047695,63.10733,72.31579,68.7,0,0,251.1598,92.71439,0,9.208456,-9.208456,172.0231,40.95781,0.1133943,75.7477,50.48587,0,155.8217
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,81.92931,54.12565,28.24039,21.36143,21.36143,0,0,0,21.36143,383.5385,0,0,0,81.92931,22.48572,21.36143,0,0,261.3914,83.50594,59.4436,0,59.4436,228.4163,54.38472,0.1133319,23.49757,65.54345,0,165.4352
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,89.37743,60.48275,30.99951,2.972493,2.972493,0,0,0,2.972493,3006.817,0,0,0,89.37743,3.12894,2.972493,0,0,201.9478,137.0052,86.24849,0,86.24849,310.2388,73.86623,0.1132414,3.269742,71.50194,0,226.3826
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,96.39221,66.61402,33.41991,19.36203,19.36203,0,0,0,19.36203,497.8413,0,0,0,96.39221,20.38109,19.36203,0,0,115.6993,214.6288,76.01112,0,76.01112,382.3493,91.03536,0.1131619,21.29824,77.11377,0,311.021
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,86.80106,65.36967,35.74153,19.45297,19.45297,0,0,0,19.45297,446.2097,26.63602,0,0,86.80106,20.47681,19.45297,0,0,39.68822,283.0388,39.68822,0,39.68822,420.0009,100,0.1131203,21.39827,69.44084,0,369.8399
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,76.00328,62.59422,37.15284,44.15467,44.15467,0,-1,0,44.15467,172.1296,29.52467,0,0,76.00328,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1131203,48.57014,60.80262,0,394.7615
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,60.30202,57.13036,37.68914,10.76279,10.76279,0,-1,0,10.76279,560.2825,48.97277,0,0,60.30202,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1131203,11.83907,48.24161,0,379.0602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.86399,49.8328,38.20427,0,0,0,-1,0,0,0,37.86399,0,0,37.86399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131203,0,30.29119,0,356.6222
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.76353,42.03297,37.42805,35.16039,35.16039,0,-1,0,35.16039,44.83321,0,0,0,15.76353,37.01094,35.16039,0,0,0,318.7582,0,21.24741,-21.24741,397.6041,94.66746,0.1131203,38.67643,12.61083,0,334.5218
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.14877,35.14877,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.60823,297.5108,0,59.79172,-59.79172,334.5781,79.66129,0.1131203,62.48235,0,0,297.5108
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.98241,32.98241,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.04348,237.7191,0,6.616553,-6.616553,327.6036,78.00071,0.1131203,6.914298,0,0,237.7191
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,31.35939,31.35939,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.3952,231.1025,0,9.626837,-9.626837,317.4561,75.58463,0.1131203,10.06005,0,0,231.1025
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.79284,29.79284,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.0917,221.4757,0,55.89972,-55.89972,258.5326,61.55526,0.1131203,58.4152,0,0,221.4757
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.20511,28.20511,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.2025,165.576,0,10.99131,-10.99131,246.9467,58.79672,0.1131203,11.48591,0,0,165.576
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.82908,26.82908,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.4151,154.5847,0,25.1816,-25.1816,220.403,52.4768,0.1131203,26.31477,0,0,154.5847
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.79882,25.79882,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.3946,129.4031,0,15.1788,-15.1788,204.4031,48.66732,0.1131203,15.86185,0,0,129.4031
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.76856,24.76856,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.2599,114.2243,0,28.22856,-28.22856,174.6476,41.58268,0.1131203,29.49884,0,0,114.2243
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.87238,23.87238,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.625,85.99573,0,14.74903,-14.74903,159.1008,37.88107,0.1131203,15.41273,0,0,85.99573
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.0397,23.0397,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.0128,71.2467,0,13.45892,-13.45892,144.9138,34.50322,0.1131203,14.06457,0,0,71.2467
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.20703,22.20703,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.9672,57.78778,0,10.22733,-10.22733,134.1333,31.93643,0.1131203,10.68756,0,0,57.78778
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.51548,21.51548,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.3309,47.56044,0,10.49645,-10.49645,123.0691,29.3021,0.1131203,10.96879,0,0,47.56044
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.9936,37.064,0,0,0,123.0691,29.3021,0.1131203,0,0,0,37.064
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.90189,21.22278,20.21707,37.25388,37.25388,20.25,0,7.39125,37.25388,10.47378,0,0,0,3.90189,17.89882,17.00387,0,0,312.9936,37.064,0,13.99693,-13.99693,108.315,25.78923,0.1131203,40.97926,3.121511,81,40.96589
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.472582,24.03235,21.55076,27.21969,27.21969,81,0,22.761,27.21969,34.80047,0,0,0,9.472582,0,0,53.7803,51.09129,328.5457,23.06707,60.56387,0,60.56387,165.7709,39.46919,0.1132148,29.94166,7.578066,81,32.53966
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.72052,28.45767,24.76856,4.496207,4.496207,0,-1,0,4.496207,305.1577,0,0,0,13.72052,4.732849,4.496207,0,0,267.9818,77.57456,8.987673,0,8.987673,174.2974,41.49929,0.1132054,4.945827,10.97642,0,91.29508
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.36018,34.31238,28.08515,41.49603,41.49603,0,0,0,41.49603,53.88512,7.105427E-15,0,0,22.36018,43.68003,41.49603,0,0,258.9942,85.66347,0,21.31985,-21.31985,151.8243,36.14857,0.1132054,45.64563,17.88815,0,108.0237
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.69913,39.98634,30.84426,13.5685,13.5685,0,0,0,13.5685,233.6229,0,0,0,31.69913,14.28263,13.5685,0,0,282.6829,64.34362,17.41649,0,17.41649,168.347,40.08255,0.1131872,14.92535,25.3593,0,96.04275
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.06683,39.31502,33.26467,0,0,0,0,0,0,0,0,0,0,21.06683,0,0,0,0,265.2664,80.01846,21.06683,0,21.06683,188.3328,44.84105,0.1131652,0,16.85347,0,101.0853
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.780215,37.53334,35.60745,28.44577,28.44577,0,0,0,28.44577,23.83558,0,0,0,6.780215,29.94291,28.44577,0,0,244.1996,98.97861,0,23.1627,-23.1627,163.9172,39.02782,0.1131652,31.29034,5.424172,0,105.7588
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5005568,37.15356,37.01171,0,0,0,-1,0,0,0,0,0,0,0.5005568,0,0,0,0,269.9359,75.81592,0.5005568,0,0.5005568,164.392,39.14088,0.1131647,0,0.4004454,0,76.31647
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.633573,39.45481,37.54801,47.60267,47.60267,0,-1,0,47.60267,13.9353,0,7.105427E-15,0,6.633573,50.10807,47.60267,0,0,269.4353,76.26642,0,43.4745,-43.4745,118.5659,28.22992,0.1131647,52.36294,5.306858,0,82.89999
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3602878,38.18706,38.0843,20.86847,20.86847,0,-1,0,20.86847,1.72647,0,3.552714E-15,0,0.3602878,21.96681,20.86847,0,0,317.7404,32.79192,0,21.60652,-21.60652,95.79061,22.80724,0.1131647,22.95532,0.2882302,0,33.1522
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.228983,37.66451,37.31514,0,0,0,-1,0,0,0,0,0,0,1.228983,0,0,0,0,341.7476,11.18539,1.228983,0,1.228983,96.95653,23.08484,0.1131634,0,0.9831866,0,12.41438
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5186,12.29148,0,0,0,96.95653,23.08484,0.1131634,0,0,0,12.29148
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.90479,32.90479,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,340.5186,12.29148,0,5.000198,-5.000198,91.68585,21.82992,0.1131634,5.225207,0,0,12.29148
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.2606,31.2606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.0744,7.291281,0,0,0,91.68585,21.82992,0.1131634,0,0,0,7.291281
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.70816,29.70816,18.7302,6.926717,0,-1,0,6.926717,0,0,11.80349,13.67651,0,7.291281,6.926717,0,0,346.0744,7.291281,0,7.291281,-7.291281,84.00017,20,0.1131634,20.60322,0,0,7.291281
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.12043,28.12043,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.75146,26.75146,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.7212,25.7212,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.66977,24.66977,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.77358,23.77358,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.96208,22.96208,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.10823,22.10823,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131634,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.41669,21.41669,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1132429,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.79571,20.79571,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1133267,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.76096,25.32738,20.11122,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76096,0,0,72.31579,68.7,238.352,104.2414,88.46096,0,88.46096,277.8017,66.14314,0.1133692,0,15.80877,81,124.0024
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.3642,29.3912,21.45197,35.82642,35.82642,81,0,22.761,35.82642,81.96242,0,0,0,29.3642,0,0,45.17358,42.9149,149.891,183.8563,72.2791,0,72.2791,346.3717,82.46928,0.113451,39.40907,23.49136,81,213.2205
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.84452,36.45578,24.6486,0,0,0,-1,0,0,0,0,0,0,41.84452,0,0,0,0,77.61193,248.9075,41.84452,0,41.84452,386.0689,91.92098,0.1134073,0,33.47561,0,290.752
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.45526,45.72447,27.94402,2.293325,2.293325,0,0,0,2.293325,2592.535,21.27382,0,0,59.45526,2.414026,2.293325,0,0,35.76741,286.5676,35.76741,0,35.76741,420.0009,100,0.11337,2.522657,47.56421,0,346.0228
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.28405,47.73315,30.68196,36.08432,36.08432,0,0,0,36.08432,155.9792,18.30056,0,0,56.28405,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.11337,39.69275,45.02724,0,375.0423
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,59.08665,51.44118,33.10237,22.58784,22.58784,0,0,0,22.58784,261.5861,35.30998,0,0,59.08665,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.11337,24.84662,47.26932,0,377.8449
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,60.64378,54.67595,35.44515,34.89646,34.89646,0,0,0,34.89646,173.782,23.91066,0,0,60.64378,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.11337,38.38611,48.51503,0,379.402
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,71.80575,60.58041,36.87763,44.45578,44.45578,0,-1,0,44.45578,161.5217,25.01019,0,0,71.80575,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.11337,48.90136,57.4446,0,390.564
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,60.71872,56.96797,37.41393,78.36659,68.7,0,-1,0,68.7,88.38242,0,9.666595,17.50325,60.71872,72.31579,68.7,0,0,0,318.7582,0,11.59706,-11.59706,407.7765,97.08944,0.11337,86.20325,48.57498,0,379.477
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.31069,46.79009,37.96434,15.12215,15.12215,0,-1,0,15.12215,193.8262,0.5070048,0,0,29.31069,15.91806,15.12215,0,0,12.88563,307.1612,12.88563,0,12.88563,420.0009,100,0.1133565,16.63437,23.44855,0,336.4719
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.26271,42.5475,37.19518,0.8212879,0.8212879,0,-1,0,0.8212879,2223.667,17.3982,0,0,18.26271,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1133565,0.9034167,14.61017,0,337.0209
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.95119,34.95119,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1133565,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.80599,32.80599,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1133565,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.19709,31.19709,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1133565,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.63054,29.63054,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1133565,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.04281,28.04281,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1133565,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.67383,26.67383,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1133565,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.64357,25.64357,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1133565,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.59214,24.59214,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1133565,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.69596,23.69596,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1133565,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1133565,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.03061,22.03061,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1133565,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.33201,21.33201,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1133565,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.69692,20.69692,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1134118,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.05594,22.63975,20.02654,18.83669,18.83669,81,0,22.761,18.83669,53.38486,0,0,0,10.05594,0,0,62.1633,59.05514,321.2612,29.62313,69.11108,0,69.11108,180.7902,43.0452,0.1134967,20.72036,8.044754,81,39.67907
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.69547,26.04378,21.35318,32.71317,32.71317,81,0,22.761,32.71317,54.09281,0,0,0,17.69547,0,0,48.28683,45.87249,252.1501,91.8231,63.56796,0,63.56796,241.0961,57.40371,0.1135873,35.98449,14.15638,81,109.5186
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.9216,35.74421,24.52864,5.733514,5.733514,0,-1,0,5.733514,696.285,0,0,0,39.9216,6.035278,5.733514,0,0,188.5822,149.0343,33.88632,0,33.88632,273.2435,65.05784,0.113552,6.306866,31.93728,0,188.9559
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,65.48013,47.62631,27.80289,17.20489,17.20489,0,0,0,17.20489,380.5903,0,0,0,65.48013,18.11041,17.20489,0,0,154.6958,179.532,47.36973,0,47.36973,318.1823,75.75755,0.1135026,18.92537,52.38411,0,245.0121
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,70.4489,52.55326,30.52672,55.98763,55.98763,0,0,0,55.98763,125.8294,0,0,0,70.4489,58.93435,55.98763,0,0,107.3261,222.1647,11.51454,0,11.51454,329.106,78.35841,0.1134906,61.5864,56.35912,0,292.6136
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,65.13512,53.45582,32.96829,0,0,0,0,0,0,0,0,0,0,65.13512,0,0,0,0,95.81158,232.5278,65.13512,0,65.13512,390.8986,93.07091,0.1134228,0,52.10809,0,297.6629
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,57.61794,53.42316,35.30402,26.07807,26.07807,0,0,0,26.07807,220.944,0,0,0,57.61794,27.4506,26.07807,0,0,30.67646,291.1494,30.16734,0,30.16734,419.5179,99.885,0.1133914,28.68588,46.09435,0,348.7673
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,70.80384,60.01817,36.7365,15.9635,15.9635,0,-1,0,15.9635,443.5359,53.49104,0,0,70.80384,16.80368,15.9635,0,0,0.5091241,318.3,0.5091241,0,0.5091241,420.0009,100,0.1133909,17.55985,56.64307,0,389.1039
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,48.94219,52.60108,37.29397,18.5586,18.5586,0,-1,0,18.5586,263.7171,29.40682,0,0,48.94219,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1133909,20.41446,39.15376,0,367.7004
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.79549,42.17025,37.84438,50.37178,50.37178,0,-1,0,50.37178,29.37257,0,7.105427E-15,0,14.79549,53.02293,50.37178,0,0,0,318.7582,0,38.22744,-38.22744,379.7056,90.40591,0.1133909,55.40896,11.83639,0,333.5537
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.51198,38.9411,37.07522,15.75272,15.75272,0,-1,0,15.75272,41.33876,0,0,0,6.51198,16.58181,15.75272,0,0,42.47493,280.5308,0,10.06983,-10.06983,369.091,87.87865,0.1133909,17.328,5.209584,0,287.0428
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.8524,34.8524,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.66364,270.461,0,38.39702,-38.39702,328.617,78.242,0.1133909,40.12489,0,0,270.461
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.72837,32.72837,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.327,232.0639,0,13.89588,-13.89588,313.9695,74.75449,0.1133909,14.5212,0,0,232.0639
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.11947,31.11947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.7669,218.168,0,0,0,313.9695,74.75449,0.1133909,0,0,0,218.168
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,29.55291,29.55291,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.7669,218.168,0,15.96198,-15.96198,297.1441,70.74845,0.1133909,16.68027,0,0,218.168
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.96519,27.96519,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.5024,202.2061,0,4.610723,-4.610723,292.284,69.59128,0.1133909,4.818205,0,0,202.2061
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,26.59621,26.59621,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.6254,197.5954,0,16.98389,-16.98389,274.3814,65.32877,0.1133909,17.74816,0,0,197.5954
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.5589,25.5589,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.4964,180.6115,0,11.2273,-11.2273,262.5468,62.51101,0.1133909,11.73252,0,0,180.6115
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.9712,169.3842,0,0,0,262.5468,62.51101,0.1133909,0,0,0,169.3842
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.61834,23.61834,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.9712,169.3842,0,1.010957,-1.010957,261.4811,62.25729,0.1133909,1.05645,0,0,169.3842
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.80683,22.80683,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.0945,168.3732,0,31.90049,-31.90049,227.855,54.25109,0.1133909,33.33601,0,0,168.3732
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.9671,21.9671,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.5394,136.4727,0,18.24707,-18.24707,208.621,49.67155,0.1133909,19.06818,0,0,136.4727
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.25439,21.25439,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.814,118.2257,0,52.44253,-52.44253,153.3417,36.50985,0.1133909,54.80244,0,0,118.2257
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.6193,20.6193,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.0834,65.78313,0,39.86288,-39.86288,111.3225,26.50531,0.1133909,41.65671,0,0,65.78313
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.68299,23.25661,19.94892,48.254,48.254,20.25,0,7.39125,48.254,26.28381,0,7.105427E-15,0,12.68299,29.4779,28.004,0,0,325.3755,25.92025,0,16.79491,-16.79491,93.61913,22.29022,0.1133909,53.0794,10.14639,81,38.60324
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.99025,29.93152,21.25439,44.38995,44.38995,81,0,22.761,44.38995,72.06644,0,0,0,31.99025,0,0,36.61005,34.77955,344.0365,9.125345,66.76981,0,66.76981,156.9625,37.37196,0.113478,48.82894,25.5922,81,41.1156
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,68.66803,44.82673,24.40867,23.50229,23.50229,0,-1,0,23.50229,292.1759,0,0,0,68.66803,24.73925,23.50229,0,0,277.2667,69.21817,43.92878,0,43.92878,198.637,47.29443,0.1134323,25.85252,54.93443,0,137.8862
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,83.92944,54.19899,27.66881,42.18162,42.18162,0,0,0,42.18162,198.9716,0,0,0,83.92944,44.4017,42.18162,0,0,233.338,108.7541,39.52774,0,39.52774,236.1363,56.22282,0.1133913,46.39978,67.14355,0,192.6835
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,71.30782,52.72763,30.40676,41.165,41.165,0,0,0,41.165,173.2244,0,0,0,71.30782,43.33158,41.165,0,0,193.8102,144.329,27.97624,0,27.97624,262.6769,62.542,0.1133622,45.2815,57.04625,0,215.6369
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,70.55972,55.29556,32.82716,32.12397,32.12397,0,0,0,32.12397,219.6482,0,0,0,70.55972,33.81471,32.12397,0,0,165.834,169.5076,36.74501,0,36.74501,297.5363,70.84184,0.1133241,35.33637,56.44777,0,240.0674
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,58.05795,53.42805,35.16994,34.88945,34.88945,0,0,0,34.88945,166.4054,0,0,0,58.05795,36.72574,34.88945,0,0,129.089,202.5782,21.33221,0,21.33221,317.7738,75.66028,0.113302,38.3784,46.44636,0,260.6361
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,51.27417,52.63548,36.59537,26.98195,26.98195,0,-1,0,26.98195,190.0314,0,0,0,51.27417,28.40205,26.98195,0,0,107.7568,221.7771,22.87212,0,22.87212,339.4722,80.82655,0.1132782,29.68015,41.01934,0,273.0513
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,54.4776,54.41987,37.17401,34.31103,34.31103,0,-1,0,34.31103,158.7758,0,0,0,54.4776,36.11687,34.31103,0,0,84.88464,242.3621,18.36073,0,18.36073,356.8907,84.97382,0.1132592,37.74213,43.58208,0,296.8397
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.64749,46.65063,37.73148,48.9644,48.9644,0,-1,0,48.9644,60.54906,0,7.105427E-15,0,29.64749,51.54147,48.9644,0,0,66.5239,258.8867,0,21.89399,-21.89399,333.8124,79.479,0.1132592,53.86084,23.71799,0,288.5342
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.71952,41.85515,36.97643,0,0,0,-1,0,0,0,0,0,0,16.71952,0,0,0,0,90.85056,236.9927,16.71952,0,16.71952,349.674,83.25554,0.1132419,0,13.37562,0,253.7122
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.13103,252.0403,0,0,0,349.674,83.25554,0.1132419,0,0,0,252.0403
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,32.65075,32.65075,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,74.13103,252.0403,0,28.01472,-28.01472,320.1439,76.22458,0.1132419,29.27539,0,0,252.0403
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.04185,31.04185,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,105.2585,224.0256,0,65.26706,-65.26706,251.3463,59.84425,0.1132419,68.20407,0,0,224.0256
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,29.47529,29.47529,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,177.7775,158.7585,0,5.75659,-5.75659,245.2784,58.39949,0.1132419,6.015637,0,0,158.7585
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.88756,27.88756,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,184.1737,153.0019,0,24.7891,-24.7891,219.1483,52.17807,0.1132419,25.90461,0,0,153.0019
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,26.51153,26.51153,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,211.7171,128.2128,0,42.45676,-42.45676,174.395,41.52253,0.1132419,44.36732,0,0,128.2128
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,25.48127,25.48127,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,258.8913,85.75607,0,38.79853,-38.79853,133.4978,31.78512,0.1132419,40.54446,0,0,85.75607
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,24.42984,24.42984,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,302.0008,46.95753,0,19.3654,-19.3654,113.0848,26.92491,0.1132419,20.23684,0,0,46.95753
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,23.51955,23.51955,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,323.5179,27.59213,0,17.08456,-17.08456,95.07613,22.63713,0.1132419,17.85336,0,0,27.59213
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.70804,22.70804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.5007,10.50758,0,0,0,95.07613,22.63713,0.1132419,0,0,0,10.50758
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.86831,21.86831,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,342.5007,10.50758,0,5.013811,-5.013811,89.79111,21.37879,0.1132419,5.239432,0,0,10.50758
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.1556,21.1556,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,348.0716,5.493765,68.7,0,68.7,154.9657,36.89651,0.1133192,6.261968,0,81,5.493765
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.5205,20.5205,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,279.3716,67.32377,55.66954,0,55.66954,207.7784,49.47095,0.1134121,24.64053,0,81,67.32377
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.85005,25.62789,19.85013,17.88212,17.88212,81,0,22.761,17.88212,122.1894,0,0,0,21.85005,0,0,63.11788,59.96199,223.7021,117.4264,81.81204,0,81.81204,285.3921,67.95037,0.1134833,19.67033,17.48004,81,139.2764
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.98764,35.76265,21.1556,60.11565,60.11565,81,0,22.761,60.11565,86.47938,0,0,0,51.98764,0,0,20.88435,19.84013,141.89,191.0572,71.82777,0,71.82777,353.5339,84.17458,0.1135647,66.12722,41.59011,81,243.0448
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.27704,45.59375,24.29577,57.70331,57.70331,0,-1,0,57.70331,123.5233,0,0,0,71.27704,60.74033,57.70331,0,0,70.06227,255.7022,10.53671,0,10.53671,363.5299,86.55457,0.1135538,63.47364,57.02163,0,326.9792
