Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,88.89534,55.98806,27.54885,12.36115,12.36115,0,0,0,12.36115,719.1508,16.35804,0,0,88.89534,13.01174,12.36115,0,0,59.52556,265.1852,59.52556,0,59.52556,420.0009,100,0.1134922,13.59727,71.11627,0,354.0806
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,96.4015,62.49065,30.24446,49.88998,49.88998,0,0,0,49.88998,193.2282,43.88573,0,0,96.4015,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,54.87898,77.1212,0,415.1597
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,94.19238,64.68097,32.68603,26.86017,26.86017,0,0,0,26.86017,350.6768,65.91851,0,0,94.19238,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,29.54619,75.3539,0,412.9506
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,87.13455,64.63873,35.04998,3.595205,3.595205,0,0,0,3.595205,2423.632,83.35012,0,0,87.13455,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,3.954725,69.70764,0,405.8928
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,79.20138,63.07684,36.47541,0,0,0,-1,0,0,0,79.20138,0,0,79.20138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,0,63.3611,0,397.9596
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,69.59931,59.92498,37.05405,0,0,0,-1,0,0,0,69.59931,0,0,69.59931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,0,55.67945,0,388.3575
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,46.0312,51.94593,37.61152,0,0,0,-1,0,0,0,46.0312,0,0,46.0312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,0,36.82496,0,364.7894
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.33581,42.84889,36.87763,17.776,17.776,0,-1,0,17.776,114.4004,1.624233,0,0,20.33581,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1134922,19.5536,16.26865,0,339.094
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,34.66893,34.66893,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1134922,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,32.55196,32.55196,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1134922,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.94306,30.94306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1134922,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,29.39061,29.39061,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1134922,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.80289,27.80289,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1134922,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,26.45508,26.45508,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1134922,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1134922,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.33105,24.33105,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1134922,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1134922,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1134922,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.79069,21.79069,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1134922,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.07797,21.07797,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1134922,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.44288,20.44288,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1134922,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.64701,26.86297,19.76545,16.17359,16.17359,0,0,0,16.17359,164.7563,0,0,0,26.64701,17.02483,16.17359,0,0,180.4295,156.3717,9.622184,0,9.622184,257.9588,61.41864,0.1134822,17.79095,21.31761,0,183.0187
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.65657,35.24488,21.0568,0,0,0,0,0,0,0,0,0,0,50.65657,0,0,0,0,170.8073,165.0316,50.65657,0,50.65657,306.0158,72.86076,0.1134298,0,40.52525,0,215.6882
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.29764,43.43467,24.18992,3.537793,3.537793,0,-1,0,3.537793,1845.717,0,0,0,65.29764,3.723993,3.537793,0,0,120.1507,210.6226,61.57365,0,61.57365,364.4297,86.76881,0.1133662,3.891572,52.23811,0,275.9202
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,71.76845,49.38432,27.40772,20.98625,20.98625,0,0,0,20.98625,341.9784,0,0,0,71.76845,22.09079,20.98625,0,0,58.5771,266.0388,49.67766,0,49.67766,411.5581,97.98982,0.1133149,23.08488,57.41476,0,337.8073
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,65.09016,50.14074,30.11038,20.34193,20.34193,0,0,0,20.34193,319.9802,34.77815,0,0,65.09016,21.41256,20.34193,0,0,8.899444,310.7487,8.899444,0,8.899444,420.0009,100,0.1133058,22.37613,52.07213,0,375.8389
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,55.17789,49.4562,32.55196,0,0,0,0,0,0,0,55.17789,0,0,55.17789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133058,0,44.14231,0,373.9361
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,66.54115,56.23154,34.90885,35.27715,35.27715,0,0,0,35.27715,188.6239,29.4073,0,0,66.54115,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1133058,38.80487,53.23292,0,385.2994
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,83.49425,64.70773,36.34133,3.350317,3.350317,0,-1,0,3.350317,2492.13,79.9676,0,0,83.49425,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1133058,3.685349,66.7954,0,402.2525
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,63.54148,57.44187,36.91291,25.41243,25.41243,0,-1,0,25.41243,250.041,36.79155,0,0,63.54148,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1133058,27.95367,50.83318,0,382.2997
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,48.15506,52.54709,37.49155,47.73106,47.73106,0,-1,0,47.73106,100.8883,0,0,0,48.15506,50.24322,47.73106,0,0,0,318.7582,0,2.088161,-2.088161,417.7997,99.47593,0.1133058,52.50417,38.52405,0,366.9133
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.35136,43.34124,36.75767,0,0,0,-1,0,0,0,20.03119,0,0,22.35136,0,0,0,0,2.320179,316.6701,2.320179,0,2.320179,420.0009,100,0.1133034,0,17.88109,0,339.0214
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133034,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,32.46728,32.46728,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1133034,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.85838,30.85838,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1133034,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,29.31299,29.31299,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1133034,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.72526,27.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1133034,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.35629,26.35629,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1133034,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.30486,25.30486,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1133034,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.23226,24.23226,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1133034,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.33608,23.33608,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1133034,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,22.52457,22.52457,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1133034,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.71306,21.71306,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1133034,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.00035,21.00035,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.113399,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.36526,20.36526,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1134847,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.7616,25.15556,19.68077,16.25746,16.25746,81,0,22.761,16.25746,127.7051,0,0,0,20.7616,0,0,64.74254,61.50541,234.7226,107.5079,82.26701,0,82.26701,275.3688,65.56387,0.113555,17.88321,16.60928,81,128.2695
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.96889,33.71372,20.95801,19.81632,19.81632,81,0,22.761,19.81632,231.9749,0,0,0,45.96889,0,0,61.18368,58.1245,152.4556,181.5482,104.0934,0,104.0934,374.1205,89.07612,0.1136028,21.79795,36.77511,81,227.5171
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.42588,41.01465,24.05585,2.129127,2.129127,0,-1,0,2.129127,2744.124,7.822515,0,0,58.42588,2.241186,2.129127,0,0,48.36217,275.2323,48.36217,0,48.36217,420.0009,100,0.1135529,2.34204,46.7407,0,333.6581
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,80.04953,52.24362,27.26659,19.76524,19.76524,0,0,0,19.76524,405.0016,59.24402,0,0,80.04953,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1135529,21.74177,64.03963,0,398.8078
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,85.92258,57.76986,29.94808,65.12625,65.12625,20.25,0,7.39125,65.12625,131.9323,38.68443,0,0,85.92258,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1135529,71.63888,68.73807,81,404.6808
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,93.72802,64.12319,32.41082,8.972651,8.972651,0,0,0,8.972651,1044.597,84.28312,0,0,93.72802,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1135529,9.869915,74.98241,0,412.4862
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,83.23284,62.63755,34.76772,40.90253,40.90253,0,0,0,40.90253,203.4907,40.17754,0,0,83.23284,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1135529,44.99279,66.58627,0,401.9911
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,83.84194,64.70543,36.22137,43.76157,43.76157,0,-1,0,43.76157,191.5881,37.77713,0,0,83.84194,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1135529,48.13773,67.07355,0,402.6002
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,70.43395,59.96583,36.81413,67.31155,67.31155,0,-1,0,67.31155,104.6387,0,0,5.342711,70.43395,70.85427,67.31155,0,0,0,318.7582,0,0.4203201,-0.4203201,419.5578,99.89451,0.1135529,74.04271,56.34716,0,389.1922
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,48.80323,52.68619,37.41393,0,0,0,-1,0,0,0,48.33621,0,0,48.80323,0,0,0,0,0.4670223,318.3379,0.4670223,0,0.4670223,420.0009,100,0.1135524,0,39.04258,0,367.1411
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.79473,44.31809,36.67299,0,0,0,-1,0,0,0,25.79473,0,0,25.79473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135524,0,20.63579,0,344.5529
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,34.49251,34.49251,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1135524,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,32.38966,32.38966,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1135524,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.80193,30.80193,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1135524,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.23537,29.23537,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1135524,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,27.64764,27.64764,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1135524,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.27867,26.27867,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1135524,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.22724,25.22724,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1135524,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.17581,24.17581,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1135524,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.27962,23.27962,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1135524,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.46812,22.46812,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1135524,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.64956,21.64956,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1135524,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.93684,20.93684,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1135524,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.29469,20.29469,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1135524,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.17036,25.19404,19.61021,35.80991,35.80991,0,0,0,35.80991,59.11873,0,0,0,21.17036,37.69464,35.80991,0,0,305.9918,43.36562,0,16.52427,-16.52427,112.2934,26.73648,0.1135524,39.3909,16.93629,0,64.53598
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.31781,35.87114,20.88039,36.08383,36.08383,81,0,22.761,36.08383,147.761,0,0,0,53.31781,0,0,44.91617,42.67036,324.3521,26.84135,95.98817,0,95.98817,203.3558,48.41795,0.1136084,39.69221,42.65425,81,80.15916
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,75.69624,46.75961,23.97117,26.32576,26.32576,0,-1,0,26.32576,287.5368,0,0,0,75.69624,27.71132,26.32576,0,0,228.3639,113.2307,47.98492,0,47.98492,248.8783,59.25662,0.113559,28.95833,60.557,0,188.927
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,83.98644,53.58664,27.14662,21.10847,21.10847,0,0,0,21.10847,397.8803,0,0,0,83.98644,22.21944,21.10847,0,0,180.379,156.4171,61.767,0,61.767,307.4756,73.20834,0.1134955,23.21932,67.18916,0,240.4036
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,85.56888,57.48103,29.82812,2.049187,2.049187,0,0,0,2.049187,4175.748,0,0,0,85.56888,2.157039,2.049187,0,0,118.612,212.0074,83.41183,0,83.41183,386.6071,92.04911,0.1134098,2.254105,68.4551,0,297.5763
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,91.65852,63.07613,32.29086,41.20971,41.20971,0,0,0,41.20971,222.4198,13.07974,0,0,91.65852,43.37864,41.20971,0,0,35.20015,287.0781,35.20015,0,35.20015,420.0009,100,0.1133737,45.33067,73.32682,0,378.7366
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,88.70531,64.83222,34.66893,62.28989,62.28989,0,0,0,62.28989,142.4072,23.13701,0,0,88.70531,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1133737,68.51888,70.96425,0,407.4635
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,79.05764,62.5846,36.12258,40.86102,40.86102,0,-1,0,40.86102,193.4793,36.04603,0,0,79.05764,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1133737,44.94712,63.24611,0,397.8159
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,71.70315,60.34601,36.71533,52.02729,52.02729,0,-1,0,52.02729,137.8183,16.93758,0,0,71.70315,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1133737,57.23003,57.36252,0,390.4614
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,49.56847,52.84301,37.31514,0,0,0,-1,0,0,0,49.56847,0,0,49.56847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133737,0,39.65478,0,368.3267
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.8432,43.63129,36.59537,11.83819,11.83819,0,-1,0,11.83819,201.4092,11.38195,0,0,23.8432,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1133737,13.02201,19.07456,0,342.6014
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,34.43606,34.43606,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1133737,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,32.34732,32.34732,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1133737,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.75959,30.75959,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1133737,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.19303,29.19303,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1133737,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,27.6053,27.6053,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1133737,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.23633,26.23633,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1133737,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.1849,25.1849,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1133737,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.1123,24.1123,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1133737,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.22317,23.22317,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1133737,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.42578,22.42578,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1133737,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.5931,21.5931,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1133737,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.90156,20.90156,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.11346,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.23119,20.23119,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1135493,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.1216,26.48162,19.53964,33.37309,33.37309,81,0,22.761,33.37309,78.27146,0,0,0,26.1216,0,0,47.62691,45.24557,247.7613,95.77302,71.36717,0,71.36717,252.6586,60.1567,0.1136303,36.7104,20.89728,81,121.8946
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.10994,34.48721,20.79571,60.93748,60.93748,81,0,22.761,60.93748,80.5907,0,0,0,49.10994,0,0,20.06251,19.05939,176.3942,160.0035,68.16933,0,68.16933,317.3297,75.55455,0.1137146,67.03123,39.28796,81,209.1134
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.98875,39.06721,23.87238,57.23744,57.23744,0,-1,0,57.23744,92.57707,0,7.105427E-15,0,52.98875,60.24994,57.23744,0,0,108.2248,221.3559,0,7.261192,-7.261192,309.6758,73.73218,0.1137146,62.96119,42.391,0,274.3446
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,65.44656,46.74929,27.04783,48.06559,48.06559,0,0,0,48.06559,136.1609,0,0,0,65.44656,50.59536,48.06559,0,0,116.2928,214.0947,14.85121,0,14.85121,323.7649,77.08672,0.1136993,52.87215,52.35725,0,279.5413
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,62.48363,48.78871,29.72933,62.04322,62.04322,0,0,0,62.04322,100.7098,0,0,0,62.48363,65.30865,62.04322,0,0,101.4416,227.4608,0,2.825023,-2.825023,320.787,76.37771,0.1136993,68.24754,49.98691,0,289.9444
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,75.49496,56.41373,32.19207,17.50767,17.50767,0,0,0,17.50767,431.211,0,0,0,75.49496,18.42912,17.50767,0,0,104.5805,224.6357,57.06585,0,57.06585,374.9244,89.26755,0.1136408,19.25843,60.39597,0,300.1307
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,62.10417,54.20168,34.57014,31.77728,31.77728,0,0,0,31.77728,195.4358,0,0,0,62.10417,33.44976,31.77728,0,0,47.51469,275.995,28.65441,0,28.65441,402.1084,95.73991,0.1136114,34.95501,49.68334,0,338.0992
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,65.44661,57.13896,36.0379,38.09088,38.09088,0,-1,0,38.09088,171.817,6.49066,0,0,65.44661,40.09566,38.09088,0,0,18.86028,301.784,18.86028,0,18.86028,420.0009,100,0.1135921,41.89997,52.35728,0,367.2306
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,67.86673,58.76219,36.63771,27.2742,27.2742,0,-1,0,27.2742,248.8312,39.15704,0,0,67.86673,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1135921,30.00162,54.29338,0,386.625
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,47.881,52.18573,37.25163,54.61428,54.61428,0,-1,0,54.61428,87.6712,0,0,0,47.881,57.48872,54.61428,0,0,0,318.7582,0,9.607724,-9.607724,409.8734,97.58871,0.1135921,60.07571,38.30479,0,366.6392
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.49832,42.85163,36.53892,37.04781,37.04781,0,-1,0,37.04781,58.02857,0,7.105427E-15,0,21.49832,38.9977,37.04781,0,0,10.67525,309.1505,0,17.49938,-17.49938,391.4274,93.19682,0.1135921,40.75259,17.19865,0,330.6488
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,34.39372,34.39372,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,30.119,291.6511,0,29.23387,-29.23387,360.6122,85.85989,0.1135921,30.5494,0,0,291.6511
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,32.3332,32.3332,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,62.60109,262.4172,0,72.31579,-72.31579,284.3847,67.71051,0.1135921,81.42539,0,0,262.4172
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,30.7243,30.7243,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,142.952,190.1015,0,43.3287,-43.3287,238.7122,56.83614,0.1135921,45.27849,0,0,190.1015
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.17186,29.17186,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,191.095,146.7728,0,56.50158,-56.50158,179.1544,42.65571,0.1135921,59.04415,0,0,146.7728
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,27.57002,27.57002,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,253.8745,90.27119,0,14.99714,-14.99714,163.346,38.89182,0.1135921,15.67202,0,0,90.27119
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.20104,26.20104,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,270.538,75.27404,0,10.93135,-10.93135,151.8233,36.14834,0.1135921,11.42326,0,0,75.27404
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.12844,25.12844,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,282.6839,64.34269,0,4.605913,-4.605913,146.9683,34.99237,0.1135921,4.813179,0,0,64.34269
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.05585,24.05585,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,287.8016,59.73678,0,30.86093,-30.86093,114.438,27.24709,0.1135921,32.24967,0,0,59.73678
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.18083,23.18083,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,322.0915,28.87585,0,13.96885,-13.96885,99.71352,23.74127,0.1135921,14.59745,0,0,28.87585
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.36933,22.36933,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,337.6125,14.907,0,2.308809,-2.308809,97.27983,23.16182,0.1135921,2.412705,0,0,14.907
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.55076,21.55076,35.55212,11.96828,0,-1,0,11.96828,0,0,23.58384,27.13905,0,12.59819,11.96828,0,0,340.1778,12.59819,0,12.59819,-12.59819,84.00017,20,0.1135921,39.10733,0,0,12.59819
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.83805,20.83805,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1136858,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.17473,20.17473,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1137647,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.747415,21.99981,19.47613,20.9421,20.9421,81,0,22.761,20.9421,46.54459,0,0,0,9.747415,0,0,60.0579,57.055,226.664,114.7606,66.80242,0,66.80242,268.3428,63.89102,0.11385,23.03631,7.797932,81,124.508
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.47725,26.14944,20.71809,10.90026,10.90026,81,0,22.761,10.90026,187.8603,0,0,0,20.47725,0,0,70.09974,66.59476,159.8616,174.8828,87.07201,0,87.07201,350.9466,83.55854,0.1139144,11.99028,16.3818,81,195.3601
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.63162,37.61535,23.79475,28.60229,28.60229,0,-1,0,28.60229,170.027,0,0,0,48.63162,30.10767,28.60229,0,0,72.78957,253.2476,18.52395,0,18.52395,368.52,87.74267,0.1138955,31.46252,38.9053,0,301.8792
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.74717,44.38976,26.97021,37.12566,37.12566,0,0,0,37.12566,158.2387,0,0,0,58.74717,39.07964,37.12566,0,0,54.26562,269.9192,19.66753,0,19.66753,387.1782,92.1851,0.1138753,40.83823,46.99774,0,328.6663
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,68.64497,50.87842,29.6517,0,0,0,0,0,0,0,34.04687,0,0,68.64497,0,0,0,0,34.5981,287.6199,34.5981,0,34.5981,420.0009,100,0.1138399,0,54.91597,0,356.2649
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,80.65828,58.33179,32.11445,21.18383,21.18383,0,0,0,21.18383,380.7539,58.35951,0,0,80.65828,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,23.30222,64.52663,0,399.4165
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,68.93864,56.64529,34.49251,27.44417,27.44417,0,0,0,27.44417,251.1959,40.05003,0,0,68.93864,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,30.18859,55.15091,0,387.6969
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,52.88053,52.4866,35.96028,6.104506,6.104506,0,-1,0,6.104506,866.2539,46.45473,0,0,52.88053,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,6.714957,42.30442,0,371.6388
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,60.93242,56.07961,36.5742,44.37342,44.37342,0,-1,0,44.37342,137.3174,14.22356,0,0,60.93242,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,48.81076,48.74593,0,379.6906
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.27001,46.27993,37.19518,1.444929,1.444929,0,-1,0,1.444929,2094.912,28.74903,0,0,30.27001,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,1.589422,24.21601,0,349.0282
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.74156,39.88063,36.49658,5.2818,5.2818,0,-1,0,5.2818,222.3022,6.181766,0,0,11.74156,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1138399,5.80998,9.393244,0,330.4998
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,34.35138,34.35138,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1138399,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,32.31203,32.31203,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1138399,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,30.70313,30.70313,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1138399,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.13658,29.13658,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1138399,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,27.52768,27.52768,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1138399,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.13753,26.13753,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1138399,11.27703,0,0,168.4155
