Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.67062,23.67062,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.85439,22.85439,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.02372,22.02372,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.2725,21.2725,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.58629,20.58629,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.320507,21.76394,19.87119,17.45969,17.45969,0,0,0,17.45969,41.92804,0,3.552714E-15,0,7.320507,18.37863,17.45969,0,0,231.6447,110.278,0,11.05812,-11.05812,188.5871,44.90159,0,19.20566,5.856406,0,117.5985
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.13683,25.36688,21.10637,17.89183,17.89183,0,0,0,17.89183,90.19105,0,0,0,16.13683,18.83351,17.89183,0,0,243.9315,99.21983,0,2.696677,-2.696677,185.7445,44.2248,0,19.68102,12.90947,0,115.3567
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.32616,32.61502,24.25571,37.14302,37.14302,0,-1,0,37.14302,81.64699,0,0,0,30.32616,39.09792,37.14302,0,0,246.9279,96.52316,0,8.771758,-8.771758,176.4983,42.02331,0,40.85732,24.26093,0,126.8493
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.509377,29.51634,27.48451,11.18036,11.18036,0,0,0,11.18036,67.1658,0,0,0,7.509377,11.7688,11.18036,0,0,256.6743,87.7514,0,4.259421,-4.259421,172.0084,40.95431,0,12.29839,6.007502,0,95.26077
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.0025,31.87657,30.22934,44.99193,44.99193,0,0,0,44.99193,13.34128,0,7.105427E-15,0,6.0025,47.35993,44.99193,0,0,261.407,83.49198,0,41.35743,-41.35743,128.4139,30.57467,0,49.49112,4.802,0,89.49448
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.93401,41.795,32.77193,39.03371,39.03371,0,0,0,39.03371,79.24947,0,0,0,30.93401,41.08812,39.03371,0,0,307.3596,42.13455,0,10.15411,-10.15411,117.7105,28.02626,0,42.93708,24.74721,0,73.06857
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.12359,43.18763,35.20617,29.63541,29.63541,0,0,0,29.63541,91.52428,0,0,0,27.12359,31.19517,29.63541,0,0,318.642,31.98044,0,4.071574,-4.071574,113.4187,27.0044,0,32.59895,21.69888,0,59.10403
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.68385,40.10236,36.73028,18.0029,18.0029,0,-1,0,18.0029,64.89981,0,0,0,11.68385,18.95042,18.0029,0,0,323.166,27.90887,0,7.266573,-7.266573,105.7591,25.18068,0,19.80319,9.347079,0,39.59272
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.650131,39.28998,37.38037,0,0,0,-1,0,0,0,0,0,0,6.650131,0,0,0,0,331.2399,20.6423,6.650131,0,6.650131,112.0679,26.68279,0,0,5.320105,0,27.29243
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.93745,41.78219,38.0088,24.06969,24.06969,0,-1,0,24.06969,53.74997,0,0,0,12.93745,25.33652,24.06969,0,0,324.5898,26.62741,0,12.39906,-12.39906,98.99817,23.57094,0,26.47666,10.34996,0,39.56487
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.897603,39.30342,37.32259,0,0,0,-1,0,0,0,0,0,0,6.897603,0,0,0,0,338.3665,14.22835,6.897603,0,6.897603,105.5418,25.12895,0,0,5.518082,0,21.12595
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.14838,35.14838,21.11393,19.41438,0,-1,0,19.41438,0,0,1.699543,3.810935,0,20.43619,19.41438,0,0,331.4689,20.43619,0,20.43619,-20.43619,84.00017,20,0,23.22532,0,0,20.43619
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.09698,33.09698,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,31.45008,31.45008,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.84651,29.84651,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.19961,28.19961,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.75496,26.75496,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.65702,25.65702,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.55909,24.55909,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.64895,23.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.83273,22.83273,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.00205,22.00205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.2725,21.2725,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2016117,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.57184,20.57184,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2068158,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.1303,22.751,19.85674,11.413,11.413,81,0,22.761,11.413,97.52303,0,0,0,11.1303,0,0,69.58701,66.10765,216.7758,123.66,77.23795,0,77.23795,287.6236,68.48167,0.2116517,12.5543,8.90424,81,134.7903
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.8331,29.13858,21.0847,7.556548,7.556548,79.87234,0,22.4757,7.556548,394.7979,0,0,0,29.8331,0,0,72.31579,68.7,139.5379,193.1742,98.5331,0,98.5331,381.1003,90.73799,0.1991204,8.312203,23.86648,81,223.0072
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.18154,39.21075,24.23404,8.910165,8.910165,0,-1,0,8.910165,585.6406,1.797663,0,0,52.18154,9.379121,8.910165,0,0,41.00476,281.8539,41.00476,0,41.00476,420.0009,100,0.1769166,9.801181,41.74524,0,334.0355
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,78.85007,52.01382,27.44839,0,0,0,0,0,0,0,78.85007,0,0,78.85007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,0,63.08006,0,397.6083
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,94.26473,61.50127,30.186,0,0,0,0,0,0,0,94.26473,0,0,94.26473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,0,75.41179,0,413.0229
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,97.25079,66.0948,32.72859,24.1902,24.1902,0,0,0,24.1902,402.0256,71.78741,0,0,97.25079,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,26.60922,77.80063,0,416.009
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,89.20072,65.67629,35.16283,43.95524,43.95524,0,0,0,43.95524,202.9354,42.93205,0,0,89.20072,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,48.35076,71.36057,0,407.959
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,87.45888,66.88458,36.70861,42.47823,42.47823,0,-1,0,42.47823,205.8911,42.74495,0,0,87.45888,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,46.72606,69.9671,0,406.2171
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,65.46213,58.68855,37.3587,11.26202,11.26202,0,-1,0,11.26202,581.2643,53.60737,0,0,65.46213,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1769166,12.38823,52.3697,0,384.2204
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.04374,46.09391,37.98713,26.25131,26.25131,0,-1,0,26.25131,103.0186,0,3.552714E-15,0,27.04374,27.63296,26.25131,0,0,0,318.7582,0,0.5892173,-0.5892173,419.3798,99.85212,0.1769166,28.87644,21.63499,0,345.802
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.48451,43.35688,37.32259,36.90159,36.90159,0,-1,0,36.90159,55.51117,0,0,0,20.48451,38.84378,36.90159,0,0,0.6546859,318.169,0,18.35928,-18.35928,400.0274,95.24442,0.1769166,40.59175,16.3876,0,338.6535
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.16283,35.16283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05388,299.8097,0,0,0,400.0274,95.24442,0.1769166,0,0,0,299.8097
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.09698,33.09698,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,21.05388,299.8097,0,8.707522,-8.707522,390.8488,93.05906,0.1769166,9.09936,0,0,299.8097
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,31.47174,31.47174,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,30.72891,291.1022,0,22.92944,-22.92944,366.6791,87.30437,0.1769166,23.96127,0,0,291.1022
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.86096,29.86096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.20606,268.1728,0,0,0,366.6791,87.30437,0.1769166,0,0,0,268.1728
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.19961,28.19961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.20606,268.1728,0,0,0,366.6791,87.30437,0.1769166,0,0,0,268.1728
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.77662,26.77662,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,56.20606,268.1728,0,26.21345,-26.21345,339.0477,80.72548,0.1769166,27.39306,0,0,268.1728
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.65702,25.65702,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,85.33212,241.9593,0,31.97428,-31.97428,305.3438,72.70077,0.1769166,33.41312,0,0,241.9593
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,24.55909,24.55909,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,120.8591,209.985,0,3.410285,-3.410285,301.7491,71.84487,0.1769166,3.563748,0,0,209.985
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.64895,23.64895,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,124.6483,206.5748,0,8.47915,-8.47915,292.8113,69.71683,0.1769166,8.860712,0,0,206.5748
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.83273,22.83273,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,134.0696,198.0956,0,46.16068,-46.16068,244.1536,58.1317,0.1769166,48.23791,0,0,198.0956
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.02372,22.02372,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,185.3592,151.9349,0,31.98588,-31.98588,210.4376,50.10408,0.1769166,33.42524,0,0,151.9349
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.2725,21.2725,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,220.8991,119.949,0,48.45237,-48.45237,159.3643,37.9438,0.1769166,50.63272,0,0,119.949
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.57184,20.57184,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,274.735,71.49668,0,18.76503,-18.76503,139.5842,33.23427,0.1769166,19.60945,0,0,71.49668
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.77479,26.15573,19.84952,0,0,0,0,0,0,0,0,0,0,23.77479,0,0,0,0,295.5851,52.73166,23.77479,0,23.77479,162.139,38.60444,0.1661728,0,19.01983,0,76.50645
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.22279,34.21375,21.07025,24.29147,24.29147,0,0,0,24.29147,194.4008,0,0,0,47.22279,25.56996,24.29147,0,0,271.8103,74.12897,21.65283,0,21.65283,182.6806,43.4953,0.1574639,26.72061,37.77824,0,121.3518
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,66.10484,43.71528,24.19792,32.46776,32.46776,0,-1,0,32.46776,203.6015,0,0,0,66.10484,34.17659,32.46776,0,0,250.1575,93.61652,31.92825,0,31.92825,212.9704,50.70715,0.146168,35.71453,52.88387,0,159.7214
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,88.39833,55.61415,27.40505,21.77166,21.77166,0,0,0,21.77166,406.0248,0,0,0,88.39833,22.91753,21.77166,0,0,218.2292,122.3519,65.4808,0,65.4808,275.091,65.49772,0.1274216,23.94882,70.71867,0,210.7503
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,100.2013,64.00187,30.12822,62.15334,62.15334,0,0,0,62.15334,161.2162,0,0,0,100.2013,65.42457,62.15334,0,0,152.7484,181.2847,34.7767,0,34.7767,308.083,73.35296,0.1192958,68.36867,80.16101,0,281.4859
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,102.5383,68.46815,32.68525,13.31369,13.31369,0,0,0,13.31369,770.1719,0,0,0,102.5383,14.01441,13.31369,0,0,117.9717,212.5837,88.5239,0,88.5239,392.0642,93.34843,0.1026351,14.64506,82.03065,0,315.122
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,98.86706,70.04629,35.14838,21.86214,21.86214,0,0,0,21.86214,452.2296,46.40648,0,0,98.86706,23.01278,21.86214,0,0,29.4478,292.2552,29.4478,0,29.4478,420.0009,100,0.0980786,24.04835,79.09365,0,391.1223
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,88.84566,67.47,36.68694,13.82816,13.82816,0,-1,0,13.82816,642.498,74.2897,0,0,88.84566,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.0980786,15.21098,71.07653,0,407.6039
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,69.61808,60.26826,37.33703,38.28138,38.28138,0,-1,0,38.28138,181.8589,29.3219,0,0,69.61808,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.0980786,42.10951,55.69447,0,388.3763
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,48.70535,53.31409,38.0088,32.43414,32.43414,0,-1,0,32.43414,150.1669,14.56414,0,0,48.70535,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.0980786,35.67756,38.96428,0,367.4636
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.34978,44.2547,37.33703,77.7363,68.7,0,-1,0,68.7,33.98804,0,9.036301,16.80993,23.34978,72.31579,68.7,0,0,0,318.7582,0,48.96601,-48.96601,368.3861,87.71081,0.0980786,85.50993,18.67982,0,342.108
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.1845,35.1845,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.40668,269.7922,0,34.46741,-34.46741,332.0543,79.06039,0.0980786,36.01844,0,0,269.7922
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.7038,235.3248,0,0,0,332.0543,79.06039,0.0980786,0,0,0,235.3248
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,31.48619,31.48619,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.7038,235.3248,0,33.84739,-33.84739,296.376,70.56557,0.0980786,35.37053,0,0,235.3248
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.86096,29.86096,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.312,201.4774,0,37.33125,-37.33125,257.0254,61.1964,0.0980786,39.01116,0,0,201.4774
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.22128,28.22128,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.7912,164.1462,0,51.66924,-51.66924,202.5612,48.22878,0.0980786,53.99435,0,0,164.1462
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.79829,26.79829,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.2014,112.4769,0,33.65303,-33.65303,167.0878,39.78274,0.0980786,35.16742,0,0,112.4769
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.67869,25.67869,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.5937,78.8239,0,12.42304,-12.42304,153.9928,36.66488,0.0980786,12.98208,0,0,78.8239
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,24.55909,24.55909,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.3971,66.40086,0,46.3258,-46.3258,105.1611,25.03832,0.0980786,48.41046,0,0,66.40086
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.67062,23.67062,38.04917,19.0713,0,-1,0,19.0713,0,0,18.97786,22.78278,0,20.07506,19.0713,0,0,331.8702,20.07506,0,20.07506,-20.07506,84.00017,20,0.0980786,41.85408,0,0,20.07506
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.85439,22.85439,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0980786,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.04539,22.04539,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0980786,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.2725,21.2725,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1135487,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.57184,20.57184,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1249529,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.405685,21.50325,19.84952,0,0,72.31579,0,20.56389,0,0,0,0,0,6.405685,0,0,72.31579,68.7,245.8954,97.45233,75.10568,0,75.10568,257.9755,61.4226,0.1311554,0,5.124548,81,103.858
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.42806,27.02819,21.04858,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4041.78,0,0,0,22.42806,0,0,72.31579,68.7,170.7897,165.0475,91.12807,0,91.12807,344.4271,82.00629,0.134184,0.6103963,17.94245,81,187.4755
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.84022,36.57748,24.19792,0,0,0,-1,0,0,0,0,0,0,43.84022,0,0,0,0,79.66169,247.0627,43.84022,0,43.84022,386.0176,91.90877,0.1281915,0,35.07217,0,290.9029
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.17814,36.76287,27.38338,71.8334,71.8334,74.34457,0,21.07718,71.8334,46.18762,0,0,0,33.17814,0,0,2.51116,2.385602,35.82147,286.5189,35.56374,0,35.56374,419.7563,99.94179,0.133114,79.01675,26.54251,81,319.6971
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.72908,33.63704,30.10655,30.93069,30.93069,0,0,0,30.93069,41.15356,0,3.552714E-15,0,12.72908,32.55862,30.93069,0,0,0.2577243,318.5263,0,19.82954,-19.82954,398.8542,94.96509,0.133114,34.02375,10.18326,0,331.2553
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.9922,42.00782,32.66358,8.060841,8.060841,0,0,0,8.060841,396.8842,1.216561,0,0,31.9922,8.485095,8.060841,0,0,22.29054,298.6967,22.29054,0,22.29054,420.0009,100,0.1302596,8.866924,25.59376,0,330.6889
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,53.04348,51.63232,35.14838,25.37591,25.37591,0,0,0,25.37591,209.0308,26.33199,0,0,53.04348,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1302596,27.9135,42.43478,0,371.8017
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.48606,40.31705,36.70861,34.31303,34.31303,0,-1,0,34.31303,36.38869,0,0,0,12.48606,36.11897,34.31303,0,0,0,318.7582,0,23.63291,-23.63291,395.0896,94.06876,0.1302596,37.74433,9.98885,0,331.2443
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.84518,41.68589,37.3587,10.56848,10.56848,0,-1,0,10.56848,140.4665,0,0,0,14.84518,11.12472,10.56848,0,0,26.25879,295.1253,3.720462,0,3.720462,398.6191,94.90912,0.1297951,11.62533,11.87614,0,309.9705
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.50835,40.78643,38.03046,0,0,0,-1,0,0,0,0,0,0,9.50835,0,0,0,0,22.53833,298.4737,9.50835,0,9.50835,407.6395,97.05683,0.1286228,0,7.60668,0,307.9821
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.632003,38.97276,37.3587,9.595729,9.595729,0,-1,0,9.595729,58.69281,0,1.776357E-15,0,5.632003,10.10077,9.595729,0,0,13.02998,307.0312,0,4.468765,-4.468765,402.929,95.93529,0.1286228,10.5553,4.505602,0,312.6632
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,35.22784,35.22784,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,17.99527,302.5625,0,43.97737,-43.97737,356.5728,84.89812,0.1286228,45.95635,0,0,302.5625
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.17643,33.17643,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,66.85902,258.5851,0,27.10443,-27.10443,328.0022,78.09561,0.1286228,28.32413,0,0,258.5851
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,31.52953,31.52953,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,96.97505,231.4807,0,6.415719,-6.415719,321.2395,76.48544,0.1286228,6.704426,0,0,231.4807
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.9043,29.9043,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,104.1036,225.065,0,31.89854,-31.89854,287.6154,68.47974,0.1286228,33.33397,0,0,225.065
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.23573,28.23573,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,139.5464,193.1664,0,27.26722,-27.26722,258.8733,61.63637,0.1286228,28.49424,0,0,193.1664
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.83441,26.83441,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,169.8434,165.8992,0,27.30731,-27.30731,230.0889,54.78295,0.1286228,28.53614,0,0,165.8992
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.72203,25.72203,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,200.1848,138.5919,0,2.760154,-2.760154,227.1794,54.09022,0.1286228,2.884362,0,0,138.5919
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.60242,24.60242,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,203.2516,135.8317,0,20.47613,-20.47613,205.5957,48.95125,0.1286228,21.39755,0,0,135.8317
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.70674,23.70674,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,226.0029,115.3556,0,13.48674,-13.48674,191.3794,45.56643,0.1286228,14.09364,0,0,115.3556
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.89773,22.89773,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,240.9882,101.8689,0,53.26019,-53.26019,135.2382,32.19951,0.1286228,55.6569,0,0,101.8689
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.05984,22.05984,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,300.1662,48.60868,0,8.231144,-8.231144,126.5618,30.13371,0.1286228,8.601545,0,0,48.60868
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.28695,21.28695,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,309.3119,40.37754,35.14946,0,35.14946,159.9075,38.07315,0.1340277,48.40062,0,81,40.37754
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.57907,20.57907,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,274.1624,72.01205,68.7,0,68.7,225.0821,53.59087,0.140771,9.277013,0,81,72.01205
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.486987,22.31017,19.84952,0,0,72.31579,0,20.56389,0,0,0,0,0,9.486987,0,0,72.31579,68.7,205.4624,133.8421,78.18699,0,78.18699,299.2568,71.25147,0.1437107,0,7.58959,81,143.329
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.23948,26.42558,21.04858,22.87077,22.87077,81,0,22.761,22.87077,88.49497,0,0,0,20.23948,0,0,58.12923,55.22277,127.2754,204.2103,75.46225,0,75.46225,370.8466,88.29662,0.1484676,25.15785,16.19159,81,224.4498
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.05324,30.16643,24.17625,21.21433,21.21433,0,-1,0,21.21433,103.9544,3.552714E-15,0,0,22.05324,22.33088,21.21433,0,0,51.81318,272.1264,0,0.2776367,-0.2776367,370.5539,88.22694,0.1484676,23.33576,17.64259,0,294.1796
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.67694,36.88964,27.36171,14.7236,14.7236,0,0,0,14.7236,228.7276,0,0,0,33.67694,15.49853,14.7236,0,0,52.12166,271.8487,18.17841,0,18.17841,387.7994,92.33302,0.146436,16.19596,26.94155,0,305.5257
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.3922,38.48276,30.08488,3.327609,3.327609,0,0,0,3.327609,883.283,0,0,0,29.3922,3.502746,3.327609,0,0,33.94325,288.2093,25.88946,0,25.88946,412.3604,98.18084,0.1436366,3.66037,23.51376,0,317.6015
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.40307,46.2911,32.66358,0,0,0,0,0,0,0,37.34928,0,0,45.40307,0,0,0,0,8.053796,311.5098,8.053796,0,8.053796,420.0009,100,0.1427875,0,36.32246,0,356.9129
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.167956,37.75608,35.14838,50.24729,50.24729,0,0,0,50.24729,18.24567,0,7.105427E-15,0,9.167956,52.89189,50.24729,0,0,0,318.7582,0,43.72393,-43.72393,373.9118,89.02644,0.1427875,55.27202,7.334365,0,327.9262
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.83583,45.30925,36.70861,0,0,0,-1,0,0,0,0,0,0,28.83583,0,0,0,0,48.58215,275.0343,28.83583,0,28.83583,401.2679,95.53977,0.1398279,0,23.06866,0,303.8701
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.18852,46.45061,37.38037,65.70067,65.70067,0,-1,0,65.70067,45.94857,0,1.421085E-14,3.570738,30.18852,69.1586,65.70067,0,0,19.74632,300.9865,0,38.97009,-38.97009,360.1898,85.75929,0.1398279,72.27074,24.15081,0,331.175
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.71827,44.80641,38.05214,0,0,0,-1,0,0,0,0,0,0,22.71827,0,0,0,0,63.04641,262.0164,22.71827,0,22.71827,381.7422,90.89082,0.1375812,0,18.17462,0,284.7347
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.16485,40.04618,37.40204,18.96126,18.96126,0,-1,0,18.96126,48.33461,0,0,0,9.16485,19.95922,18.96126,0,0,40.32814,282.4629,0,10.79437,-10.79437,370.364,88.18172,0.1375812,20.85739,7.33188,0,291.6277
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,35.26396,35.26396,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,52.32188,271.6685,0,2.21226,-2.21226,368.032,87.6265,0.1375812,2.311812,0,0,271.6685
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,33.23422,33.23422,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,54.77995,269.4563,0,16.9382,-16.9382,350.1776,83.37545,0.1375812,17.70041,0,0,269.4563
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.57287,31.57287,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,73.60017,252.5181,0,14.11956,-14.11956,335.2943,79.83181,0.1375812,14.75494,0,0,252.5181
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.96208,29.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.28857,238.3985,0,0,0,335.2943,79.83181,0.1375812,0,0,0,238.3985
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.30073,28.30073,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,89.28857,238.3985,0,17.65567,-17.65567,316.6836,75.4007,0.1375812,18.45018,0,0,238.3985
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.87775,26.87775,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,108.906,220.7428,0,23.59739,-23.59739,291.8097,69.47836,0.1375812,24.65928,0,0,220.7428
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.75815,25.75815,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,135.1253,197.1454,0,33.87286,-33.87286,256.1046,60.97716,0.1375812,35.39714,0,0,197.1454
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.64576,24.64576,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,172.7618,163.2726,0,17.58645,-17.58645,237.5668,56.56342,0.1375812,18.37784,0,0,163.2726
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.75008,23.75008,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,192.3023,145.6861,0,25.79646,-25.79646,210.375,50.08918,0.1375812,26.9573,0,0,145.6861
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.93385,22.93385,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,220.965,119.8897,0,2.004781,-2.004781,208.2618,49.58604,0.1375812,2.094996,0,0,119.8897
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.10318,22.10318,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,223.1926,117.8849,0,54.55964,-54.55964,150.7509,35.89299,0.1375812,57.01482,0,0,117.8849
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.28695,21.28695,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,283.8144,63.32526,0,38.52123,-38.52123,110.1459,26.22516,0.1375812,40.25468,0,0,63.32526
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.57907,20.57907,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,326.6158,24.80403,46.94339,0,46.94339,154.6803,36.82858,0.1426689,34.7445,0,81,24.80403
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.89557,25.09405,19.84952,4.147118,4.147118,76.46291,0,21.61312,4.147118,479.7444,0,0,0,19.89557,0,0,72.31579,68.7,279.6724,67.05309,88.59557,0,88.59557,238.7295,56.84023,0.1447097,4.56183,15.91645,81,86.94865
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.32536,35.74932,21.04858,0,0,72.31579,0,20.56389,0,0,0,0,0,52.32536,0,0,72.31579,68.7,191.0768,146.7891,121.0254,0,121.0254,353.5442,84.17702,0.1429873,0,41.86029,81,199.1145
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,77.9418,47.79863,24.17625,0,0,0,-1,0,0,0,7.890344,0,0,77.9418,0,0,0,0,70.05145,255.7119,70.05145,0,70.05145,420.0009,100,0.1372325,0,62.35344,0,333.6537
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,87.66743,55.27362,27.36171,21.73234,21.73234,0,0,0,21.73234,403.3961,64.79128,0,0,87.66743,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,23.90558,70.13395,0,406.4257
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,91.69697,60.29392,30.08488,0,0,0,0,0,0,0,91.69697,0,0,91.69697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,0,73.35757,0,410.4552
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,94.06555,64.62436,32.68525,0,0,0,0,0,0,0,94.06555,0,0,94.06555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,0,75.25244,0,412.8238
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,95.83991,68.65268,35.16283,31.19044,31.19044,0,0,0,31.19044,307.2734,63.00787,0,0,95.83991,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,34.30948,76.67193,0,414.5981
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,85.7183,66.15164,36.73028,5.491541,5.491541,0,-1,0,5.491541,1560.915,79.93773,0,0,85.7183,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,6.040696,68.57464,0,404.4765
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,74.10043,62.15178,37.42371,45.60799,45.60799,0,-1,0,45.60799,162.4725,26.09203,0,0,74.10043,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,50.16879,59.28035,0,392.8587
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,55.59782,55.8596,38.08825,13.69374,13.69374,0,-1,0,13.69374,406.0091,41.18336,0,0,55.59782,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1372325,15.06311,44.47825,0,374.356
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.85596,44.82905,37.43816,25.08555,25.08555,0,-1,0,25.08555,99.08477,0,0,0,24.85596,26.40584,25.08555,0,0,0,318.7582,0,1.549882,-1.549882,418.3671,99.61102,0.1372325,27.5941,19.88477,0,343.6142
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,35.3073,35.3073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722091,317.2083,0,0,0,418.3671,99.61102,0.1372325,0,0,0,317.2083
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.27756,33.27756,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.722091,317.2083,0,22.11871,-22.11871,395.0519,94.0598,0.1372325,23.11405,0,0,317.2083
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,31.60899,31.60899,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.29844,295.0896,0,2.332973,-2.332973,392.5928,93.47429,0.1372325,2.437957,0,0,295.0896
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.00542,30.00542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89063,292.7567,0,0,0,392.5928,93.47429,0.1372325,0,0,0,292.7567
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.33685,28.33685,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.89063,292.7567,0,28.15376,-28.15376,362.9161,86.40842,0.1372325,29.42067,0,0,292.7567
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.93554,26.93554,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.17258,264.6029,0,9.239231,-9.239231,353.1771,84.08962,0.1372325,9.654996,0,0,264.6029
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.82315,25.82315,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.43839,255.3637,0,7.990309,-7.990309,344.7546,82.08426,0.1372325,8.349873,0,0,255.3637
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.70355,24.70355,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.31651,247.3734,0,17.95246,-17.95246,325.8311,77.57867,0.1372325,18.76031,0,0,247.3734
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.80787,23.80787,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.26368,229.4209,0,47.08412,-47.08412,276.2,65.76178,0.1372325,49.2029,0,0,229.4209
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.99886,22.99886,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.5794,182.3368,0,8.553263,-8.553263,267.1841,63.61514,0.1372325,8.938159,0,0,182.3368
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.16096,22.16096,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.083,173.7835,0,20.71074,-20.71074,245.3531,58.41728,0.1372325,21.64273,0,0,173.7835
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.33029,21.33029,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.0949,153.0728,0,23.06028,-23.06028,221.0454,52.62975,0.1372325,24.098,0,0,153.0728
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.62241,20.62241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.7175,130.0125,0,0,0,221.0454,52.62975,0.1372325,0,0,0,130.0125
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.27322,23.89817,19.90008,0,0,0,0,0,0,0,0,0,0,15.27322,0,0,0,0,209.7175,130.0125,15.27322,0,15.27322,235.5348,56.07961,0.1360388,0,12.21858,0,145.2857
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.0508,30.92127,21.0847,11.68088,11.68088,0,0,0,11.68088,308.6308,0,0,0,36.0508,12.29566,11.68088,0,0,194.4442,143.7584,23.75513,0,23.75513,258.0709,61.44534,0.1342228,12.84897,28.84064,0,179.8092
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,62.85968,42.64643,24.21237,10.16775,10.16775,0,-1,0,10.16775,618.226,0,0,0,62.85968,10.7029,10.16775,0,0,170.6891,165.138,52.15678,0,52.15678,307.5512,73.22633,0.1304009,11.18453,50.28774,0,227.9977
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,85.90081,54.63825,27.40505,50.48217,50.48217,0,0,0,50.48217,170.1607,0,0,0,85.90081,53.13913,50.48217,0,0,118.5323,212.0791,32.76168,0,32.76168,338.6317,80.62643,0.1281096,55.53038,68.72065,0,297.9799
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,80.40239,55.79535,30.10655,3.213391,3.213391,0,0,0,3.213391,2502.104,0,0,0,80.40239,3.382517,3.213391,0,0,85.77065,241.5647,77.01987,0,77.01987,411.6991,98.02341,0.1230274,3.53473,64.32191,0,321.967
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,91.28055,63.44438,32.70692,0,0,0,0,0,0,0,82.52979,0,0,91.28055,0,0,0,0,8.750767,310.8825,8.750767,0,8.750767,420.0009,100,0.1224754,0,73.02444,0,402.1631
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,88.17777,65.28652,35.20617,0,0,0,0,0,0,0,88.17777,0,0,88.17777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,0,70.54221,0,406.936
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,83.33208,65.17941,36.77362,7.555202,7.555202,0,-1,0,7.555202,1102.976,75.37923,0,0,83.33208,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,8.310721,66.66566,0,402.0903
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,71.24043,61.02701,37.43816,0.7877414,0.7877414,0,-1,0,0.7877414,9043.632,70.41123,0,0,71.24043,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,0.8665156,56.99235,0,389.9987
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,52.5729,54.819,38.13159,49.07913,49.07913,0,-1,0,49.07913,107.1186,0.9106582,0,0,52.5729,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,53.98704,42.05832,0,371.3311
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.12483,45.27168,37.4815,6.721564,6.721564,0,-1,0,6.721564,388.6719,19.0495,0,0,26.12483,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,7.39372,20.89986,0,344.8831
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,35.3723,35.3723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224754,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,33.33535,33.33535,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1224754,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,31.674,31.674,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1224754,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1224754,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,28.40186,28.40186,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1224754,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.00055,27.00055,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1224754,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.85927,25.85927,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1224754,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.74689,24.74689,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1224754,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.85121,23.85121,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1224754,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.03498,23.03498,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1224754,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.2043,22.2043,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1224754,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.35196,21.35196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1224754,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.6513,20.6513,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1224754,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.02429,26.30703,19.92898,7.689863,7.689863,0,0,0,7.689863,312.415,0,0,0,24.02429,8.094592,7.689863,0,0,197.2282,141.2528,15.9297,0,15.9297,248.006,59.04892,0.1214831,8.458849,19.21943,0,165.2771
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.86948,34.14616,21.10637,23.67754,23.67754,0,0,0,23.67754,197.9491,0,0,0,46.86948,24.92373,23.67754,0,0,181.2985,155.5896,21.94575,0,21.94575,268.8255,64.00595,0.1201422,26.04529,37.49558,0,202.459
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,57.12761,40.793,24.23404,24.98467,24.98467,0,-1,0,24.98467,228.6507,0,0,0,57.12761,26.29965,24.98467,0,0,159.3528,175.3407,30.82796,0,30.82796,298.0715,70.96926,0.1183077,27.48314,45.70209,0,232.4683
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,75.58475,50.75946,27.40505,52.60313,52.60313,0,0,0,52.60313,143.6887,0,0,0,75.58475,55.37172,52.60313,0,0,128.5248,203.0859,20.21302,0,20.21302,317.2473,75.53491,0.117135,57.86345,60.4678,0,278.6706
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,79.90798,55.63079,30.12822,58.55206,58.55206,0,0,0,58.55206,136.4734,0,0,0,79.90798,61.63374,58.55206,0,0,108.3118,221.2776,18.27424,0,18.27424,334.5837,79.66263,0.1160946,64.40726,63.92638,0,301.1856
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,91.18378,63.43047,32.72859,0.9032415,0.9032415,0,0,0,0.9032415,10095.17,0.1954455,0,0,91.18378,0.9507805,0.9032415,0,0,90.03755,237.7244,90.03755,0,90.03755,420.0009,100,0.1112271,0.9935656,72.94702,0,328.9082
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,91.22835,66.65226,35.22784,45.8109,45.8109,0,0,0,45.8109,199.1411,43.00635,0,0,91.22835,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1112271,50.39199,72.98268,0,409.9866
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,83.2049,65.17036,36.80973,35.76892,35.76892,0,-1,0,35.76892,232.6178,45.5534,0,0,83.2049,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1112271,39.34582,66.56392,0,401.9631
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,65.51359,58.85197,37.4815,23.5634,23.5634,0,-1,0,23.5634,278.0311,40.71001,0,0,65.51359,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1112271,25.91974,52.41087,0,384.2718
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,44.59007,52.07215,38.17493,43.12384,43.12384,0,-1,0,43.12384,103.4,0,0,0,44.59007,45.39351,43.12384,0,0,0,318.7582,0,0.8034432,-0.8034432,419.1539,99.79836,0.1112271,47.43622,35.67205,0,363.3483
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.51311,44.51698,37.53928,28.16978,28.16978,0,-1,0,28.16978,83.46928,0,0,0,23.51311,29.6524,28.16978,0,0,0.8927147,317.9548,0,6.139288,-6.139288,412.6826,98.25755,0.1112271,30.98675,18.81049,0,341.4679
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,35.43009,35.43009,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,7.714146,311.8155,0,30.57801,-30.57801,380.4505,90.58327,0.1112271,31.95402,0,0,311.8155
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,33.40036,33.40036,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,41.68971,281.2375,0,59.31101,-59.31101,317.9312,75.69775,0.1112271,61.98001,0,0,281.2375
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,31.73178,31.73178,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,107.5908,221.9265,0,51.49568,-51.49568,263.65,62.77369,0.1112271,53.81298,0,0,221.9265
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.10655,30.10655,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,164.8083,170.4308,0,29.56389,-29.56389,232.4869,55.35392,0.1112271,30.89427,0,0,170.4308
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,28.4452,28.4452,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,197.657,140.8669,0,34.69268,-34.69268,195.9176,46.64696,0.1112271,36.25385,0,0,140.8669
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.03666,27.03666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2045,106.1742,0,0,0,195.9176,46.64696,0.1112271,0,0,0,106.1742
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.92428,25.92428,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,236.2045,106.1742,0,24.00864,-24.00864,170.6103,40.62142,0.1112271,25.08902,0,0,106.1742
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.80468,24.80468,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,262.8807,82.16559,0,26.44863,-26.44863,142.731,33.9835,0.1112271,27.63882,0,0,82.16559
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.88732,23.88732,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,292.2681,55.71696,0,29.74652,-29.74652,111.3754,26.5179,0.1112271,31.08512,0,0,55.71696
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.07832,23.07832,28.99141,24.67191,0,-1,0,24.67191,0,0,4.319497,7.218637,0,25.97043,24.67191,0,0,325.3198,25.97043,0,25.97043,-25.97043,84.00017,20,0.1112271,31.89055,0,0,25.97043
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.24764,22.24764,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112271,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112271,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.68019,20.68019,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1153732,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.61292,24.04845,19.95787,37.77341,37.77341,81,0,22.761,37.77341,41.33311,0,0,0,15.61292,0,0,43.22659,41.06526,304.8567,44.3872,56.67818,0,56.67818,184.558,43.9423,0.119714,41.55075,12.49034,81,60.00012
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.67878,31.44091,21.12804,33.49068,33.49068,81,0,22.761,33.49068,112.5053,0,0,0,37.67878,0,0,47.50932,45.13385,248.1785,95.39756,82.81264,0,82.81264,263.121,62.64773,0.1227802,36.83975,30.14302,81,133.0763
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,58.52675,41.27114,24.25571,38.05363,38.05363,0,-1,0,38.05363,153.8007,0,0,0,58.52675,40.05645,38.05363,0,0,165.3659,169.9289,18.4703,0,18.4703,280.6435,66.81974,0.1218172,41.85899,46.8214,0,228.4557
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,85.26192,54.41748,27.42672,9.676367,9.676367,0,0,0,9.676367,881.1357,0,0,0,85.26192,10.18565,9.676367,0,0,146.8956,186.5522,75.07628,0,75.07628,351.8671,83.7777,0.1180533,10.644,68.20954,0,271.8141
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,89.26537,59.34497,30.12822,14.34654,14.34654,0,0,0,14.34654,622.2081,2.344434,0,0,89.26537,15.10163,14.34654,0,0,71.81931,254.1208,71.81931,0,71.81931,420.0009,100,0.1146641,15.7812,71.41229,0,343.3862
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,99.37466,67.11594,32.77193,59.06256,59.06256,0,0,0,59.06256,168.2532,37.20355,0,0,99.37466,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1146641,64.96882,79.49973,0,418.1329
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,98.76786,70.15421,35.26396,19.63811,19.63811,0,0,0,19.63811,502.9398,78.09617,0,0,98.76786,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1146641,21.60192,79.01429,0,417.5261
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,85.86699,66.37165,36.85307,16.67901,16.67901,0,-1,0,16.67901,514.8207,68.31014,0,0,85.86699,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1146641,18.34691,68.6936,0,404.6252
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,70.11864,60.70509,37.53928,55.42307,55.42307,0,-1,0,55.42307,126.5153,11.77856,0,0,70.11864,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1146641,60.96538,56.09491,0,388.8769
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,48.52583,53.50052,38.23272,52.75063,52.75063,0,-1,0,52.75063,91.99099,0,0,0,48.52583,55.52698,52.75063,0,0,0,318.7582,0,7.001152,-7.001152,412.621,98.2429,0.1146641,58.02569,38.82066,0,367.2841
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.2265,45.14203,37.62596,13.24085,13.24085,0,-1,0,13.24085,190.5203,3.509705,0,0,25.2265,13.93773,13.24085,0,0,7.779058,311.7571,7.779058,0,7.779058,420.0009,100,0.1143087,14.56493,20.1812,0,336.9836
