Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.19275,49.06306,40.75364,40.44053,40.44053,0,-1,0,40.44053,67.24133,0,0,0,27.19275,42.56898,40.44053,0,0,0,318.7582,0,15.37623,-15.37623,403.7929,96.14097,0.1220041,44.48459,21.7542,0,345.951
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.31749,39.67883,38.7239,31.69417,31.69417,0,-1,0,31.69417,10.46719,0,0,0,3.31749,33.36229,31.69417,0,0,17.0847,303.382,0,30.0448,-30.0448,372.1229,88.60051,0.1220041,34.86359,2.653992,0,306.6995
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,36.68694,36.68694,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,50.46781,273.3372,0,34.07335,-34.07335,336.2064,80.04899,0.1220041,35.60665,0,0,273.3372
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.90279,34.90279,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,88.32708,239.2639,0,61.72765,-61.72765,271.1397,64.55695,0.1220041,64.5054,0,0,239.2639
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.13309,33.13309,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.9134,177.5362,0,72.31579,-72.31579,194.9122,46.40758,0.1220041,101.4788,0,0,177.5362
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.26227,31.26227,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.2642,105.2204,0,2.51963,-2.51963,192.2563,45.77522,0.1220041,2.633014,0,0,105.2204
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0638,102.7008,0,0,0,192.2563,45.77522,0.1220041,0,0,0,102.7008
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,28.58244,28.58244,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.0638,102.7008,0,15.61963,-15.61963,175.7917,41.85509,0.1220041,16.32252,0,0,102.7008
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,27.38338,27.38338,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.419,87.08115,0,1.574676,-1.574676,174.1319,41.45989,0.1220041,1.645536,0,0,87.08115
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.32878,26.32878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.1686,85.50647,0,0,0,174.1319,41.45989,0.1220041,0,0,0,85.50647
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.41143,25.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.1686,85.50647,0,0,0,174.1319,41.45989,0.1220041,0,0,0,85.50647
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,24.52297,24.52297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.1686,85.50647,0,0,0,174.1319,41.45989,0.1220041,0,0,0,85.50647
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.64895,23.64895,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,259.1686,85.50647,0,2.837356,-2.837356,171.1411,40.74779,0.1220041,2.965037,0,0,85.50647
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.93385,22.93385,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,262.3212,82.66911,0,19.10254,-19.10254,151.0052,35.95355,0.1220041,19.96215,0,0,82.66911
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.904395,24.01288,22.2043,0,0,0,0,0,0,0,0,0,0,6.904395,0,0,0,0,283.5463,63.56657,6.904395,0,6.904395,157.5553,37.51309,0.1219249,0,5.523516,0,70.47097
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.38043,32.1291,23.50449,73.27812,73.27812,81,0,22.761,73.27812,42.82373,0,0,0,31.38043,0,0,7.721876,7.335782,276.6419,69.78053,38.71621,0,38.71621,194.2847,46.25817,0.1224711,80.60593,25.10434,81,101.161
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.47708,36.50808,26.77662,20.78906,20.78906,0,-1,0,20.78906,165.8424,0,0,0,34.47708,21.88323,20.78906,0,0,237.9257,104.6251,12.59385,0,12.59385,206.2323,49.10283,0.1223267,22.86797,27.58167,0,139.1022
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.60358,44.29256,30.186,7.122483,7.122483,0,0,0,7.122483,668.3564,0,0,0,47.60358,7.49735,7.122483,0,0,225.3318,115.9596,40.10622,0,40.10622,244.2804,58.16188,0.1218694,7.834731,38.08286,0,163.5632
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,80.72807,59.68172,33.1981,39.22007,39.22007,0,0,0,39.22007,205.8336,0,0,0,80.72807,41.28428,39.22007,0,0,185.2256,152.0552,39.44379,0,39.44379,281.7001,67.07131,0.121423,43.14207,64.58245,0,232.7832
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,88.21956,66.15951,35.87793,14.77215,14.77215,0,0,0,14.77215,597.2021,0,0,0,88.21956,15.54963,14.77215,0,0,145.7818,187.5546,72.66994,0,72.66994,350.6408,83.48574,0.1206089,16.24936,70.57565,0,275.7742
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,73.5366,63.14566,38.43497,42.66313,42.66313,0,0,0,42.66313,172.3657,0,0,0,73.5366,44.90855,42.66313,0,0,73.11188,252.9575,28.62804,0,28.62804,377.7998,89.95215,0.1202913,46.92944,58.82928,0,326.4941
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,38.8905,52.19055,40.0602,6.152199,6.152199,0,-1,0,6.152199,632.1398,0,0,0,38.8905,6.475999,6.152199,0,0,44.48383,278.7228,32.41451,0,32.41451,408.5509,97.27382,0.1199336,6.767419,31.1124,0,317.6133
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.76301,50.57785,40.7753,7.112722,7.112722,0,-1,0,7.112722,446.5661,12.2066,0,0,31.76301,7.487076,7.112722,0,0,12.06933,307.8958,12.06933,0,12.06933,420.0009,100,0.1198009,7.823995,25.41041,0,339.6588
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.25912,48.54502,41.46151,4.244939,4.244939,0,-1,0,4.244939,547.9259,18.79076,0,0,23.25912,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1198009,4.669433,18.6073,0,342.0173
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.150295,42.40617,40.8981,32.86054,32.86054,0,-1,0,32.86054,15.67319,0,0,0,5.150295,34.59004,32.86054,0,0,0,318.7582,0,29.43974,-29.43974,388.9686,92.61139,0.1198009,36.14659,4.120236,0,323.9085
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.307586,39.5465,38.88281,75.47423,68.7,0,-1,0,68.7,3.358932,0,6.774224,14.32165,2.307586,72.31579,68.7,0,0,32.71083,289.3185,0,70.0082,-70.0082,315.1735,75.04116,0.1198009,83.02164,1.846069,0,291.6261
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.85307,36.85307,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.4977,219.3103,0,58.05954,-58.05954,253.9734,60.46973,0.1198009,60.67222,0,0,219.3103
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.06171,35.06171,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.0083,161.2507,0,72.31579,-72.31579,177.7458,42.32035,0.1198009,75.61993,0,0,161.2507
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,33.27756,33.27756,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.3592,88.93495,0,71.08987,-71.08987,102.8105,24.47865,0.1198009,74.28892,0,0,88.93495
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,31.40674,31.40674,35.45082,16.95282,0,-1,0,16.95282,0,0,18.498,22.04308,0,17.84507,16.95282,0,0,334.348,17.84507,0,17.84507,-17.84507,84.00017,20,0.1198009,38.9959,0,0,17.84507
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.92597,29.92597,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.72691,28.72691,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,27.52785,27.52785,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,26.47325,26.47325,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,25.55589,25.55589,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.66021,24.66021,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198009,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.7862,23.7862,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1205698,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.07832,23.07832,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1213133,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.32359,26.96576,22.34877,54.93657,54.93657,81,0,22.761,54.93657,31.5338,0,0,0,17.32359,0,0,26.06343,24.76026,259.6429,85.07957,42.08385,0,42.08385,213.6062,50.85851,0.1219331,60.43023,13.85887,81,102.4032
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.08399,36.66946,23.64895,21.83279,21.83279,81,0,22.761,21.83279,211.077,0,0,0,46.08399,0,0,59.16721,56.20885,217.5591,122.955,102.2928,0,102.2928,310.6497,73.96406,0.122346,24.01607,36.8672,81,169.039
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,69.71487,48.08998,26.92109,22.25362,22.25362,0,-1,0,22.25362,313.2743,0,0,0,69.71487,23.42487,22.25362,0,0,115.2663,215.0186,46.29,0,46.29,354.5642,84.41988,0.1218402,24.47899,55.7719,0,284.7335
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,88.37031,59.25888,30.35214,0,0,0,0,0,0,0,19.39406,0,0,88.37031,0,0,0,0,68.97626,256.6796,68.97626,0,68.97626,420.0009,100,0.1210943,0,70.69625,0,345.0499
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,95.67654,66.21001,33.35702,53.54171,53.54171,0,0,0,53.54171,178.6953,39.31684,0,0,95.67654,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,58.89589,76.54123,0,414.4348
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,94.29561,69.09164,36.03685,9.221195,9.221195,0,0,0,9.221195,1022.596,84.58909,0,0,94.29561,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,10.14331,75.43649,0,413.0538
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,87.68793,69.41063,38.6011,0,0,0,0,0,0,0,87.68793,0,0,87.68793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,0,70.15034,0,406.4461
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,77.87238,67.14465,40.22634,0.9581568,0.9581568,0,-1,0,0.9581568,8127.311,76.86379,0,0,77.87238,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,1.053972,62.2979,0,396.6306
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,65.18807,62.7587,40.91255,22.73947,22.73947,0,-1,0,22.73947,286.6736,41.25179,0,0,65.18807,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,25.01342,52.15046,0,383.9463
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,47.06728,56.74837,41.6132,19.59639,19.59639,0,-1,0,19.59639,240.1835,26.43951,0,0,47.06728,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1210943,21.55602,37.65383,0,365.8255
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.91528,48.0117,41.05701,87.4233,68.7,0,-1,0,68.7,33.35558,0,18.7233,27.46563,22.91528,72.31579,68.7,0,0,0,318.7582,0,49.40051,-49.40051,367.9281,87.60176,0.1210943,96.16563,18.33222,0,341.6735
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.001292,41.37669,39.04894,21.63249,21.63249,0,-1,0,21.63249,36.98738,0,3.552714E-15,0,8.001292,22.77105,21.63249,0,0,54.88945,269.3577,0,14.76975,-14.76975,352.3594,83.89494,0.1210943,23.79574,6.401034,0,277.359
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.03366,37.03366,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,71.30029,254.588,0,26.94195,-26.94195,323.9601,77.13321,0.1210943,28.15434,0,0,254.588
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,35.24951,35.24951,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,101.2358,227.646,0,50.85873,-50.85873,270.3503,64.369,0.1210943,53.14738,0,0,227.646
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,33.43647,33.43647,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.7455,176.7873,0,15.75959,-15.75959,253.7383,60.41375,0.1210943,16.46877,0,0,176.7873
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,31.5512,31.5512,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,175.2561,161.0277,0,10.52541,-10.52541,242.6435,57.77214,0.1210943,10.99905,0,0,161.0277
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.07043,30.07043,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.951,150.5023,0,21.02086,-21.02086,220.4856,52.49646,0.1210943,21.9668,0,0,150.5023
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.87137,28.87137,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,210.3076,129.4814,0,10.61812,-10.61812,209.2931,49.83159,0.1210943,11.09593,0,0,129.4814
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.67231,27.67231,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,222.1055,118.8633,0,16.97972,-16.97972,191.3949,45.57012,0.1210943,17.74381,0,0,118.8633
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,26.61049,26.61049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9718,101.8836,0,0,0,191.3949,45.57012,0.1210943,0,0,0,101.8836
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.70036,25.70036,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.9718,101.8836,0,11.63689,-11.63689,179.1285,42.64956,0.1210943,12.16055,0,0,101.8836
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.80468,24.80468,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.9017,90.24668,0,15.47473,-15.47473,162.8167,38.76581,0.1210943,16.17109,0,0,90.24668
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.93066,23.93066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.0959,74.77196,0,0,0,162.8167,38.76581,0.1210943,0,0,0,74.77196
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.22278,23.22278,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,271.0959,74.77196,0,8.903346,-8.903346,153.4318,36.5313,0.1210943,9.303997,0,0,74.77196
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.2882,26.00761,22.48601,0,0,0,0,0,0,0,0,0,0,13.2882,0,0,0,0,280.9885,65.86861,13.2882,0,13.2882,166.0381,39.53279,0.1209517,0,10.63056,0,79.15681
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.7563,33.11942,23.7862,35.78887,35.78887,0,0,0,35.78887,94.32067,7.105427E-15,0,0,33.7563,37.67249,35.78887,0,0,267.7003,77.82799,0,3.916191,-3.916191,161.91,38.54993,0.1209517,39.36775,27.00504,0,111.5843
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,70.49014,48.52282,27.05833,64.34681,64.34681,0,-1,0,64.34681,109.5472,0,0,2.081493,70.49014,67.73349,64.34681,0,0,272.0516,73.9118,2.756651,0,2.756651,164.5252,39.1726,0.1209221,70.78149,56.39211,0,144.4019
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,84.46226,57.86283,30.4966,30.69389,30.69389,0,0,0,30.69389,275.1762,0,0,0,84.46226,32.30935,30.69389,0,0,269.295,76.39278,52.15291,0,52.15291,214.0018,50.95271,0.1203658,33.76328,67.56981,0,160.855
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,92.63994,65.07944,33.52315,28.45073,28.45073,0,0,0,28.45073,325.6154,0,0,0,92.63994,29.94813,28.45073,0,0,217.142,123.3304,62.6918,0,62.6918,273.4765,65.11332,0.1197037,31.2958,74.11195,0,215.9703
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,96.35186,70.26793,36.20298,52.88539,52.88539,0,0,0,52.88539,182.1899,0,0,0,96.35186,55.66883,52.88539,0,0,154.4502,179.753,40.68303,0,40.68303,312.0718,74.30266,0.119278,58.17393,77.08149,0,276.1049
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,87.40244,69.48601,38.76001,26.51329,26.51329,0,0,0,26.51329,329.6552,0,0,0,87.40244,27.90873,26.51329,0,0,113.7672,216.3678,59.49371,0,59.49371,368.5125,87.74089,0.1186608,29.16462,69.92196,0,303.7702
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,68.87196,63.60268,40.38525,69.00191,68.7,0,-1,0,68.7,100.2503,0,0.3019137,7.202105,68.87196,72.31579,68.7,0,0,54.27348,269.9121,0,3.443827,-3.443827,364.8824,86.87658,0.1186608,75.90211,55.09757,0,338.7841
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,63.84416,62.42466,41.07868,34.77871,34.77871,0,-1,0,34.77871,183.5725,0,0,0,63.84416,36.60917,34.77871,0,0,58.09996,266.4683,27.23499,0,27.23499,390.7198,93.02833,0.1183804,38.25658,51.07533,0,330.3124
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,45.25394,56.26999,41.76489,0,0,0,-1,0,0,0,14.38897,0,0,45.25394,0,0,0,0,30.86497,290.9798,30.86497,0,30.86497,420.0009,100,0.1180642,0,36.20315,0,336.2337
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.60526,50.01889,41.22314,44.60872,44.60872,0,-1,0,44.60872,64.12482,7.105427E-15,0,0,28.60526,46.95655,44.60872,0,0,0,318.7582,0,18.35129,-18.35129,400.6569,95.3943,0.1180642,49.06959,22.88421,0,347.3635
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.254898,40.14752,39.20786,30.86498,30.86498,0,-1,0,30.86498,10.5456,0,0,0,3.254898,32.48946,30.86498,0,0,20.39032,300.407,0,29.23456,-29.23456,369.8409,88.0572,0.1180642,33.95148,2.603919,0,303.6618
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,37.21424,37.21424,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.87316,271.1724,0,15.23136,-15.23136,353.7857,84.23452,0.1180642,15.91677,0,0,271.1724
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,35.40842,35.40842,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.79689,255.941,0,59.56946,-59.56946,290.994,69.28414,0.1180642,62.25008,0,0,255.941
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,33.62428,33.62428,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.9852,196.3716,0,47.47586,-47.47586,240.95,57.36894,0.1180642,49.61227,0,0,196.3716
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,31.73178,31.73178,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,188.7361,148.8957,0,25.52958,-25.52958,214.0395,50.96168,0.1180642,26.67841,0,0,148.8957
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1023,123.3661,0,0,0,214.0395,50.96168,0.1180642,0,0,0,123.3661
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.05195,29.05195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1023,123.3661,0,0,0,214.0395,50.96168,0.1180642,0,0,0,123.3661
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.83122,27.83122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1023,123.3661,0,0,0,214.0395,50.96168,0.1180642,0,0,0,123.3661
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.75496,26.75496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.1023,123.3661,0,0,0,214.0395,50.96168,0.1180642,0,0,0,123.3661
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.8376,25.8376,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,217.1023,123.3661,0,25.86161,-25.86161,186.7789,44.47109,0.1180642,27.02538,0,0,123.3661
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.94914,24.94914,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.8375,97.50452,0,2.943304,-2.943304,183.6764,43.7324,0.1180642,3.075752,0,0,97.50452
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.0968,24.0968,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,249.1078,94.56121,0,32.46626,-32.46626,149.454,35.58421,0.1180642,33.92724,0,0,94.56121
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.38169,23.38169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.1814,62.09496,0,0,0,149.454,35.58421,0.1180642,0,0,0,62.09496
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.647159,24.66289,22.65214,23.1673,23.1673,0,0,0,23.1673,33.00842,0,3.552714E-15,0,7.647159,24.38663,23.1673,0,0,285.1814,62.09496,0,16.73947,-16.73947,131.8091,31.38304,0.1180642,25.48403,6.117727,0,69.74211
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.60381,27.31842,23.95233,33.39934,33.39934,0,0,0,33.39934,37.7367,0,7.105427E-15,0,12.60381,35.1572,33.39934,0,0,303.7808,45.35548,0,22.55339,-22.55339,108.0357,25.72273,0.1180642,36.73927,10.08305,0,57.95929
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.559392,29.81559,27.22447,0,0,0,-1,0,0,0,0,0,0,9.559392,0,0,0,0,328.8401,22.80209,9.559392,0,9.559392,117.1045,27.88197,0.1179667,0,7.647514,0,32.36148
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.84932,33.68723,30.67719,53.60216,53.60216,20.25,0,7.39125,53.60216,20.24046,0,0,0,10.84932,35.10754,33.35216,0,0,319.2808,31.40555,0,24.25821,-24.25821,91.53412,21.79379,0.1179667,58.96238,8.679458,81,42.25487
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.90994,38.51448,33.68206,0,0,72.31579,0,20.56389,0,0,0,0,0,16.90994,0,0,72.31579,68.7,346.2343,7.147332,85.60994,0,85.60994,172.7508,41.13107,0.1183561,0,13.52795,81,24.05727
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.76927,40.95919,36.38356,0,0,72.31579,0,20.56389,0,0,0,0,0,15.76927,0,0,72.31579,68.7,260.6244,84.19627,84.46928,0,84.46928,252.8854,60.21069,0.1187513,0,12.61542,81,99.96555
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.08763,48.0605,38.92615,16.48609,16.48609,81,0,22.761,16.48609,182.5032,0,0,0,30.08763,0,0,64.51392,61.28822,176.1551,160.2186,91.37585,0,91.37585,339.5722,80.85036,0.1192778,18.1347,24.0701,81,190.3063
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.67729,47.40697,40.55138,6.12407,6.12407,0,-1,0,6.12407,370.2978,0,0,0,22.67729,6.446389,6.12407,0,0,84.77927,242.4569,16.2309,0,16.2309,354.9702,84.51653,0.1191143,6.736477,18.14183,0,265.1342
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.49776,46.83058,41.25926,20.61526,20.61526,0,-1,0,20.61526,89.72849,0,0,0,18.49776,21.70028,20.61526,0,0,68.54836,257.0647,0,3.202512,-3.202512,351.5944,83.71278,0.1191143,22.67679,14.79821,0,275.5625
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.526903,43.26377,41.93103,0,0,0,-1,0,0,0,0,0,0,4.526903,0,0,0,0,72.10671,253.8622,4.526903,0,4.526903,355.889,84.73531,0.1190688,0,3.621522,0,258.3891
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.78097,43.08205,41.38206,0,0,0,-1,0,0,0,0,0,0,5.78097,0,0,0,0,67.57981,257.9364,5.78097,0,5.78097,361.3733,86.04109,0.1190107,0,4.624776,0,263.7174
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.016733,40.55096,39.38844,19.86596,19.86596,0,-1,0,19.86596,20.21918,0,0,0,4.016733,20.91153,19.86596,0,0,61.79884,263.1393,0,16.8948,-16.8948,343.5646,81.80094,0.1190107,21.85255,3.213386,0,267.156
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,37.38037,37.38037,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,80.57084,246.2445,0,45.00681,-45.00681,296.1233,70.5054,0.1190107,47.03212,0,0,246.2445
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,35.589,35.589,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,130.5784,201.2377,0,22.04151,-22.04151,272.8895,64.97356,0.1190107,23.03338,0,0,201.2377
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.80486,33.80486,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,155.069,179.1962,0,23.18912,-23.18912,248.446,59.15369,0.1190107,24.23263,0,0,179.1962
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.91236,31.91236,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,180.8347,156.007,0,2.035841,-2.035841,246.3,58.64275,0.1190107,2.127454,0,0,156.007
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,30.40993,30.40993,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,183.0967,153.9712,0,15.62001,-15.62001,229.8351,54.72254,0.1190107,16.32291,0,0,153.9712
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.21087,29.21087,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,200.4523,138.3512,0,23.03563,-23.03563,205.5534,48.94119,0.1190107,24.07224,0,0,138.3512
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.99736,27.99736,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,226.0474,115.3155,0,24.54297,-24.54297,179.6829,42.78155,0.1190107,25.64741,0,0,115.3155
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.92109,26.92109,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,253.3174,90.77258,0,1.935392,-1.935392,177.6428,42.29581,0.1190107,2.022485,0,0,90.77258
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.00374,26.00374,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,255.4678,88.83718,0,19.07355,-19.07355,157.5375,37.50885,0.1190107,19.93186,0,0,88.83718
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.08638,25.08638,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,276.6607,69.76363,0,16.96963,-16.96963,139.6499,33.24992,0.1190107,17.73326,0,0,69.76363
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.25571,24.25571,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,295.5158,52.79399,0,20.4371,-20.4371,118.1073,28.12074,0.1190107,21.35677,0,0,52.79399
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.54783,23.54783,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,318.2237,32.35689,33.31527,0,33.31527,149.713,35.64587,0.1195065,50.52443,0,81,32.35689
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.78979,26.46089,22.79661,46.077,46.077,81,0,22.761,46.077,29.92771,0,0,0,13.78979,0,0,34.923,33.17685,284.9084,62.34063,46.96664,0,46.96664,194.2694,46.25454,0.1201674,50.6847,11.03184,81,76.13043
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.19147,30.97248,24.0968,12.4233,12.4233,81,0,22.761,12.4233,202.776,0,0,0,25.19147,0,0,68.5767,65.14787,237.9418,104.6106,90.33934,0,90.33934,279.9729,66.66007,0.1206848,13.66563,20.15318,81,129.8021
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.58195,36.88411,27.38338,14.71397,14.71397,0,-1,0,14.71397,228.2316,0,0,0,33.58195,15.48839,14.71397,0,0,147.6025,185.916,18.09355,0,18.09355,297.1379,70.74698,0.1205035,16.18537,26.86556,0,219.498
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.86235,41.57343,30.8361,11.35362,11.35362,0,0,0,11.35362,324.6747,0,0,0,36.86235,11.95118,11.35362,0,0,129.5089,202.2002,24.91117,0,24.91117,320.7707,76.37383,0.1202547,12.48899,29.48988,0,239.0626
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.82231,42.60603,33.86264,0,0,0,0,0,0,0,0,0,0,29.82231,0,0,0,0,104.5977,224.6203,29.82231,0,29.82231,349.0627,83.10999,0.1199583,0,23.85785,0,254.4426
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,40.74983,48.99643,36.5497,69.73834,69.73834,81,0,22.761,69.73834,58.43246,-1.776357E-15,0,0,40.74983,0,0,11.26166,10.69857,74.77542,251.4603,51.44841,0,51.44841,397.8709,94.73097,0.1206066,76.71218,32.59986,81,292.2102
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,50.67068,55.21102,39.08506,16.14888,16.14888,0,0,0,16.14888,313.7721,10.34485,0,0,50.67068,16.99882,16.14888,0,0,23.32702,297.7639,23.32702,0,23.32702,420.0009,100,0.1203755,17.76377,40.53655,0,348.4346
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,55.1157,58.66616,40.7103,9.838851,9.838851,0,-1,0,9.838851,560.1843,44.75901,0,0,55.1157,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1203755,10.82274,44.09256,0,373.8739
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,42.76203,54.99285,41.40373,0,0,0,-1,0,0,0,42.76203,0,0,42.76203,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203755,0,34.20962,0,361.5203
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.65138,48.05575,42.08994,49.70218,49.70218,0,-1,0,49.70218,39.53826,0,0,0,19.65138,52.31808,49.70218,0,0,0,318.7582,0,32.66671,-32.66671,385.5671,91.80151,0.1203755,54.6724,15.7211,0,338.4096
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.88814,42.98475,41.54819,0,0,0,-1,0,0,0,0,0,0,4.88814,0,0,0,0,36.29634,286.0915,4.88814,0,4.88814,390.2044,92.90562,0.1203272,0,3.910512,0,290.9796
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.466669,40.24545,39.5329,0,0,0,-1,0,0,0,0,0,0,2.466669,0,0,0,0,31.4082,290.4908,2.466669,0,2.466669,392.5445,93.46278,0.1203028,0,1.973335,0,292.9575
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94153,292.7108,0,0,0,392.5445,93.46278,0.1203028,0,0,0,292.7108
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,35.75514,35.75514,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.94153,292.7108,0,24.19634,-24.19634,367.0393,87.39014,0.1203028,25.28517,0,0,292.7108
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.94932,33.94932,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.82635,268.5145,0,4.629563,-4.629563,362.1593,86.22824,0.1203028,4.837893,0,0,268.5145
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.05683,32.05683,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.97031,263.8849,0,36.1611,-36.1611,324.0422,77.15275,0.1203028,37.78835,0,0,263.8849
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,30.53272,30.53272,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.1493,227.7238,0,33.60885,-33.60885,288.6153,68.7178,0.1203028,35.12125,0,0,227.7238
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,29.35533,29.35533,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.4925,194.115,0,14.08125,-14.08125,273.7724,65.18378,0.1203028,14.71491,0,0,194.115
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.1346,28.1346,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.1383,180.0338,0,13.27895,-13.27895,259.7751,61.8511,0.1203028,13.87651,0,0,180.0338
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.03666,27.03666,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.8927,166.7548,0,4.766781,-4.766781,254.7505,60.65477,0.1203028,4.981286,0,0,166.7548
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.12653,26.12653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1891,161.988,0,0,0,254.7505,60.65477,0.1203028,0,0,0,161.988
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.23085,25.23085,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.1891,161.988,0,36.72274,-36.72274,216.0414,51.43832,0.1203028,38.37526,0,0,161.988
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.3785,24.3785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.9922,125.2653,0,0,0,216.0414,51.43832,0.1203028,0,0,0,125.2653
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.67062,23.67062,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.9922,125.2653,0,13.92225,-13.92225,201.366,47.94419,0.1203028,14.54875,0,0,125.2653
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.21523,26.9895,22.93385,0,0,0,0,0,0,0,0,0,0,15.21523,0,0,0,0,230.4613,111.343,15.21523,0,15.21523,215.8005,51.38096,0.1201527,0,12.17219,0,126.5583
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.6303,35.34031,24.23404,0,0,0,0,0,0,0,0,0,0,39.6303,0,0,0,0,215.2461,125.0367,39.6303,0,39.6303,253.3971,60.33251,0.1197635,0,31.70424,0,164.667
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,62.29161,46.21527,27.52785,35.33305,35.33305,0,-1,0,35.33305,176.2984,0,0,0,62.29161,37.19268,35.33305,0,0,175.6158,160.704,25.09893,0,25.09893,277.208,66.00177,0.1195183,38.86635,49.83329,0,222.9956
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,77.65232,55.78978,30.98056,70.6098,70.6098,81,0,22.761,70.6098,109.9739,0,0,0,77.65232,0,0,10.3902,9.870687,150.5169,183.293,87.523,0,87.523,360.2396,85.77116,0.1200542,77.67078,62.12186,81,260.9454
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,86.66401,63.09757,33.98544,21.6619,21.6619,0,0,0,21.6619,400.0758,0.8681473,0,0,86.66401,22.802,21.6619,0,0,62.99387,262.0638,62.99387,0,62.99387,420.0009,100,0.1194448,23.82809,69.33121,0,348.7278
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,94.56452,70.05343,36.67249,0,0,0,0,0,0,0,94.56452,0,0,94.56452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,0,75.65162,0,413.3228
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,93.10079,72.74892,39.22953,6.6688,6.6688,0,0,0,6.6688,1396.065,86.081,0,0,93.10079,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,7.33568,74.48064,0,411.859
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,82.82175,70.07304,40.83309,0,0,0,-1,0,0,0,82.82175,0,0,82.82175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,0,66.2574,0,401.58
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,66.966,64.22144,41.54819,1.464402,1.464402,0,-1,0,1.464402,4572.924,65.42452,0,0,66.966,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,1.610842,53.5728,0,385.7242
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,39.74011,54.82755,42.21273,30.76152,30.76152,0,-1,0,30.76152,129.1877,7.359561,0,0,39.74011,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,33.83768,31.79209,0,358.4984
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.37376,50.10739,41.68544,16.51629,16.51629,0,-1,0,16.51629,165.7379,9.988187,0,0,27.37376,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1194448,18.16792,21.89901,0,346.132
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.969484,40.85004,39.69904,46.307,46.307,0,-1,0,46.307,8.572104,0,7.105427E-15,0,3.969484,48.74421,46.307,0,0,0,318.7582,0,44.77473,-44.77473,372.8041,88.76271,0.1194448,50.9377,3.175587,0,322.7277
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,37.70542,37.70542,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.74969,273.9835,0,10.76824,-10.76824,361.4534,86.06017,0.1194448,11.25281,0,0,273.9835
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.71441,263.2153,0,0,0,361.4534,86.06017,0.1194448,0,0,0,263.2153
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.10823,34.10823,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.71441,263.2153,0,18.98429,-18.98429,341.4422,81.2956,0.1194448,19.83858,0,0,263.2153
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.22296,32.22296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.80806,244.231,0,0,0,341.4422,81.2956,0.1194448,0,0,0,244.231
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,30.69886,30.69886,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.80806,244.231,0,8.141464,-8.141464,332.8604,79.25231,0.1194448,8.507831,0,0,244.231
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,29.49979,29.49979,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.85413,236.0895,0,2.215792,-2.215792,330.5247,78.69621,0.1194448,2.315503,0,0,236.0895
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.27906,28.27906,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.31612,233.8737,0,23.74841,-23.74841,305.4917,72.73597,0.1194448,24.81709,0,0,233.8737
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.18113,27.18113,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.7032,210.1253,0,24.67068,-24.67068,279.4865,66.54427,0.1194448,25.78086,0,0,210.1253
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.271,26.271,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.1151,185.4546,0,3.530231,-3.530231,275.7653,65.65828,0.1194448,3.689092,0,0,185.4546
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.37531,25.37531,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.0376,181.9244,0,24.01488,-24.01488,250.4514,59.63117,0.1194448,25.09554,0,0,181.9244
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,24.52297,24.52297,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.7208,157.9095,0,29.53443,-29.53443,219.3194,52.2188,0.1194448,30.86348,0,0,157.9095
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.82954,23.82954,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.5368,128.3751,0,16.11787,-16.11787,202.3297,48.17363,0.1194448,16.84317,0,0,128.3751
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.885941,25.17978,23.09999,0,0,0,0,0,0,0,0,0,0,7.885941,0,0,0,0,229.4456,112.2572,7.885941,0,7.885941,209.8109,49.95488,0.1193689,0,6.308753,0,120.1432
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.39896,32.49819,24.40017,28.62486,28.62486,0,0,0,28.62486,102.7043,0,0,0,29.39896,30.13144,28.62486,0,0,221.5596,119.3546,0,0.7324759,-0.7324759,209.0388,49.77105,0.1193689,31.48735,23.51917,0,148.7535
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,64.39883,47.11906,27.68676,35.5929,35.5929,0,-1,0,35.5929,180.9317,0,0,0,64.39883,37.46621,35.5929,0,0,222.3735,118.6221,26.93262,0,26.93262,234.5894,55.8545,0.1191106,39.15219,51.51906,0,183.0209
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,80.40646,57.0303,31.12503,30.7034,30.7034,0,0,0,30.7034,261.8813,0,0,0,80.40646,32.31937,30.7034,0,0,195.4409,142.8615,48.08709,0,48.08709,280.2088,66.71624,0.1186521,33.77374,64.32517,0,223.2679
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,88.99238,64.29892,34.15157,1.505762,1.505762,0,0,0,1.505762,5910.124,0,0,0,88.99238,1.585012,1.505762,0,0,147.3538,186.1398,87.40736,0,87.40736,363.1307,86.45951,0.1178277,1.656338,71.1939,0,275.1322
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,89.88199,68.09092,36.80973,19.43176,19.43176,0,0,0,19.43176,462.5521,9.481104,0,0,89.88199,20.45448,19.43176,0,0,59.94641,264.8065,59.94641,0,59.94641,420.0009,100,0.1172689,21.37493,71.90559,0,354.6884
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,85.8941,69.56544,39.35232,9.957849,9.957849,0,0,0,9.957849,862.5768,75.41215,0,0,85.8941,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,10.95363,68.71528,0,404.6523
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,88.87851,73.04741,40.97755,35.80915,35.80915,0,-1,0,35.80915,248.2006,51.18467,0,0,88.87851,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,39.39006,71.10281,0,407.6367
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,56.94046,60.46647,41.68544,39.15457,39.15457,0,-1,0,39.15457,145.4248,15.72512,0,0,56.94046,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,43.07003,45.55237,0,375.6987
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,43.11572,56.19127,42.37887,29.66072,29.66072,0,-1,0,29.66072,145.363,11.89391,0,0,43.11572,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,32.6268,34.49258,0,361.8739
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.3723,45.19774,41.80823,0.02523345,0.02523345,0,-1,0,0.02523345,45068.35,11.34574,0,0,11.3723,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,0.02775679,9.097838,0,330.1305
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.254767,40.80142,39.85795,0,0,0,-1,0,0,0,3.254767,0,0,3.254767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172689,0,2.603814,0,322.013
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.886,37.886,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1172689,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.08018,36.08018,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1172689,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,34.27437,34.27437,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1172689,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,32.36021,32.36021,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1172689,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.85777,30.85777,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1172689,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,29.65871,29.65871,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1172689,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,28.4452,28.4452,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1172689,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.34726,27.34726,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1172689,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,26.40824,26.40824,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1172689,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,25.51256,25.51256,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1172689,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.66021,24.66021,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1172689,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.974,23.974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1172689,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.032381,24.56692,23.24445,29.97404,29.97404,0,0,0,29.97404,16.78913,0,7.105427E-15,0,5.032381,31.55162,29.97404,0,0,273.1565,72.9174,0,26.51924,-26.51924,132.9081,31.64473,0.1172689,32.97144,4.025904,0,77.94978
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.61922,31.00698,24.55909,0,0,0,0,0,0,0,0,0,0,23.61922,0,0,0,0,302.6223,46.39817,23.61922,0,23.61922,155.3153,36.97976,0.1170502,0,18.89538,0,70.01739
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.31552,38.51686,27.85289,0,0,0,-1,0,0,0,0,0,0,37.31552,0,0,0,0,279.0031,67.65546,37.31552,0,37.31552,190.7159,45.40845,0.1167063,0,29.85241,0,104.971
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,59.46279,49.50693,31.28394,11.91896,11.91896,0,0,0,11.91896,498.8925,0,0,0,59.46279,12.54627,11.91896,0,0,241.6875,101.2394,46.91652,0,46.91652,235.2248,56.00579,0.1162768,13.11085,47.57023,0,160.7022
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,77.02043,59.55597,34.31049,4.073661,4.073661,0,0,0,4.073661,1890.693,0,0,0,77.02043,4.288064,4.073661,0,0,194.771,143.4643,72.73237,0,72.73237,304.2248,72.43433,0.1156171,4.481027,61.61635,0,220.4847
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,81.81472,64.81422,36.99754,27.03381,27.03381,0,0,0,27.03381,302.6385,0,0,0,81.81472,28.45664,27.03381,0,0,122.0387,208.9234,53.35808,0,53.35808,354.8447,84.48667,0.115138,29.73719,65.45177,0,290.7382
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,83.28565,68.60396,39.51123,0,0,0,0,0,0,0,14.60507,0,0,83.28565,0,0,0,0,68.68058,256.9457,68.68058,0,68.68058,420.0009,100,0.114527,0,66.62852,0,340.2314
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,67.92115,64.11607,41.13647,55.57411,55.57411,0,-1,0,55.57411,122.2173,9.422089,0,0,67.92115,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.114527,61.13152,54.33692,0,386.6794
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,41.25533,54.9589,41.85157,13.70208,13.70208,0,-1,0,13.70208,301.0881,26.83208,0,0,41.25533,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.114527,15.07229,33.00426,0,360.0135
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.07227,51.56856,42.53778,27.85349,27.85349,0,-1,0,27.85349,104.3757,0,0,0,29.07227,29.31946,27.85349,0,0,0,318.7582,0,0.2471904,-0.2471904,419.7403,99.93797,0.114527,30.63883,23.25781,0,347.8305
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.96345,45.54807,41.97437,57.59742,57.59742,0,-1,0,57.59742,20.77081,0,1.421085E-14,0,11.96345,60.62886,57.59742,0,0,0.274656,318.511,0,48.66542,-48.66542,368.4424,87.72421,0.114527,63.35716,9.570759,0,330.4745
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.618612,41.66159,40.02409,0,0,0,-1,0,0,0,0,0,0,5.618612,0,0,0,0,54.34734,269.8456,5.618612,0,5.618612,373.7727,88.99332,0.1144773,0,4.49489,0,275.4642
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.72873,274.9024,0,0,0,373.7727,88.99332,0.1144773,0,0,0,274.9024
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,36.24632,36.24632,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.72873,274.9024,0,27.19096,-27.19096,345.1109,82.16911,0.1144773,28.41455,0,0,274.9024
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,34.43328,34.43328,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.9409,247.7114,0,51.91257,-51.91257,290.3903,69.1404,0.1144773,54.24864,0,0,247.7114
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,32.54801,32.54801,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,136.6215,195.7988,0,44.08292,-44.08292,243.9228,58.07674,0.1144773,46.06665,0,0,195.7988
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.0239,31.0239,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,185.6026,151.7159,0,23.33674,-23.33674,219.3237,52.21983,0.1144773,24.38689,0,0,151.7159
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.82484,29.82484,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,211.5323,128.3792,0,12.54553,-12.54553,206.0995,49.07122,0.1144773,13.11008,0,0,128.3792
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,28.60411,28.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4718,115.8336,0,0,0,206.0995,49.07122,0.1144773,0,0,0,115.8336
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,27.48451,27.48451,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,225.4718,115.8336,0,10.67089,-10.67089,194.8514,46.39311,0.1144773,11.15108,0,0,115.8336
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,26.5527,26.5527,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,237.3283,105.1628,0,8.793153,-8.793153,185.5826,44.18626,0.1144773,9.188845,0,0,105.1628
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.65702,25.65702,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,247.0985,96.3696,0,20.87142,-20.87142,163.5822,38.94807,0.1144773,21.81063,0,0,96.3696
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.80468,24.80468,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,270.2889,75.49818,0,10.48791,-10.48791,152.527,36.31588,0.1144773,10.95987,0,0,75.49818
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.0968,24.0968,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.9422,65.01027,0,0.5187182,-0.5187182,151.9802,36.1857,0.1144773,0.5420606,0,0,65.01027
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.78157,26.22091,23.36002,47.57312,47.57312,0,0,0,47.57312,22.66316,0,7.105427E-15,0,10.78157,50.07697,47.57312,0,0,282.5185,64.49155,0,39.2954,-39.2954,110.5592,26.32358,0.1144773,52.33043,8.625258,0,75.27312
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.8555,28.40615,24.68188,10.156,10.156,0,0,0,10.156,136.4267,0,0,0,13.8555,10.69052,10.156,0,0,326.1801,25.19615,3.164973,0,3.164973,113.5618,27.03847,0.1144493,11.1716,11.0844,0,39.05165
