Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,36.00158,54.81744,43.39013,45.79872,45.79872,0,0,0,45.79872,78.60826,0,0,0,36.00158,48.20918,45.79872,0,0,26.32336,295.0672,0,12.2076,-12.2076,382.1604,90.99038,0.1012315,50.37859,28.80126,0,331.0688
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,19.65718,51.06519,44.97924,0,0,0,-1,0,0,0,0,0,0,19.65718,0,0,0,0,39.88736,282.8596,19.65718,0,19.65718,400.8088,95.43047,0.1011244,0,15.72574,0,302.5168
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.29407,50.2973,45.58599,27.17082,27.17082,0,-1,0,27.17082,56.28858,0,0,0,15.29407,28.60086,27.17082,0,0,20.23018,300.5511,0,13.30679,-13.30679,386.7822,92.09082,0.1011244,29.8879,12.23525,0,315.8451
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.75928,49.81089,46.19997,0,0,0,-1,0,0,0,0,0,0,11.75928,0,0,0,0,35.01551,287.2443,11.75928,0,11.75928,397.938,94.74696,0.1010605,0,9.407423,0,299.0035
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.705381,46.70108,45.58599,28.89868,28.89868,0,-1,0,28.89868,12.82197,0,3.552714E-15,0,3.705381,30.41966,28.89868,0,0,23.25623,297.8276,0,26.71428,-26.71428,369.7787,88.04237,0.1010605,31.78855,2.964305,0,301.533
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.018842,44.61158,43.71517,0,0,0,-1,0,0,0,0,0,0,3.018842,0,0,0,0,52.93877,271.1133,3.018842,0,3.018842,372.6426,88.72426,0.1010441,0,2.415074,0,274.1322
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,41.88769,41.88769,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,49.91992,273.8303,0,40.71895,-40.71895,329.7211,78.50487,0.1010441,42.5513,0,0,273.8303
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.00241,40.00241,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,95.1632,233.1113,0,11.09528,-11.09528,318.0256,75.72024,0.1010441,11.59457,0,0,233.1113
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,38.17493,38.17493,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,107.4913,222.0161,0,11.05518,-11.05518,306.3725,72.94568,0.1010441,11.55266,0,0,222.0161
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7748,210.9609,0,0,0,306.3725,72.94568,0.1010441,0,0,0,210.9609
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,34.67887,34.67887,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,119.7748,210.9609,0,38.971,-38.971,265.2934,63.16497,0.1010441,40.72469,0,0,210.9609
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.47981,33.47981,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,163.0759,171.9899,0,13.72651,-13.72651,250.8244,59.71998,0.1010441,14.34421,0,0,171.9899
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.22296,32.22296,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,178.3276,158.2634,0,63.03268,-63.03268,184.3821,43.90042,0.1010441,65.86915,0,0,158.2634
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.0239,31.0239,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,248.3639,95.23069,0,16.17849,-16.17849,167.3285,39.84004,0.1010441,16.90652,0,0,95.23069
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.10655,30.10655,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,266.34,79.0522,0,32.73436,-32.73436,132.8235,31.62457,0.1010441,34.20741,0,0,79.0522
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.17475,29.17475,27.31996,27.31996,0,-1,0,27.31996,0,0,3.552714E-15,0,0,28.75786,27.31996,0,0,302.7115,46.31784,0,28.75786,-28.75786,102.51,24.4071,0.1010441,30.05196,0,0,46.31784
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,28.40186,28.40186,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,334.6647,17.55998,59.64052,0,59.64052,159.09,37.87849,0.1016363,20.04256,0,81,17.55998
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.70843,27.70843,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,275.0242,71.23644,21.68797,0,21.68797,179.665,42.77729,0.1018618,63.98761,0,81,71.23644
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.76873,32.11518,26.95721,23.41007,23.41007,81,0,22.761,23.41007,80.17374,0,0,0,18.76873,0,0,57.58993,54.71043,253.3362,90.75562,73.47916,0,73.47916,249.3734,59.37451,0.1023732,25.75108,15.01498,81,109.5244
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.90286,41.44938,28.38019,13.6626,13.6626,81,0,22.761,13.6626,328.6553,0,0,0,44.90286,0,0,67.3374,63.97053,179.8571,156.8869,108.8734,0,108.8734,352.6598,83.96645,0.1026876,15.02886,35.92229,81,201.7897
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,62.59597,51.28418,31.87625,30.92,30.92,0,-1,0,30.92,202.4449,0,0,0,62.59597,32.54737,30.92,0,0,70.98367,254.8729,30.0486,0,30.0486,381.1664,90.75373,0.1025243,34.012,50.07678,0,317.4689
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,69.20701,57.87743,35.45176,33.27541,33.27541,0,0,0,33.27541,207.9825,0,0,0,69.20701,35.02674,33.27541,0,0,40.93507,281.9167,34.18027,0,34.18027,413.5927,98.47425,0.1023392,36.60295,55.36561,0,351.1237
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,80.18301,66.03469,38.53609,14.62584,14.62584,0,0,0,14.62584,548.2285,58.03259,0,0,80.18301,15.39562,14.62584,0,0,6.7548,312.6789,6.7548,0,6.7548,420.0009,100,0.1023027,16.08842,64.1464,0,392.8619
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,80.1032,69.24796,41.13647,32.95277,32.95277,0,0,0,32.95277,243.0849,45.41608,0,0,80.1032,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,36.24805,64.08257,0,398.8614
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,80.43394,72.50686,43.5996,53.3341,53.3341,0,0,0,53.3341,150.8115,24.29278,0,0,80.43394,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,58.66751,64.34715,0,399.1922
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,78.69858,73.71995,45.18149,62.20633,62.20633,0,-1,0,62.20633,126.5122,13.21824,0,0,78.69858,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,68.42696,62.95886,0,397.4568
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,71.6475,71.31294,45.78825,8.375221,8.375221,0,-1,0,8.375221,855.4699,62.83147,0,0,71.6475,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,9.212744,57.318,0,390.4057
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,51.50521,63.73834,46.35888,47.5043,47.5043,0,-1,0,47.5043,108.4222,1.500688,0,0,51.50521,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,52.25472,41.20417,0,370.2634
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.72666,54.23882,45.78825,19.55775,19.55775,0,-1,0,19.55775,136.6551,6.139551,0,0,26.72666,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.1023027,21.51353,21.38133,0,345.4849
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.253059,46.09893,43.92464,19.02196,19.02196,0,-1,0,19.02196,38.12992,0,3.552714E-15,0,7.253059,20.02312,19.02196,0,0,0,318.7582,0,12.77006,-12.77006,406.54,96.79505,0.1023027,20.92416,5.802447,0,326.0113
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,42.08994,42.08994,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.18896,305.9882,0,42.70552,-42.70552,361.5244,86.07708,0.1023027,44.62727,0,0,305.9882
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,40.20467,40.20467,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.63953,263.2827,0,26.12206,-26.12206,333.9894,79.52112,0.1023027,27.29755,0,0,263.2827
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,38.37718,38.37718,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.66404,237.1606,0,52.61847,-52.61847,278.5246,66.31525,0.1023027,54.9863,0,0,237.1606
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,36.46302,36.46302,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.129,184.5421,0,27.38668,-27.38668,249.6565,59.44191,0.1023027,28.61908,0,0,184.5421
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5587,157.1554,0,0,0,249.6565,59.44191,0.1023027,0,0,0,157.1554
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,33.70373,33.70373,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.5587,157.1554,0,12.22526,-12.22526,236.77,56.37369,0.1023027,12.7754,0,0,157.1554
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,32.44688,32.44688,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.1423,144.9302,0,53.55251,-53.55251,180.3207,42.93341,0.1023027,55.96237,0,0,144.9302
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.26227,31.26227,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.6451,91.37766,0,37.97372,-37.97372,140.2929,33.403,0.1023027,39.68254,0,0,91.37766
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,30.35214,30.35214,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.8381,53.40394,0,28.13968,-28.13968,110.631,26.34067,0.1023027,29.40597,0,0,53.40394
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,29.41312,29.41312,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.1044,25.26425,0,19.3971,-19.3971,90.18469,21.4725,0.1023027,20.26997,0,0,25.26425
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,28.62578,28.62578,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.6567,5.867153,0,0.3821707,-0.3821707,89.78185,21.37659,0.1023027,22.67437,0,81,5.867153
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.93235,27.93235,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.0814,5.484982,68.7,0,68.7,154.9564,36.89431,0.1027734,5.23203,0,81,5.484982
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.9299,31.56618,27.2028,3.581311,3.581311,75.8971,0,21.46997,3.581311,444.8066,0,0,0,15.9299,0,0,72.31579,68.7,279.3814,67.31498,84.62991,0,84.62991,235.2434,56.01021,0.1031372,3.939442,12.74392,81,83.24489
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.58365,39.0966,28.60411,18.80821,18.80821,81,0,22.761,18.80821,194.5089,0,0,0,36.58365,0,0,62.19179,59.0822,194.7515,143.4819,95.66585,0,95.66585,326,77.61888,0.1035131,20.68904,29.26692,81,180.0656
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,58.40533,50.08896,32.12184,0,0,0,-1,0,0,0,0,0,0,58.40533,0,0,0,0,99.08563,229.5812,58.40533,0,58.40533,381.4081,90.81127,0.1031989,0,46.72426,0,287.9865
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,81.50795,63.0727,35.69735,41.25566,41.25566,0,0,0,41.25566,197.5679,0,0,0,81.50795,43.42701,41.25566,0,0,40.6803,282.146,38.08094,0,38.08094,417.5349,99.41286,0.1029951,45.38123,65.20636,0,363.6539
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,80.82923,66.59001,38.76001,0,0,0,0,0,0,0,78.22987,0,0,80.82923,0,0,0,0,2.599359,316.4188,2.599359,0,2.599359,420.0009,100,0.1029812,0,64.66338,0,397.248
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,73.94097,66.86953,41.36039,28.67061,28.67061,0,0,0,28.67061,257.8982,43.76138,0,0,73.94097,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1029812,31.53767,59.15278,0,392.6992
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,85.70829,75.23528,43.80185,56.8163,56.8163,0,0,0,56.8163,150.8516,25.90166,0,0,85.70829,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1029812,62.49793,68.56664,0,404.4665
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,71.96575,70.95477,45.38374,39.50356,39.50356,0,-1,0,39.50356,182.1753,30.38305,0,0,71.96575,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1029812,43.45392,57.5726,0,390.724
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,54.22069,64.37562,45.99772,32.11773,32.11773,0,-1,0,32.11773,168.8186,20.41256,0,0,54.22069,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1029812,35.3295,43.37655,0,372.9789
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,39.0934,59.3576,46.56113,22.04193,22.04193,0,-1,0,22.04193,177.3592,15.89137,0,0,39.0934,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1029812,24.24612,31.27472,0,357.8516
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.09032,54.20171,45.95438,47.51356,47.51356,0,-1,0,47.51356,54.91131,0,7.105427E-15,0,26.09032,50.01427,47.51356,0,0,0,318.7582,0,23.92395,-23.92395,394.7828,93.99571,0.1029812,52.26492,20.87226,0,344.8485
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.088482,45.34663,44.1269,59.47966,59.47966,0,-1,0,59.47966,6.873747,0,7.105427E-15,0,4.088482,62.61017,59.47966,0,0,26.58217,294.8343,0,58.52169,-58.52169,333.0955,79.3083,0.1029812,65.42764,3.270786,0,298.9228
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,42.25607,42.25607,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,91.60627,236.3126,0,28.14951,-28.14951,303.4233,72.2435,0.1029812,29.41623,0,0,236.3126
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,40.40692,40.40692,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,122.8835,208.1631,0,5.08526,-5.08526,298.063,70.96723,0.1029812,5.314097,0,0,208.1631
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,38.57943,38.57943,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,128.5338,203.0778,0,0.1668546,-0.1668546,297.8871,70.92535,0.1029812,0.1743631,0,0,203.0778
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,36.67249,36.67249,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,128.7192,202.9109,0,11.61508,-11.61508,285.6437,68.01028,0.1029812,12.13776,0,0,202.9109
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.10505,35.10505,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,141.6248,191.2959,0,24.09871,-24.09871,260.2415,61.96213,0.1029812,25.18316,0,0,191.2959
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.92765,33.92765,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,168.4012,167.1972,0,21.85123,-21.85123,237.2082,56.47804,0.1029812,22.83453,0,0,167.1972
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,32.66358,32.66358,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,192.6803,145.3459,0,1.880814,-1.880814,235.2257,56.006,0.1029812,1.965451,0,0,145.3459
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.7701,143.4651,0,0,0,235.2257,56.006,0.1029812,0,0,0,143.4651
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,30.55439,30.55439,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,194.7701,143.4651,0,40.76029,-40.76029,192.2606,45.77623,0.1029812,42.5945,0,0,143.4651
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0593,102.7048,0,0,0,192.2606,45.77623,0.1029812,0,0,0,102.7048
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.8497,28.8497,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,240.0593,102.7048,0,48.95972,-48.95972,140.6525,33.48862,0.1029812,51.1629,0,0,102.7048
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.15627,28.15627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.459,53.74512,0,0,0,140.6525,33.48862,0.1029812,0,0,0,53.74512
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.65507,31.71875,27.42672,16.39548,16.39548,0,0,0,16.39548,95.48405,0,0,0,15.65507,17.2584,16.39548,0,0,294.459,53.74512,0,1.60333,-1.60333,138.9624,33.08623,0.1029812,18.03503,12.52405,0,69.40018
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.90496,39.10472,28.80636,22.10398,22.10398,0,0,0,22.10398,162.4366,0,0,0,35.90496,23.26734,22.10398,0,0,296.2405,52.14178,12.63762,0,12.63762,150.9515,35.94077,0.1029138,24.31437,28.72397,0,88.04675
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,64.98354,52.65562,32.32409,49.27502,49.27502,0,-1,0,49.27502,131.8793,0,0,0,64.98354,51.86844,49.27502,0,0,283.6029,63.51564,13.11511,0,13.11511,163.3936,38.90316,0.1028439,54.20252,51.98684,0,128.4992
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,70.86239,59.06265,35.91405,61.9034,61.9034,0,0,0,61.9034,114.4725,0,0,0,70.86239,65.16148,61.9034,0,0,270.4878,75.31924,5.700912,0,5.700912,168.802,40.19086,0.1028135,68.09374,56.68991,0,146.1816
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,72.12991,63.23752,38.98394,63.97377,63.97377,81,0,22.761,63.97377,112.7492,0,0,0,72.12991,0,0,17.02623,16.17492,264.7869,80.45006,88.30483,0,88.30483,252.5753,60.13685,0.1032257,70.37115,57.70393,81,152.58
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,82.02428,70.64102,41.56264,55.44771,55.44771,81,0,22.761,55.44771,147.9309,0,0,0,82.02428,0,0,25.55229,24.27468,176.482,159.9244,106.299,0,106.299,353.4193,84.14729,0.1035386,60.99248,65.61942,81,241.9487
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,85.49599,75.39789,44.0041,0,0,0,0,0,0,0,15.31291,0,0,85.49599,0,0,0,0,70.18307,255.5935,70.18307,0,70.18307,420.0009,100,0.1031675,0,68.39679,0,341.0894
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,71.59259,70.99596,45.54988,12.8701,12.8701,0,-1,0,12.8701,556.2706,58.04512,0,0,71.59259,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1031675,14.15711,57.27407,0,390.3508
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,64.03889,68.51129,46.15663,0,0,0,-1,0,0,0,64.03889,0,0,64.03889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031675,0,51.23111,0,382.7971
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,49.47756,63.38072,46.72727,11.61259,11.61259,0,-1,0,11.61259,426.0682,37.25378,0,0,49.47756,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1031675,12.77385,39.58205,0,368.2358
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.91959,53.64649,46.11329,12.72672,12.72672,0,-1,0,12.72672,187.9479,10.52305,0,0,23.91959,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1031675,13.99939,19.13568,0,342.6778
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.192827,45.5382,44.28581,29.36015,29.36015,0,-1,0,29.36015,14.28068,0,7.105427E-15,0,4.192827,30.90542,29.36015,0,0,0,318.7582,0,26.71259,-26.71259,391.8433,93.29584,0.1031675,32.29616,3.354262,0,322.951
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,42.45832,42.45832,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.68065,292.0456,0,4.507798,-4.507798,387.0917,92.1645,0.1031675,4.710649,0,0,292.0456
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,40.5875,40.5875,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.68932,287.5378,0,67.34325,-67.34325,316.1057,75.2631,0.1031675,70.3737,0,0,287.5378
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,38.76001,38.76001,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.5152,220.1946,0,2.533189,-2.533189,313.4354,74.62733,0.1031675,2.647183,0,0,220.1946
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.85307,36.85307,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.3298,217.6614,0,28.93401,-28.93401,282.9363,67.36565,0.1031675,30.23604,0,0,217.6614
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,35.28563,35.28563,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.4787,188.7274,0,20.7577,-20.7577,261.0558,62.15601,0.1031675,21.6918,0,0,188.7274
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.10823,34.10823,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.5428,167.9697,0,27.83703,-27.83703,231.713,55.16964,0.1031675,29.0897,0,0,167.9697
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4729,140.1326,0,0,0,231.713,55.16964,0.1031675,0,0,0,140.1326
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,31.63066,31.63066,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.4729,140.1326,0,2.238286,-2.238286,229.3536,54.60789,0.1031675,2.33901,0,0,140.1326
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.73497,30.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9599,137.8944,0,0,0,229.3536,54.60789,0.1031675,0,0,0,137.8944
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.80317,29.80317,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.9599,137.8944,0,28.37033,-28.37033,199.4486,47.48767,0.1031675,29.647,0,0,137.8944
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.03028,29.03028,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.4824,109.524,0,26.16592,-26.16592,171.8673,40.92071,0.1031675,27.34338,0,0,109.524
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.33685,28.33685,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.5557,83.35812,0,17.47437,-17.47437,153.4477,36.5351,0.1031675,18.26072,0,0,83.35812
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.85774,32.52712,27.6073,3.181883,3.181883,0,0,0,3.181883,561.2317,0,0,0,17.85774,3.349351,3.181883,0,0,280.9716,65.88374,14.50839,0,14.50839,167.2116,39.81221,0.1030911,3.500072,14.28619,0,83.74149
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.70976,42.36814,28.98694,47.01192,47.01192,0,0,0,47.01192,97.23015,0,7.105427E-15,0,45.70976,49.48623,47.01192,0,0,266.4633,78.94129,0,3.776473,-3.776473,163.2309,38.86441,0.1030911,51.71312,36.56781,0,124.6511
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,67.117,53.66694,32.52634,6.130656,6.130656,0,-1,0,6.130656,1094.777,0,0,0,67.117,6.453322,6.130656,0,0,270.6593,75.16482,60.66368,0,60.66368,220.7815,52.56691,0.102773,6.743721,53.6936,0,142.2818
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,78.53666,62.34576,36.10186,45.8202,45.8202,0,0,0,45.8202,171.4018,0,0,0,78.53666,48.23179,45.8202,0,0,209.9957,129.7621,30.30487,0,30.30487,249.5312,59.41207,0.1026147,50.40222,62.82933,0,208.2988
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,83.99696,68.47939,39.16452,22.62817,22.62817,0,0,0,22.62817,371.2052,0,0,0,83.99696,23.81913,22.62817,0,0,179.6908,157.0365,60.17783,0,60.17783,306.6209,73.00483,0.102302,24.89099,67.19756,0,241.0335
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,81.8328,70.76566,41.72878,54.81195,54.81195,0,0,0,54.81195,149.2974,0,0,0,81.8328,57.69679,54.81195,0,0,119.513,211.1966,24.13601,0,24.13601,329.5183,78.45659,0.1021771,60.29315,65.46624,0,293.0294
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,89.93896,77.78986,44.16301,35.46747,35.46747,0,0,0,35.46747,253.5816,0,0,0,89.93896,37.33418,35.46747,0,0,95.37695,232.919,52.60478,0,52.60478,379.4236,90.33877,0.101906,39.01422,71.95116,0,322.8579
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,70.10419,70.54378,45.70879,42.25352,42.25352,0,-1,0,42.25352,165.9132,0,0,0,70.10419,44.47739,42.25352,0,0,42.77217,280.2633,25.62679,0,25.62679,403.7353,96.12726,0.1017744,46.47888,56.08335,0,350.3675
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,62.19298,67.94476,46.32277,83.44234,68.7,0,-1,0,68.7,90.52835,0,14.74234,23.08658,62.19298,72.31579,68.7,0,0,17.14538,303.3274,0,10.12281,-10.12281,393.0649,93.5867,0.1017744,91.78658,49.75438,0,365.5204
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,38.04683,59.29895,46.85007,19.50104,19.50104,0,-1,0,19.50104,195.1015,0,0,0,38.04683,20.52741,19.50104,0,0,28.39295,293.2046,17.51942,0,17.51942,409.6853,97.54392,0.1016846,21.45115,30.43747,0,331.2514
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.66681,53.07736,46.27943,36.95586,36.95586,0,-1,0,36.95586,58.62891,0,0,0,21.66681,38.9009,36.95586,0,0,10.87353,308.972,0,17.23408,-17.23408,391.519,93.21862,0.1016846,40.65144,17.33345,0,330.6389
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.577028,45.52028,44.45194,0,0,0,-1,0,0,0,0,0,0,3.577028,0,0,0,0,30.02251,291.738,3.577028,0,3.577028,394.9124,94.02659,0.1016663,0,2.861622,0,295.315
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,42.62446,42.62446,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,26.44548,294.9573,0,33.89852,-33.89852,359.1803,85.51894,0.1016663,35.42395,0,0,294.9573
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.1105,261.0588,0,0,0,359.1803,85.51894,0.1016663,0,0,0,261.0588
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.92615,38.92615,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,64.1105,261.0588,0,21.98937,-21.98937,336.0014,80.00018,0.1016663,22.97889,0,0,261.0588
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.01199,37.01199,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,88.54314,239.0694,0,45.82136,-45.82136,287.7015,68.50022,0.1016663,47.88332,0,0,239.0694
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,35.45176,35.45176,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,139.4557,193.248,0,5.65134,-5.65134,281.7444,67.08188,0.1016663,5.905651,0,0,193.248
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,34.28882,34.28882,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,145.735,187.5967,0,45.44673,-45.44673,233.8394,55.67594,0.1016663,47.49183,0,0,187.5967
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.03197,33.03197,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,196.2314,142.15,0,17.09337,-17.09337,215.8214,51.38595,0.1016663,17.86257,0,0,142.15
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.81124,31.81124,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,215.224,125.0566,0,35.43524,-35.43524,178.4694,42.49263,0.1016663,37.02983,0,0,125.0566
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.90111,30.90111,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,254.5965,89.62137,0,16.44234,-16.44234,161.1376,38.36603,0.1016663,17.18224,0,0,89.62137
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.96208,29.96208,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,272.8658,73.17903,0,45.01484,-45.01484,113.6878,27.06848,0.1016663,47.04051,0,0,73.17903
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.19642,29.19642,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,322.8823,28.16419,0,20.26746,-20.26746,92.32406,21.98187,0.1016663,21.17949,0,0,28.16419
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,28.50299,28.50299,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,345.4017,7.896733,0,3.431325,-3.431325,88.70712,21.1207,0.1016663,25.86073,0,81,7.896733
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.32322,33.68945,27.77344,37.26623,37.26623,81,0,22.761,37.26623,57.21861,0,0,0,21.32322,0,0,43.73377,41.54708,349.2142,4.465409,62.8703,0,62.8703,148.3511,35.32162,0.1022024,40.99286,17.05857,81,25.78863
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,51.96505,44.60436,29.17475,0,0,72.31579,0,20.56389,0,0,0,0,0,51.96505,0,0,72.31579,68.7,286.3439,61.04868,120.665,0,120.665,262.824,62.57703,0.1023173,0,41.57204,81,113.0137
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,72.93964,56.02591,32.68525,40.28728,40.28728,0,-1,0,40.28728,181.0488,0,0,0,72.93964,42.40767,40.28728,0,0,165.6789,169.6472,30.53197,0,30.53197,291.7892,69.47348,0.1021618,44.31601,58.35171,0,242.5869
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,80.64989,63.43918,36.28244,17.2288,17.2288,0,0,0,17.2288,468.1108,0,0,0,80.64989,18.13558,17.2288,0,0,135.1469,197.126,62.51431,0,62.51431,351.0955,83.594,0.1018448,18.95168,64.51992,0,277.7759
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,88.07346,70.5558,39.35232,52.69449,52.69449,0,0,0,52.69449,167.1398,0,0,0,88.07346,55.46789,52.69449,0,0,72.63261,253.3889,32.60556,0,32.60556,382.0279,90.95883,0.1016802,57.96394,70.45876,0,341.4623
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,89.80328,74.68866,41.88769,48.27474,48.27474,0,0,0,48.27474,186.0254,0,0,0,89.80328,50.81552,48.27474,0,0,40.02705,282.7339,38.98777,0,38.98777,419.0149,99.76525,0.1014841,53.10222,71.84263,0,372.5372
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,81.1454,73.76466,44.32915,34.20799,34.20799,0,0,0,34.20799,237.2119,44.09771,0,0,81.1454,36.00841,34.20799,0,0,1.039281,317.8229,1.039281,0,1.039281,420.0009,100,0.1014789,37.62878,64.91632,0,398.9683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,80.07596,75.2448,45.87492,6.552309,6.552309,0,-1,0,6.552309,1222.103,73.17879,0,0,80.07596,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1014789,7.20754,64.06077,0,398.8342
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,74.07024,73.19394,46.43834,25.91066,25.91066,0,-1,0,25.91066,285.8679,46.79587,0,0,74.07024,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1014789,28.50172,59.2562,0,392.8285
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,50.22548,63.98613,47.00898,51.27373,51.27373,0,-1,0,51.27373,97.95559,0,0,0,50.22548,53.97234,51.27373,0,0,0,318.7582,0,3.746861,-3.746861,416.0513,99.05964,0.1014789,56.4011,40.18039,0,368.9837
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,30.55972,56.1923,46.40222,38.31127,38.31127,0,-1,0,38.31127,79.76691,0,0,0,30.55972,40.32765,38.31127,0,0,4.163179,315.0114,0,9.767934,-9.767934,405.755,96.60814,0.1014789,42.1424,24.44777,0,345.5711
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.29471,46.50275,44.61086,42.17059,42.17059,0,-1,0,42.17059,14.92678,0,0,0,6.29471,44.39009,42.17059,0,0,15.01644,305.2434,0,38.09538,-38.09538,365.5989,87.0472,0.1014789,46.38764,5.035768,0,311.5381
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.34464,267.148,0,0,0,365.5989,87.0472,0.1014789,0,0,0,267.148
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,40.93422,40.93422,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,57.34464,267.148,0,12.73896,-12.73896,352.1709,83.85004,0.1014789,13.31221,0,0,267.148
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.49903,254.4091,0,0,0,352.1709,83.85004,0.1014789,0,0,0,254.4091
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.49903,254.4091,0,0,0,352.1709,83.85004,0.1014789,0,0,0,254.4091
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,35.63234,35.63234,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,71.49903,254.4091,0,19.07706,-19.07706,332.0619,79.0622,0.1014789,19.93553,0,0,254.4091
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,34.45495,34.45495,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,92.69577,235.332,0,21.02056,-21.02056,309.9043,73.78659,0.1014789,21.96648,0,0,235.332
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.21255,33.21255,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,116.0519,214.3115,0,11.40166,-11.40166,297.8859,70.92507,0.1014789,11.91473,0,0,214.3115
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.99904,31.99904,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,128.7204,202.9098,0,26.20965,-26.20965,270.2585,64.34714,0.1014789,27.38908,0,0,202.9098
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8423,176.7002,0,0,0,270.2585,64.34714,0.1014789,0,0,0,176.7002
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.14989,30.14989,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,157.8423,176.7002,0,29.05593,-29.05593,239.6309,57.05485,0.1014789,30.36345,0,0,176.7002
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.35533,29.35533,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,190.1266,147.6442,0,12.67616,-12.67616,226.269,53.87347,0.1014789,13.24659,0,0,147.6442
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.6619,28.6619,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,204.2113,134.9681,0,7.114761,-7.114761,218.7694,52.08785,0.1014789,7.434926,0,0,134.9681
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.47802,32.18784,27.93235,28.68001,28.68001,0,0,0,28.68001,53.96798,0,0,0,15.47802,30.18948,28.68001,0,0,212.1166,127.8533,0,14.71146,-14.71146,203.2622,48.39565,0.1014789,31.54801,12.38241,0,143.3313
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.08919,42.89234,29.35533,14.8849,14.8849,0,0,0,14.8849,309.6372,0,0,0,46.08919,15.66832,14.8849,0,0,228.4626,113.1419,30.42087,0,30.42087,232.1219,55.26701,0.1013265,16.37339,36.87135,0,159.231
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,59.46223,51.32929,32.8875,36.63838,36.63838,0,-1,0,36.63838,162.2949,0,0,0,59.46223,38.56672,36.63838,0,0,198.0418,140.5206,20.89551,0,20.89551,251.9451,59.98682,0.101222,40.30222,47.56979,0,199.9829
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,70.42256,59.56973,36.48469,13.67408,13.67408,0,0,0,13.67408,515.0076,0,0,0,70.42256,14.39377,13.67408,0,0,177.1463,159.3266,56.02879,0,56.02879,305.0987,72.64241,0.100943,15.04149,56.33805,0,229.7492
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,81.89347,68.04644,39.55457,0,0,0,0,0,0,0,0,0,0,81.89347,0,0,0,0,121.1175,209.7525,81.89347,0,81.89347,382.7897,91.14022,0.1005379,0,65.51478,0,291.646
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,91.39429,75.73438,42.08994,41.98242,41.98242,0,0,0,41.98242,217.6966,7.978285,0,0,91.39429,44.19202,41.98242,0,0,39.22398,283.4566,39.22398,0,39.22398,420.0009,100,0.1003451,46.18066,73.11543,0,374.8509
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,85.59628,76.13696,44.5314,40.88176,40.88176,0,0,0,40.88176,209.3752,42.56285,0,0,85.59628,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.1003451,44.96993,68.47702,0,404.3545
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,54.34659,64.46616,46.03384,8.472584,8.472584,0,-1,0,8.472584,641.4406,45.42808,0,0,54.34659,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1003451,9.319841,43.47727,0,373.1048
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.33315,53.96878,46.60447,6.998802,6.998802,0,-1,0,6.998802,333.3878,15.96599,0,0,23.33315,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1003451,7.698682,18.66652,0,342.0914
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.65588,54.34358,47.17511,31.89334,31.89334,0,-1,0,31.89334,71.0364,0,3.552714E-15,0,22.65588,33.57194,31.89334,0,0,0,318.7582,0,10.91606,-10.91606,408.4943,97.26035,0.1003451,35.08268,18.1247,0,341.4141
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.62248,50.77056,46.56113,56.17828,56.17828,0,-1,0,56.17828,24.24866,0,7.105427E-15,0,13.62248,59.13504,56.17828,0,0,12.12895,307.8422,0,45.51255,-45.51255,360.5199,85.83789,0.1003451,61.79611,10.89799,0,321.4647
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.606702,45.5557,44.77699,1.066015,1.066015,0,-1,0,1.066015,244.5278,0,0,0,2.606702,1.122121,1.066015,0,0,62.69846,262.3296,1.484581,0,1.484581,361.9283,86.17323,0.1003378,1.172616,2.085361,0,264.9363
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,42.98562,42.98562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.21387,263.6657,0,0,0,361.9283,86.17323,0.1003378,0,0,0,263.6657
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,41.12202,41.12202,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,61.21387,263.6657,0,1.217379,-1.217379,360.645,85.86769,0.1003378,1.272161,0,0,263.6657
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,39.28731,39.28731,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,62.56652,262.4484,0,46.6097,-46.6097,311.5141,74.16988,0.1003378,48.70713,0,0,262.4484
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3551,215.8387,0,0,0,311.5141,74.16988,0.1003378,0,0,0,215.8387
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,35.81292,35.81292,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,114.3551,215.8387,0,7.807013,-7.807013,303.2848,72.21052,0.1003378,8.158328,0,0,215.8387
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,34.6572,34.6572,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,123.0295,208.0316,0,8.929193,-8.929193,293.8726,69.96952,0.1003378,9.331007,0,0,208.0316
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,33.42202,33.42202,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,132.9509,199.1024,0,13.87485,-13.87485,279.2472,66.4873,0.1003378,14.49922,0,0,199.1024
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.17962,32.17962,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,148.3674,185.2276,0,19.75305,-19.75305,258.4257,61.5298,0.1003378,20.64194,0,0,185.2276
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,31.28394,31.28394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3152,165.4745,0,0,0,258.4257,61.5298,0.1003378,0,0,0,165.4745
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,30.33047,30.33047,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,170.3152,165.4745,0,9.054529,-9.054529,248.8813,59.25734,0.1003378,9.461983,0,0,165.4745
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,29.55758,29.55758,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,180.3758,156.42,0,10.34676,-10.34676,237.9749,56.66058,0.1003378,10.81237,0,0,156.42
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.87137,28.87137,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,191.8722,146.0733,0,2.081435,-2.081435,235.7809,56.13819,0.1003378,2.175099,0,0,146.0733
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.283419,29.83798,28.1346,21.06511,21.06511,0,0,0,21.06511,29.82855,0,0,0,6.283419,22.1738,21.06511,0,0,194.1849,143.9918,0,15.89039,-15.89039,219.0309,52.15012,0.1003378,23.17163,5.026735,0,150.2752
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.02917,34.29978,29.55758,36.29085,36.29085,0,0,0,36.29085,46.92413,0,7.105427E-15,0,17.02917,38.20089,36.29085,0,0,211.8409,128.1014,0,21.17173,-21.17173,196.714,46.83657,0.1003378,39.91994,13.62333,0,145.1306
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.76698,43.98547,33.11143,14.27233,14.27233,0,-1,0,14.27233,257.6102,0,0,0,36.76698,15.02351,14.27233,0,0,235.365,106.9297,21.74347,0,21.74347,217.3416,51.74791,0.1002312,15.69957,29.41359,0,143.6967
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,55.46405,54.24641,36.70861,36.83589,36.83589,0,0,0,36.83589,150.5707,0,0,0,55.46405,38.77462,36.83589,0,0,213.6216,126.4988,16.68943,0,16.68943,233.1746,55.51766,0.1001495,40.51948,44.37124,0,181.9629
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,48.27789,55.11096,39.75682,18.40196,18.40196,0,0,0,18.40196,262.3518,0,0,0,48.27789,19.37049,18.40196,0,0,196.9321,141.5193,28.9074,0,28.9074,260.5986,62.04716,0.1000084,20.24216,38.62231,0,189.7972
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,61.66183,62.99848,42.29941,17.76081,17.76081,0,0,0,17.76081,347.1792,0,0,0,61.66183,18.69559,17.76081,0,0,168.0247,167.536,42.96625,0,42.96625,301.36,71.75223,0.09979942,19.53689,49.32947,0,229.1978
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,60.05429,65.16667,44.69753,22.72412,22.72412,0,0,0,22.72412,264.2756,0,0,0,60.05429,23.92012,22.72412,0,0,125.0585,206.2056,36.13417,0,36.13417,335.6398,79.91409,0.09962432,24.99653,48.04343,0,266.2599
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,50.04612,62.99997,46.19997,1.239333,1.239333,0,-1,0,1.239333,4038.151,0,0,0,50.04612,1.304561,1.239333,0,0,88.9243,238.7263,48.74156,0,48.74156,381.8802,90.92366,0.09938911,1.363266,40.0369,0,288.7725
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,56.69061,66.23271,46.76339,28.71218,28.71218,0,-1,0,28.71218,197.4445,0,0,0,56.69061,30.22334,28.71218,0,0,40.18274,282.5938,26.46727,0,26.46727,406.9892,96.90199,0.09926184,31.5834,45.35249,0,339.2844
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.02402,53.59485,47.29069,0,0,0,-1,0,0,0,6.308538,0,0,20.02402,0,0,0,0,13.71548,306.4143,13.71548,0,13.71548,420.0009,100,0.09919602,0,16.01921,0,326.4383
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.434871,48.95423,46.68393,43.17883,43.17883,0,-1,0,43.17883,17.21879,0,7.105427E-15,0,7.434871,45.4514,43.17883,0,0,0,318.7582,0,38.01653,-38.01653,379.9279,90.45884,0.09919602,47.49672,5.947897,0,326.1931
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.982654,45.82848,44.9359,35.78777,35.78777,0,-1,0,35.78777,8.334284,0,7.105427E-15,0,2.982654,37.67134,35.78777,0,0,42.24059,280.7417,0,34.68868,-34.68868,343.3628,81.75288,0.09919602,39.36655,2.386123,0,283.7243
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,43.10842,43.10842,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.78358,246.053,0,3.595445,-3.595445,339.5729,80.85052,0.09919602,3.757241,0,0,246.053
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,41.3026,41.3026,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.77851,242.4576,0,21.885,-21.885,316.5041,75.35796,0.09919602,22.86982,0,0,242.4576
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,39.45345,39.45345,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,109.0952,220.5726,0,70.46072,-70.46072,242.2319,57.67416,0.09919602,73.63145,0,0,220.5726
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,37.53928,37.53928,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.3849,150.1118,0,36.27941,-36.27941,203.9901,48.56897,0.09919602,37.91198,0,0,150.1118
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.97906,35.97906,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.6953,113.8324,0,34.56376,-34.56376,167.5567,39.89437,0.09919602,36.11913,0,0,113.8324
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.82334,34.82334,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,266.0995,79.26868,0,37.74588,-37.74588,127.769,30.42114,0.09919602,39.44444,0,0,79.26868
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,33.58094,33.58094,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,308.0394,41.52279,0,31.30433,-31.30433,94.77138,22.56457,0.09919602,32.71302,0,0,41.52279
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,32.33854,32.33854,18.1823,9.707541,0,-1,0,9.707541,0,0,8.474755,10.29298,0,10.21846,9.707541,0,0,342.822,10.21846,0,10.21846,-10.21846,84.00017,20,0.09919602,20.00053,0,0,10.21846
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,31.45008,31.45008,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09919602,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,30.51105,30.51105,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09919602,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.72371,29.72371,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09970439,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.03028,29.03028,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1000636,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.69395,34.05491,28.30073,50.77191,50.77191,81,0,22.761,50.77191,40.75866,0,0,0,20.69395,0,0,30.22809,28.71668,250.3029,93.48559,49.41063,0,49.41063,229.4177,54.62315,0.1004993,55.84911,16.55516,81,114.1795
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.19833,44.63131,29.72371,32.88475,32.88475,81,0,22.761,32.88475,152.6493,0,0,0,50.19833,0,0,48.11525,45.70949,200.8923,137.9552,95.90782,0,95.90782,320.4038,76.28648,0.1008547,36.17322,40.15866,81,188.1535
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,64.79173,53.71378,33.29923,67.54137,67.54137,0,-1,0,67.54137,95.92894,0,0,5.595509,64.79173,71.09618,67.54137,0,0,104.9845,224.2722,0,6.304459,-6.304459,313.7583,74.70422,0.1008547,74.29551,51.83338,0,289.0639
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,79.2942,63.62407,36.88919,24.68986,24.68986,0,0,0,24.68986,321.1609,0,0,0,79.2942,25.98933,24.68986,0,0,111.9894,217.9677,53.30487,0,53.30487,364.3278,86.74454,0.1005985,27.15885,63.43536,0,297.2619
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,78.52614,67.06656,39.93741,61.10393,61.10393,0,0,0,61.10393,128.5124,0,0,0,78.52614,64.31992,61.10393,0,0,58.68456,265.9421,14.20622,0,14.20622,377.805,89.95338,0.1005304,67.21432,62.82091,0,344.4683
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,91.42207,76.24161,42.45832,44.5382,44.5382,0,0,0,44.5382,205.2666,0.06140183,0,0,91.42207,46.88232,44.5382,0,0,44.47834,278.7277,44.47834,0,44.47834,420.0009,100,0.100318,48.99203,73.13765,0,370.1498
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,86.96625,77.23529,44.85645,14.1866,14.1866,0,0,0,14.1866,613.017,72.03299,0,0,86.96625,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,15.60526,69.573,0,405.7245
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,79.54459,75.67046,46.40222,28.69001,28.69001,0,-1,0,28.69001,277.2554,49.34459,0,0,79.54459,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,31.55901,63.63568,0,398.3028
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,65.94939,70.24123,46.92952,0,0,0,-1,0,0,0,65.94939,0,0,65.94939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,0,52.75951,0,384.7076
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,49.21525,64.10659,47.45682,0,0,0,-1,0,0,0,49.21525,0,0,49.21525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,0,39.3722,0,367.9735
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.04354,55.13416,46.85007,0.4437853,0.4437853,0,-1,0,0.4437853,5868.501,25.5764,0,0,26.04354,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,0.4881638,20.83484,0,344.8018
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.986811,46.6018,45.10204,0,0,0,-1,0,0,0,4.986811,0,0,4.986811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100318,0,3.989449,0,323.745
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,43.27455,43.27455,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.100318,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,41.46151,41.46151,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.100318,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,39.61236,39.61236,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.100318,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,37.70542,37.70542,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.100318,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.13797,36.13797,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.100318,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.98225,34.98225,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.100318,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,33.74707,33.74707,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.100318,48.34514,0,0,176.5134
