Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,36.68694,36.68694,56.62841,36.06231,0,-1,0,36.06231,0,0,20.5661,26.22894,0,37.96033,36.06231,0,0,311.9977,37.96033,0,37.96033,-37.96033,84.00017,20,0.1091958,62.29125,0,0,37.96033
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,35.79848,35.79848,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091958,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091958,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5285674,34.7687,34.62109,0,0,0,0,0,0,0,0,0,0,0.5285674,0,0,0,0,354.1758,0,0.5285674,0,0.5285674,84.50161,20.11939,0.109194,0,0.4228539,0,0.5285674
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.29305,40.25967,34.10823,0,0,0,0,0,0,0,0,0,0,21.29305,0,0,0,0,353.6472,0.4757106,21.29305,0,21.29305,104.702,24.92899,0.1091215,0,17.03444,0,21.76875
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.54798,48.54705,35.589,18.15514,18.15514,0,0,0,18.15514,234.3578,0,0,0,42.54798,19.11067,18.15514,0,0,332.3542,19.63945,23.43731,0,23.43731,126.9366,30.22293,0.1090418,19.97065,34.03839,0,62.18743
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,64.36195,60.69406,39.43178,23.45303,23.45303,0,-1,0,23.45303,274.4292,0,0,0,64.36195,24.6874,23.45303,0,0,308.9169,40.73303,39.67455,0,39.67455,164.5751,39.18447,0.1089072,25.79833,51.48956,0,105.095
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,71.7386,67.97501,43.02896,32.7287,32.7287,0,0,0,32.7287,219.1917,0,0,0,71.7386,34.45127,32.7287,0,0,269.2423,76.44012,37.28733,0,37.28733,199.949,47.60681,0.1087809,36.00158,57.39088,0,148.1787
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,67.99577,70.03244,46.03384,33.31679,33.31679,0,0,0,33.31679,204.0886,0,0,0,67.99577,35.0703,33.31679,0,0,231.955,109.9987,32.92546,0,32.92546,231.1848,55.0439,0.1086697,36.64847,54.39662,0,177.9945
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,79.3683,77.93773,48.22971,0,0,0,0,0,0,0,0,0,0,79.3683,0,0,0,0,199.0295,139.6316,79.3683,0,79.3683,306.4802,72.97134,0.1084025,0,63.49464,0,218.9999
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,77.12186,79.56815,50.3389,52.73982,52.73982,0,0,0,52.73982,146.2308,0,0,0,77.12186,55.5156,52.73982,0,0,119.6612,211.0631,21.60625,0,21.60625,326.9777,77.85168,0.10833,58.01381,61.69748,0,288.185
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,62.36419,74.26688,51.55963,29.51015,29.51015,0,-1,0,29.51015,211.3314,0,0,0,62.36419,31.06331,29.51015,0,0,98.05499,230.5087,31.30088,0,31.30088,356.6723,84.92181,0.1082251,32.46116,49.89136,0,292.8729
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,49.04663,69.07572,51.88468,28.35383,28.35383,0,-1,0,28.35383,172.9806,0,0,0,49.04663,29.84614,28.35383,0,0,66.7541,258.6795,19.2005,0,19.2005,374.8875,89.25876,0.1081609,31.18922,39.23731,0,307.7262
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,40.61341,66.19748,52.25306,26.34607,26.34607,0,-1,0,26.34607,154.1536,0,0,0,40.61341,27.7327,26.34607,0,0,47.5536,275.96,12.88071,0,12.88071,387.1072,92.16821,0.1081178,28.98067,32.49073,0,316.5734
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.92277,58.06704,51.60297,0,0,0,-1,0,0,0,0,0,0,19.92277,0,0,0,0,34.67289,287.5526,19.92277,0,19.92277,406.0077,96.6683,0.1080513,0,15.93822,0,307.4754
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.860538,50.8186,49.9344,0,0,0,-1,0,0,0,0,0,0,2.860538,0,0,0,0,14.75012,305.4831,2.860538,0,2.860538,408.7214,97.31442,0.1080418,0,2.288431,0,308.3437
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,48.43196,48.43196,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,11.88958,308.0576,0,17.44687,-17.44687,390.3308,92.93571,0.1080418,18.23198,0,0,308.0576
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,46.64059,46.64059,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,31.275,290.6107,0,72.31579,-72.31579,314.1032,74.78634,0.1080418,120.977,0,0,290.6107
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,44.65419,44.65419,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,111.6259,218.2949,0,39.73518,-39.73518,272.2187,64.81384,0.1080418,41.52326,0,0,218.2949
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,42.66058,42.66058,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,155.7761,178.5598,0,54.44595,-54.44595,214.8276,51.14933,0.1080418,56.89602,0,0,178.5598
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,41.05701,41.05701,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,216.2716,124.1138,0,20.9357,-20.9357,192.7594,45.89502,0.1080418,21.8778,0,0,124.1138
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.92296,39.92296,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,239.5334,103.1781,0,36.82675,-36.82675,153.9407,36.65246,0.1080418,38.48395,0,0,103.1781
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,38.7239,38.7239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4521,66.35137,0,0,0,153.9407,36.65246,0.1080418,0,0,0,66.35137
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,37.66208,37.66208,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,280.4521,66.35137,0,19.51789,-19.51789,133.367,31.75398,0.1080418,20.3962,0,0,66.35137
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,36.83141,36.83141,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,302.1386,46.83348,0,33.177,-33.177,98.39536,23.42742,0.1080418,34.66997,0,0,46.83348
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.93572,35.93572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.002,13.65648,0,0,0,98.39536,23.42742,0.1080418,0,0,0,13.65648
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.1845,35.1845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.002,13.65648,0,0,0,98.39536,23.42742,0.1080418,0,0,0,13.65648
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2471749,34.84906,34.78,0,0,0,0,0,0,0,0,0,0,0.2471749,0,0,0,0,339.002,13.65648,0.2471749,0,0.2471749,98.62985,23.48325,0.1080409,0,0.19774,0,13.90365
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.74986,41.78481,34.27437,21.60073,21.60073,81,0,22.761,21.60073,119.2083,0,0,0,25.74986,0,0,59.39927,56.42931,338.7548,13.87893,82.17916,0,82.17916,176.5918,42.04559,0.1082935,23.7608,20.59988,81,39.62879
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,43.9955,49.23587,35.77681,34.05875,34.05875,81,0,22.761,34.05875,129.1753,0,0,0,43.9955,0,0,46.94125,44.59418,256.5756,87.84018,88.58968,0,88.58968,260.6354,62.05592,0.1085233,37.46463,35.1964,81,131.8357
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,64.91709,61.07907,39.57624,38.94772,38.94772,0,-1,0,38.94772,166.6775,0,0,0,64.91709,40.9976,38.94772,0,0,167.9859,167.5709,23.91949,0,23.91949,283.3274,67.45878,0.1084436,42.84249,51.93367,0,232.488
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,62.79036,64.44466,43.15176,17.86582,17.86582,0,0,0,17.86582,351.4553,0,0,0,62.79036,18.80612,17.86582,0,0,144.0664,189.0984,43.98424,0,43.98424,325.0545,77.39378,0.1082975,19.6524,50.23229,0,251.8888
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,72.80502,72.22443,46.11329,20.96137,20.96137,0,0,0,20.96137,347.3294,0,0,0,72.80502,22.0646,20.96137,0,0,100.0822,228.6842,50.74042,0,50.74042,373.1911,88.85485,0.1081293,23.05751,58.24401,0,301.4893
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,80.60542,78.64288,48.30917,31.27177,31.27177,0,0,0,31.27177,257.7578,0,0,0,80.60542,32.91766,31.27177,0,0,49.34178,274.3506,47.68776,0,47.68776,418.4317,99.6264,0.1079717,34.39895,64.48434,0,354.9561
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,76.6227,79.43624,50.42558,25.78239,25.78239,0,0,0,25.78239,297.1901,47.82933,0,0,76.6227,27.13935,25.78239,0,0,1.654019,317.2696,1.654019,0,1.654019,420.0009,100,0.1079663,28.36063,61.29816,0,393.8923
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,67.95332,76.86912,51.63909,3.750026,3.750026,0,-1,0,3.750026,1812.076,64.00592,0,0,67.95332,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1079663,4.125029,54.36265,0,386.7115
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,55.38207,71.75877,51.96413,35.06437,35.06437,0,-1,0,35.06437,157.944,18.47221,0,0,55.38207,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1079663,38.5708,44.30566,0,374.1403
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,43.16503,67.26648,52.33252,11.33267,11.33267,0,-1,0,11.33267,380.8902,31.2359,0,0,43.16503,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1079663,12.46594,34.53202,0,361.9232
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.25097,58.8997,51.63909,0,0,0,-1,0,0,0,22.25097,0,0,22.25097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079663,0,17.80078,0,341.0092
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.834703,50.89048,50.01385,22.64046,22.64046,0,-1,0,22.64046,12.52052,0,3.552714E-15,0,2.834703,23.83206,22.64046,0,0,0,318.7582,0,20.99736,-20.99736,397.8677,94.73021,0.1079663,24.9045,2.267762,0,321.5929
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,48.51142,48.51142,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.3304,297.7609,0,4.694946,-4.694946,392.9188,93.5519,0.1079663,4.906219,0,0,297.7609
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,46.72727,46.72727,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.547,293.0659,0,11.74883,-11.74883,380.5344,90.60325,0.1079663,12.27753,0,0,293.0659
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,44.77699,44.77699,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.60126,281.3171,0,19.34454,-19.34454,360.1435,85.74828,0.1079663,20.21505,0,0,281.3171
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,42.74725,42.74725,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.0952,261.9725,0,13.80601,-13.80601,345.5907,82.28333,0.1079663,14.42728,0,0,261.9725
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,41.15814,41.15814,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.4352,248.1665,0,18.88544,-18.88544,325.6837,77.54357,0.1079663,19.73529,0,0,248.1665
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.02409,40.02409,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.41903,229.2811,0,27.71142,-27.71142,296.4733,70.58873,0.1079663,28.95844,0,0,229.2811
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,38.82502,38.82502,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.2095,201.5697,0,19.40197,-19.40197,276.0218,65.71935,0.1079663,20.27506,0,0,201.5697
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,37.78487,37.78487,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.7672,182.1677,0,10.80309,-10.80309,264.6343,63.00805,0.1079663,11.28923,0,0,182.1677
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.9542,36.9542,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.7707,171.3646,0,12.75504,-12.75504,251.1893,59.80686,0.1079663,13.32902,0,0,171.3646
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.05851,36.05851,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.943,158.6096,0,20.59625,-20.59625,229.479,54.63774,0.1079663,21.52308,0,0,158.6096
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,35.3073,35.3073,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.8277,138.0133,0,24.17297,-24.17297,203.9984,48.57096,0.1079663,25.26076,0,0,138.0133
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.142667,35.2445,34.92446,22.31436,22.31436,0,0,0,22.31436,5.12077,0,3.552714E-15,0,1.142667,23.4888,22.31436,0,0,227.6865,113.8403,0,22.34613,-22.34613,180.4435,42.96266,0.1079663,24.5458,0.9141335,0,114.983
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.3361,38.53058,34.43328,20.63517,20.63517,0,0,0,20.63517,69.47411,0,0,0,14.3361,21.72123,20.63517,0,0,252.5156,91.49422,0,7.38513,-7.38513,172.6589,41.10918,0.1079663,22.69869,11.46888,0,105.8303
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,37.52305,47.24588,35.91405,16.78698,16.78698,0,0,0,16.78698,223.5247,0,0,0,37.52305,17.6705,16.78698,0,0,260.7213,84.10909,19.85255,0,19.85255,191.4927,45.59341,0.1079008,18.46568,30.01844,0,121.6321
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,42.43203,53.00569,39.69904,0,0,0,-1,0,0,0,0,0,0,42.43203,0,0,0,0,240.8687,101.9764,42.43203,0,42.43203,231.7473,55.17781,0.1077612,0,33.94562,0,144.4084
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,59.30805,63.16307,43.23121,31.67856,31.67856,0,0,0,31.67856,187.2183,0,0,0,59.30805,33.34586,31.67856,0,0,198.4367,140.1652,25.9622,0,25.9622,256.3772,61.04206,0.1076759,34.84642,47.44644,0,199.4733
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,57.27451,65.81096,46.19997,44.63126,44.63126,0,0,0,44.63126,128.3283,0,0,0,57.27451,46.98027,44.63126,0,0,172.4745,163.5312,10.29424,0,10.29424,266.1431,63.36729,0.1076421,49.09438,45.81961,0,220.8057
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,43.56347,63.01388,48.38862,28.4995,28.4995,0,0,0,28.4995,152.8569,0,0,0,43.56347,29.99948,28.4995,0,0,162.1803,172.796,13.56399,0,13.56399,279.0111,66.43108,0.1075977,31.34945,34.85077,0,216.3595
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,60.32295,72.12348,50.50504,48.39244,48.39244,0,0,0,48.39244,124.6537,0,0,0,60.32295,50.93941,48.39244,0,0,148.6163,185.0036,9.383542,0,9.383542,287.9131,68.5506,0.1075669,53.23168,48.25836,0,245.3265
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,65.26243,75.7011,51.68243,7.859919,7.859919,0,-1,0,7.859919,830.3194,0,0,0,65.26243,8.273599,7.859919,0,0,139.2327,193.4488,56.98883,0,56.98883,341.9774,81.42303,0.1073806,8.64591,52.20995,0,258.7112
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,53.32597,71.00577,52.05081,0,0,0,-1,0,0,0,0,0,0,53.32597,0,0,0,0,82.24389,244.7387,53.32597,0,53.32597,392.5669,93.46812,0.1072069,0,42.66078,0,298.0647
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,34.11701,63.90117,52.37586,34.38748,34.38748,0,-1,0,34.38748,99.21346,0,0,0,34.11701,36.19735,34.38748,0,0,28.91792,292.7321,0,2.080338,-2.080338,390.374,92.94601,0.1072069,37.82623,27.29361,0,326.8491
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.17375,57.94149,51.72577,29.13037,29.13037,0,-1,0,29.13037,65.8205,0,0,0,19.17375,30.66355,29.13037,0,0,31.2294,290.6518,0,11.48979,-11.48979,378.2627,90.06237,0.1072069,32.0434,15.339,0,309.8255
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.618764,50.91049,50.10053,18.34764,18.34764,0,-1,0,18.34764,14.27303,0,3.552714E-15,0,2.618764,19.3133,18.34764,0,0,43.99584,279.162,0,16.69454,-16.69454,360.6651,85.87248,0.1072069,20.1824,2.095011,0,281.7807
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,48.59809,48.59809,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,62.54533,262.4674,0,64.77686,-64.77686,292.3843,69.61517,0.1072069,67.69182,0,0,262.4674
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,46.85007,46.85007,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,134.5196,197.6906,0,45.85438,-45.85438,244.0496,58.10692,0.1072069,47.91783,0,0,197.6906
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,44.85645,44.85645,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,185.4689,151.8362,0,47.46419,-47.46419,194.0179,46.19465,0.1072069,49.60008,0,0,151.8362
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2069,104.372,0,0,0,194.0179,46.19465,0.1072069,0,0,0,104.372
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,41.23759,41.23759,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,238.2069,104.372,0,18.38246,-18.38246,174.6411,41.58113,0.1072069,19.20967,0,0,104.372
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,40.10354,40.10354,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,258.6319,85.98954,0,5.907753,-5.907753,168.4138,40.09844,0.1072069,6.173601,0,0,85.98954
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.92615,38.92615,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,265.196,80.08179,0,3.57736,-3.57736,164.6429,39.20061,0.1072069,3.738341,0,0,80.08179
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.90767,37.90767,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,269.1709,76.50443,0,2.492319,-2.492319,162.0158,38.57511,0.1072069,2.604474,0,0,76.50443
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.9401,74.01211,0,0,0,162.0158,38.57511,0.1072069,0,0,0,74.01211
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,36.18131,36.18131,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,271.9401,74.01211,0,8.892382,-8.892382,152.6424,36.34335,0.1072069,9.292539,0,0,74.01211
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,35.43009,35.43009,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,281.8206,65.11973,0,27.48911,-27.48911,123.6663,29.4443,0.1072069,28.72612,0,0,65.11973
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.474425,35.47525,35.06171,40.62573,40.62573,20.25,0,7.39125,40.62573,3.629288,0,0,0,1.474425,21.44814,20.37573,0,0,312.364,37.63062,0,19.97371,-19.97371,102.6122,24.43142,0.1072069,44.6883,1.17954,81,39.10504
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.48783,37.55721,34.57775,23.55734,23.55734,81,0,22.761,23.55734,44.52043,0,0,0,10.48783,0,0,57.44267,54.57053,334.557,17.6569,65.05836,0,65.05836,164.332,39.12658,0.1075128,25.91307,8.390262,81,28.14473
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.40189,42.01785,36.05851,23.9689,23.9689,81,0,22.761,23.9689,85.11816,0,0,0,20.40189,0,0,57.0311,54.17954,269.4987,76.20943,74.58143,0,74.58143,235.0861,55.97277,0.1077865,26.36579,16.32151,81,96.61131
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,49.01825,55.44661,39.82183,2.844508,2.844508,0,-1,0,2.844508,1723.259,0,0,0,49.01825,2.994219,2.844508,0,0,194.9172,143.3327,46.02402,0,46.02402,278.7484,66.36852,0.1076368,3.128959,39.2146,0,192.351
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,75.27126,69.84,43.31067,13.66739,13.66739,0,0,0,13.66739,550.7361,0,0,0,75.27126,14.38673,13.66739,0,0,148.8932,184.7543,60.88454,0,60.88454,336.5085,80.1209,0.1074395,15.03413,60.21701,0,260.0256
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,80.52065,75.91877,46.23609,0,0,0,0,0,0,0,0,0,0,80.52065,0,0,0,0,88.00867,239.5504,80.52065,0,80.52065,412.8971,98.30863,0.1071796,0,64.41652,0,320.0711
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,85.93853,81.49014,48.43196,47.10333,47.10333,0,0,0,47.10333,182.4468,28.86805,0,0,85.93853,49.58245,47.10333,0,0,7.488029,312.019,7.488029,0,7.488029,420.0009,100,0.1071554,51.81366,68.75082,0,397.9575
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,56.84162,70.70084,50.54115,18.93089,18.93089,0,0,0,18.93089,300.2586,36.91437,0,0,56.84162,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1071554,20.82397,45.47329,0,375.5999
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,51.84006,70.06243,51.76188,74.22595,68.7,0,-1,0,68.7,75.4586,0,5.525953,12.94855,51.84006,72.31579,68.7,0,0,0,318.7582,0,20.47573,-20.47573,398.4175,94.86112,0.1071554,81.64854,41.47205,0,370.5983
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,37.2269,64.73704,52.08693,18.23212,18.23212,0,-1,0,18.23212,204.1831,0,0,0,37.2269,19.19171,18.23212,0,0,22.75081,298.2825,18.0352,0,18.0352,415.5272,98.93485,0.1070974,20.05533,29.78152,0,335.5094
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,31.61285,63.02604,52.41198,46.3252,46.3252,0,-1,0,46.3252,68.24115,0,0,0,31.61285,48.76337,46.3252,0,0,4.715617,314.5142,0,17.15052,-17.15052,397.449,94.63052,0.1070974,50.95772,25.29028,0,346.127
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.70914,58.16072,51.76188,0,0,0,-1,0,0,0,0,0,0,19.70914,0,0,0,0,23.77175,297.3636,19.70914,0,19.70914,416.1467,99.08235,0.1070341,0,15.76732,0,317.0728
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.681878,51.01001,50.17999,14.28155,14.28155,0,-1,0,14.28155,18.77862,0,0,0,2.681878,15.03321,14.28155,0,0,4.062606,315.1019,0,12.35133,-12.35133,403.1273,95.98249,0.1070341,15.70971,2.145502,0,317.7838
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,48.67755,48.67755,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,17.78631,302.7505,0,38.42376,-38.42376,362.6251,86.33913,0.1070341,40.15282,0,0,302.7505
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,46.92952,46.92952,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,60.47937,264.3268,0,11.68715,-11.68715,350.3057,83.40596,0.1070341,12.21307,0,0,264.3268
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,44.9359,44.9359,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,73.4651,252.6396,0,61.03554,-61.03554,285.9686,68.08763,0.1070341,63.78214,0,0,252.6396
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,42.9495,42.9495,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,141.2824,191.6041,0,19.574,-19.574,265.3358,63.17507,0.1070341,20.45483,0,0,191.6041
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,41.33872,41.33872,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,163.0312,172.0301,0,10.65174,-10.65174,254.1079,60.50176,0.1070341,11.13106,0,0,172.0301
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,40.20467,40.20467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8665,161.3784,0,0,0,254.1079,60.50176,0.1070341,0,0,0,161.3784
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.02728,39.02728,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,174.8665,161.3784,0,33.16348,-33.16348,219.1505,52.17859,0.1070341,34.65583,0,0,161.3784
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.0088,38.0088,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,211.7148,128.2149,0,32.31144,-32.31144,185.0913,44.06926,0.1070341,33.76546,0,0,128.2149
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,37.17812,37.17812,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,247.6164,95.90344,0,15.6661,-15.6661,168.5777,40.13748,0.1070341,16.37108,0,0,95.90344
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,36.30411,36.30411,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,265.0232,80.23734,0,30.86364,-30.86364,136.0446,32.39151,0.1070341,32.25251,0,0,80.23734
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,35.57455,35.57455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.3161,49.3737,0,0,0,136.0446,32.39151,0.1070341,0,0,0,49.3737
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.570693,35.64718,35.20617,14.99475,14.99475,0,0,0,14.99475,10.47495,0,1.776357E-15,0,1.570693,15.78395,14.99475,0,0,299.3161,49.3737,0,14.21325,-14.21325,121.0625,28.82435,0.1070341,16.49422,1.256554,0,50.94439
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.09016,40.25141,34.73666,25.16809,25.16809,0,0,0,25.16809,75.85066,0,0,0,19.09016,26.49273,25.16809,0,0,315.1086,35.16044,0,7.402563,-7.402563,113.2595,26.96651,0.1070341,27.6849,15.27213,0,54.25061
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,44.46592,49.83783,36.18131,24.60641,24.60641,0,0,0,24.60641,180.7086,0,0,0,44.46592,25.90149,24.60641,0,0,323.3337,27.75788,18.56442,0,18.56442,130.8713,31.15977,0.1069745,27.06706,35.57273,0,72.22379
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,68.43349,62.87543,39.92296,4.642599,4.642599,0,-1,0,4.642599,1474.034,0,0,0,68.43349,4.886946,4.642599,0,0,304.7693,44.46586,63.54654,0,63.54654,191.1568,45.51344,0.1067711,5.106859,54.74679,0,112.8994
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,77.13963,70.76074,43.39013,47.69507,47.69507,0,0,0,47.69507,161.735,0,0,0,77.13963,50.20534,47.69507,0,0,241.2227,101.6578,26.9343,0,26.9343,216.709,51.59727,0.106685,52.46458,61.71171,0,178.7974
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,80.63297,76.02792,46.27943,16.01584,16.01584,0,0,0,16.01584,503.4577,0,0,0,80.63297,16.85878,16.01584,0,0,214.2885,125.8986,63.77419,0,63.77419,277.2105,66.00237,0.106482,17.61742,64.50638,0,206.5316
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,82.11718,79.60709,48.4753,18.58324,18.58324,0,0,0,18.58324,441.8884,0,0,0,82.11718,19.56131,18.58324,0,0,150.5143,183.2954,62.55587,0,62.55587,336.5562,80.13226,0.1062835,20.44156,65.69374,0,265.4126
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,70.56538,76.76342,50.58449,25.18477,25.18477,0,0,0,25.18477,280.1906,0,0,0,70.56538,26.51029,25.18477,0,0,87.95839,239.5957,44.05509,0,44.05509,378.3505,90.08327,0.1061442,27.70325,56.4523,0,310.161
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,69.59882,77.78237,51.76188,23.18032,23.18032,0,-1,0,23.18032,300.2497,1.295192,0,0,69.59882,24.40034,23.18032,0,0,43.9033,279.2453,43.9033,0,43.9033,420.0009,100,0.1060057,25.49835,55.67906,0,348.8441
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,61.31095,74.43938,52.08693,0,0,0,-1,0,0,0,61.31095,0,0,61.31095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060057,0,49.04876,0,380.0692
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,35.71203,64.52957,52.41198,37.38,37.38,0,-1,0,37.38,95.53778,0,0,0,35.71203,39.34737,37.38,0,0,0,318.7582,0,3.635346,-3.635346,416.1689,99.08762,0.1060057,41.11801,28.56962,0,354.4702
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.76073,58.86063,51.76188,0,0,0,-1,0,0,0,17.72145,0,0,21.76073,0,0,0,0,4.039274,315.1229,4.039274,0,4.039274,420.0009,100,0.105993,0,17.40858,0,336.8836
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.674286,51.00764,50.17999,13.03887,13.03887,0,-1,0,13.03887,20.5101,0,0,0,2.674286,13.72513,13.03887,0,0,0,318.7582,0,11.05084,-11.05084,408.3522,97.22652,0.105993,14.34276,2.139428,0,321.4325
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,48.71367,48.71367,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.27871,307.7074,0,18.88646,-18.88646,388.4442,92.48652,0.105993,19.73635,0,0,307.7074
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,46.97286,46.97286,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.26367,288.8209,0,46.27644,-46.27644,339.6645,80.87234,0.105993,48.35888,0,0,288.8209
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.68193,242.5445,0,0,0,339.6645,80.87234,0.105993,0,0,0,242.5445
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,43.02896,43.02896,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.68193,242.5445,0,34.38867,-34.38867,303.4157,72.24168,0.105993,35.93616,0,0,242.5445
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,41.40373,41.40373,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.8916,208.1558,0,14.98289,-14.98289,287.6223,68.48137,0.105993,15.65712,0,0,208.1558
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,40.28412,40.28412,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.5392,193.1729,0,54.95982,-54.95982,229.6896,54.68789,0.105993,57.43302,0,0,193.1729
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,39.10673,39.10673,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.6057,138.2131,0,5.288278,-5.288278,224.1152,53.36066,0.105993,5.52625,0,0,138.2131
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,38.10992,38.10992,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.4816,132.9248,0,21.36494,-21.36494,201.5946,47.99862,0.105993,22.32636,0,0,132.9248
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2204,111.5599,0,0,0,201.5946,47.99862,0.105993,0,0,0,111.5599
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,36.38356,36.38356,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2204,111.5599,0,61.07062,-61.07062,137.2205,32.67149,0.105993,63.8188,0,0,111.5599
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,35.65401,35.65401,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.0766,50.48927,0,7.567614,-7.567614,129.2436,30.77221,0.105993,7.908156,0,0,50.48927
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4985006,35.44709,35.3073,12.70031,12.70031,0,0,0,12.70031,3.925104,0,1.776357E-15,0,0.4985006,13.36875,12.70031,0,0,306.4851,42.92165,0,12.87025,-12.87025,115.6771,27.54212,0.105993,13.97035,0.3988005,0,43.42015
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.22811,41.93262,34.85946,51.46464,51.46464,20.25,0,7.39125,51.46464,47.0772,0,7.105427E-15,0,24.22811,32.85751,31.21464,0,0,320.7854,30.0514,0,8.629401,-8.629401,106.5809,25.37636,0.105993,56.6111,19.38249,81,54.27951
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,47.79376,51.10515,36.30411,36.94889,36.94889,81,0,22.761,36.94889,129.351,0,0,0,47.79376,0,0,44.05111,41.84855,330.3736,21.422,89.64231,0,89.64231,191.6231,45.62446,0.1062175,40.64378,38.23501,81,69.21576
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,62.55148,60.70416,40.03853,9.702654,9.702654,0,-1,0,9.702654,644.6843,0,0,0,62.55148,10.21332,9.702654,0,0,240.7313,102.1001,52.33816,0,52.33816,241.2754,57.44642,0.106053,10.67292,50.04119,0,164.6516
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,75.30934,70.00877,43.43346,28.68473,28.68473,0,0,0,28.68473,262.5415,0,0,0,75.30934,30.19446,28.68473,0,0,188.3931,149.2044,45.11489,0,45.11489,284.0752,67.63681,0.1059116,31.55321,60.24747,0,224.5138
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,71.15047,71.79651,46.35888,35.36084,35.36084,0,0,0,35.36084,201.2126,0,0,0,71.15047,37.22194,35.36084,0,0,143.2782,189.8078,33.92854,0,33.92854,316.2626,75.30048,0.1058056,38.89692,56.92038,0,260.9583
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,72.59341,75.11004,48.51142,37.79401,37.79401,0,0,0,37.79401,192.0765,0,0,0,72.59341,39.78316,37.79401,0,0,109.3497,220.3435,32.81025,0,32.81025,347.3892,82.71154,0.1057032,41.57341,58.07473,0,292.9369
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,71.84423,77.41247,50.62783,20.90396,20.90396,0,0,0,20.90396,343.6871,0,0,0,71.84423,22.00418,20.90396,0,0,76.53944,249.8727,49.84005,0,49.84005,394.6716,93.96924,0.1055481,22.99436,57.47538,0,321.7169
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,70.71507,78.35946,51.80522,6.129906,6.129906,0,-1,0,6.129906,1153.608,37.56316,0,0,70.71507,6.452533,6.129906,0,0,26.69938,294.7288,26.69938,0,26.69938,420.0009,100,0.1054652,6.742897,56.57206,0,365.4438
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,53.78828,71.28922,52.13027,3.208551,3.208551,0,-1,0,3.208551,1676.404,50.41085,0,0,53.78828,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1054652,3.529407,43.03062,0,372.5465
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,33.96864,63.93307,52.45531,29.59451,29.59451,0,-1,0,29.59451,114.7802,2.816523,0,0,33.96864,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1054652,32.55396,27.17491,0,352.7269
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.38314,59.11999,51.80522,21.05396,21.05396,0,-1,0,21.05396,106.3132,0.2210824,0,0,22.38314,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1054652,23.15936,17.90652,0,341.1414
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.629155,51.07349,50.25945,29.64577,29.64577,0,-1,0,29.64577,8.868568,0,7.105427E-15,0,2.629155,31.20607,29.64577,0,0,0,318.7582,0,28.57691,-28.57691,389.8781,92.82794,0.1054652,32.61034,2.103324,0,321.3874
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,48.80035,48.80035,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.75213,290.1813,0,5.061011,-5.061011,384.5434,91.55775,0.1054652,5.288757,0,0,290.1813
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,47.05232,47.05232,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.37547,285.1203,0,21.87523,-21.87523,361.4848,86.06764,0.1054652,22.85962,0,0,285.1203
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,45.10204,45.10204,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.68129,263.2451,0,29.18652,-29.18652,330.7195,78.74259,0.1054652,30.49991,0,0,263.2451
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,43.10842,43.10842,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.11075,234.0585,0,35.50531,-35.50531,293.2937,69.83168,0.1054652,37.10305,0,0,234.0585
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,41.48318,41.48318,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.5611,198.5532,0,40.24945,-40.24945,250.867,59.73012,0.1054652,42.06067,0,0,198.5532
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.36358,40.36358,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.2827,158.3038,0,17.15894,-17.15894,232.7799,55.42368,0.1054652,17.93109,0,0,158.3038
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3482,141.1449,0,0,0,232.7799,55.42368,0.1054652,0,0,0,141.1449
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,38.1966,38.1966,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.3482,141.1449,0,36.19565,-36.19565,194.6263,46.33951,0.1054652,37.82446,0,0,141.1449
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,37.3587,37.3587,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.5656,104.9492,0,37.07388,-37.07388,155.547,37.03493,0.1054652,38.7422,0,0,104.9492
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,36.48469,36.48469,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.7588,67.87532,0,12.49818,-12.49818,142.3728,33.89822,0.1054652,13.06059,0,0,67.87532
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.6456,55.37715,0,0,0,142.3728,33.89822,0.1054652,0,0,0,55.37715
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.734859,35.918,35.43009,35.07378,35.07378,0,0,0,35.07378,4.946312,0,7.105427E-15,0,1.734859,36.91977,35.07378,0,0,292.6456,55.37715,0,35.18491,-35.18491,105.2847,25.06772,0.1054652,38.58116,1.387887,0,57.11201
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.7987,40.7184,34.98225,18.22199,18.22199,0,0,0,18.22199,108.6528,0,0,0,19.7987,19.18104,18.22199,0,0,331.74,20.19223,0.6176543,0,0.6176543,105.8706,25.20724,0.1054632,20.04419,15.83896,0,39.99093
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,45.26312,50.37744,36.4269,48.09495,48.09495,81,0,22.761,48.09495,94.11201,0,0,0,45.26312,0,0,32.90505,31.2598,331.1223,20.74812,76.52293,0,76.52293,178.4666,42.49197,0.1057277,52.90444,36.2105,81,66.01125
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,63.65354,61.27412,40.16133,15.87374,15.87374,0,-1,0,15.87374,400.999,0,0,0,63.65354,16.7092,15.87374,0,0,254.5994,89.61875,46.94434,0,46.94434,223.0019,53.09559,0.1055821,17.46111,50.92283,0,153.2723
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,70.91798,68.26914,43.55626,38.06637,38.06637,0,0,0,38.06637,186.3008,0,0,0,70.91798,40.06987,38.06637,0,0,207.6551,131.8687,30.84811,0,30.84811,252.267,60.06346,0.1054868,41.87301,56.73438,0,202.7866
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,76.15579,74.09581,46.40222,72.74156,72.74156,81,0,22.761,72.74156,104.6936,0,0,0,76.15579,0,0,8.258438,7.845516,176.807,159.632,84.00131,0,84.00131,331.9577,79.03738,0.1057268,80.01572,60.92463,81,235.7878
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,73.13396,75.46638,48.59809,36.71685,36.71685,55.40496,0,16.28546,36.71685,199.1836,0,0,0,73.13396,0,0,18.68811,17.7537,92.80566,235.2331,90.88766,0,90.88766,418.1813,99.56677,0.1057348,40.38854,58.50717,81,308.3671
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,64.26331,74.01968,50.66395,6.155406,6.155406,0,0,0,6.155406,1044.014,55.86595,0,0,64.26331,6.479374,6.155406,0,0,1.91799,317.032,1.91799,0,1.91799,420.0009,100,0.1057289,6.770946,51.41065,0,381.2953
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,66.8466,76.66569,51.88468,25.38235,25.38235,0,-1,0,25.38235,263.3586,40.12833,0,0,66.8466,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1057289,27.92058,53.47728,0,385.6048
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,48.57497,69.20846,52.16639,32.38145,32.38145,0,-1,0,32.38145,150.0086,14.48923,0,0,48.57497,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1057289,35.6196,38.85997,0,367.3332
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,40.728,66.50594,52.49143,57.81604,57.81604,0,-1,0,57.81604,70.44413,0,0,0,40.728,60.85899,57.81604,0,0,0,318.7582,0,20.13098,-20.13098,398.7809,94.94765,0.1057289,63.59764,32.5824,0,359.4862
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.31882,57.48154,51.88468,22.70441,22.70441,0,-1,0,22.70441,76.27953,0,0,0,17.31882,23.89938,22.70441,0,0,22.36776,298.6272,0,6.580563,-6.580563,391.8444,93.2961,0.1057289,24.97485,13.85505,0,315.946
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.59225,51.10557,50.30278,62.88625,62.88625,0,-1,0,62.88625,4.122126,0,0,0.4748698,2.59225,66.19604,62.88625,0,0,29.67949,292.0467,0,63.6038,-63.6038,324.8001,77.33321,0.1057289,69.17487,2.0738,0,294.6389
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,48.8798,48.8798,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,100.3504,228.4429,0,22.63993,-22.63993,300.9355,71.65118,0.1057289,23.65872,0,0,228.4429
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,47.13177,47.13177,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,125.5059,205.8029,0,64.61971,-64.61971,232.8204,55.43331,0.1057289,67.5276,0,0,205.8029
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,45.18149,45.18149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3055,141.1832,0,0,0,232.8204,55.43331,0.1057289,0,0,0,141.1832
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,43.18787,43.18787,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,197.3055,141.1832,0,13.35273,-13.35273,218.7454,52.08213,0.1057289,13.9536,0,0,141.1832
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,41.56264,41.56264,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,212.1419,127.8305,0,3.132563,-3.132563,215.4434,51.29593,0.1057289,3.273528,0,0,127.8305
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,40.45026,40.45026,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,215.6225,124.698,0,24.58955,-24.58955,189.5237,45.1246,0.1057289,25.69608,0,0,124.698
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,39.27287,39.27287,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,242.9442,100.1084,0,16.20892,-16.20892,172.438,41.05658,0.1057289,16.93832,0,0,100.1084
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,38.27605,38.27605,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,260.9541,83.89949,0,16.9765,-16.9765,154.5432,36.79593,0.1057289,17.74044,0,0,83.89949
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,37.43816,37.43816,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,279.8169,66.923,0,10.68019,-10.68019,143.2853,34.11548,0.1057289,11.1608,0,0,66.923
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,36.57137,36.57137,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,291.6838,56.24281,0,11.10694,-11.10694,131.5775,31.32792,0.1057289,11.60675,0,0,56.24281
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.83459,35.83459,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,304.0248,45.13587,0,23.41637,-23.41637,106.8945,25.45103,0.1057289,46.74511,0,81,45.13587
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.77908,36.03191,35.53122,23.69735,23.69735,81,0,22.761,23.69735,7.507506,0,0,0,1.77908,0,0,57.30265,54.43752,330.043,21.71949,56.21659,0,56.21659,160.2263,38.14904,0.1060384,26.06709,1.423264,81,23.49857
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.5038,40.43486,35.08337,35.58852,35.58852,81,0,22.761,35.58852,51.99373,0,0,0,18.5038,0,0,45.41148,43.14091,273.8264,72.31443,61.64471,0,61.64471,218.7076,52.07313,0.1063445,39.14737,14.80304,81,90.81822
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,48.62014,51.63791,36.52803,41.79798,41.79798,81,0,22.761,41.79798,116.3217,0,0,0,48.62014,0,0,39.20202,37.24192,212.1817,127.7947,85.86206,0,85.86206,300.1635,71.46735,0.1065747,45.97778,38.89611,81,176.4148
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,62.91941,61.09083,40.248,19.20008,19.20008,0,-1,0,19.20008,327.7038,0,0,0,62.91941,20.21062,19.20008,0,0,126.3197,205.0705,42.7088,0,42.7088,340.6806,81.11427,0.106443,21.12009,50.33553,0,267.9899
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,76.45015,70.7169,43.5996,29.40515,29.40515,0,0,0,29.40515,259.989,0,0,0,76.45015,30.95279,29.40515,0,0,83.61088,243.5084,45.49736,0,45.49736,383.8432,91.39105,0.1063031,32.34566,61.16012,0,319.9586
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,70.02056,71.45222,46.48168,31.82025,31.82025,0,0,0,31.82025,220.0504,0,0,0,70.02056,33.495,31.82025,0,0,38.11352,284.4561,36.52557,0,36.52557,418.4944,99.64132,0.106191,35.00227,56.01645,0,354.4766
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,77.98515,77.79224,48.63421,28.40337,28.40337,0,0,0,28.40337,274.563,46.49892,0,0,77.98515,29.89828,28.40337,0,0,1.58795,317.3291,1.58795,0,1.58795,420.0009,100,0.1061861,31.24371,62.38813,0,395.3142
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,76.58646,79.7812,50.70729,28.26471,28.26471,0,0,0,28.26471,270.9614,46.83414,0,0,76.58646,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1061861,31.09118,61.26917,0,395.3447
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,64.66927,75.68156,51.88468,49.70346,49.70346,0,-1,0,49.70346,130.1102,12.34984,0,0,64.66927,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1061861,54.67381,51.73542,0,383.4275
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,54.45568,71.65902,52.20972,47.23699,47.23699,0,-1,0,47.23699,115.2819,4.73254,0,0,54.45568,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1061861,51.96069,43.56455,0,373.2139
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,36.36325,64.95365,52.57811,34.68484,34.68484,0,-1,0,34.68484,104.839,0,7.105427E-15,0,36.36325,36.51036,34.68484,0,0,0,318.7582,0,0.147111,-0.147111,419.8458,99.96308,0.1061861,38.15332,29.0906,0,355.1215
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.45783,56.57159,51.92802,0,0,0,-1,0,0,0,14.29437,0,0,14.45783,0,0,0,0,0.1634566,318.6111,0.1634566,0,0.1634566,420.0009,100,0.1061856,0,11.56626,0,333.0689
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.579623,51.13795,50.3389,91.65861,68.7,0,-1,0,68.7,3.75491,1.421085E-14,22.95861,32.12447,2.579623,72.31579,68.7,0,0,0,318.7582,0,69.73617,-69.73617,346.4925,82.49804,0.1061856,100.8245,2.063699,0,321.3379
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,48.95926,48.95926,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.48463,249.0221,0,26.24651,-26.24651,318.8262,75.91085,0.1061856,27.42761,0,0,249.0221
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,47.21123,47.21123,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.6474,222.7755,0,4.197248,-4.197248,314.4019,74.85745,0.1061856,4.386124,0,0,222.7755
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,45.26095,45.26095,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.311,218.5783,0,59.66587,-59.66587,251.5086,59.88288,0.1061856,62.35083,0,0,218.5783
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,43.27455,43.27455,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.6064,158.9124,0,18.84104,-18.84104,231.6484,55.15427,0.1061856,19.68889,0,0,158.9124
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,41.64932,41.64932,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5409,140.0714,0,10.15917,-10.15917,220.9397,52.60458,0.1061856,10.61633,0,0,140.0714
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,40.55138,40.55138,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.8289,129.9122,0,47.95854,-47.95854,170.3869,40.56823,0.1061856,50.11668,0,0,129.9122
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,39.37399,39.37399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1162,81.95367,0,0,0,170.3869,40.56823,0.1061856,0,0,0,81.95367
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1162,81.95367,0,0,0,170.3869,40.56823,0.1061856,0,0,0,81.95367
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,37.52484,37.52484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1162,81.95367,0,0,0,170.3869,40.56823,0.1061856,0,0,0,81.95367
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,36.67249,36.67249,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.1162,81.95367,0,25.30931,-25.30931,143.7086,34.21626,0.1061856,26.44823,0,0,81.95367
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.93572,35.93572,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.2376,56.64437,0,13.74629,-13.74629,129.2187,30.7663,0.1061856,14.36487,0,0,56.64437
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.031718,35.92251,35.63234,22.0675,22.0675,0,0,0,22.0675,4.67528,0,3.552714E-15,0,1.031718,23.22895,22.0675,0,0,306.5113,42.89808,0,22.19724,-22.19724,105.8208,25.19537,0.1061856,24.27426,0.8253742,0,43.92979
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.49599,41.46323,35.20617,33.77441,33.77441,81,0,22.761,33.77441,63.64579,0,0,0,21.49599,0,0,47.22559,44.86431,331.1749,20.70084,66.3603,0,66.3603,168.7757,40.1846,0.1064746,37.15186,17.19679,81,42.19683
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,43.3937,49.96769,36.62915,0,0,72.31579,0,20.56389,0,0,0,0,0,43.3937,0,0,72.31579,68.7,264.8146,80.42511,112.0937,0,112.0937,275.1171,65.50394,0.1065521,0,34.71496,81,123.8188
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,53.99559,57.81685,40.32746,37.51357,37.51357,0,-1,0,37.51357,143.9361,0,0,0,53.99559,39.48797,37.51357,0,0,152.7209,181.3094,14.50762,0,14.50762,288.8802,68.78087,0.1065078,41.26493,43.19647,0,235.305
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,58.43139,63.29047,43.63572,26.88148,26.88148,0,0,0,26.88148,217.3667,0,0,0,58.43139,28.2963,26.88148,0,0,138.2133,194.3663,30.13509,0,30.13509,317.4689,75.58768,0.1064157,29.56963,46.74511,0,252.7977
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,70.43154,71.63188,46.48168,0,0,0,0,0,0,0,0,0,0,70.43154,0,0,0,0,108.0782,221.4879,70.43154,0,70.43154,384.2861,91.49651,0.1062012,0,56.34523,0,291.9194
