Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,68.53617,73.43502,48.63421,0.4699257,0.4699257,0,0,0,0.4699257,14584.47,30.39489,0,0,68.53617,0.4946586,0.4699257,0,0,37.64663,284.8763,37.64663,0,37.64663,420.0009,100,0.1060869,0.5169182,54.82894,0,353.4124
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,71.19493,77.26317,50.75063,89.74469,89.74469,21.04469,0,7.592306,89.74469,79.33053,0,0,0,71.19493,72.31579,68.7,0,0,0,318.7582,0,1.120857,-1.120857,418.8194,99.7187,0.1060869,98.71915,56.95594,81,389.9532
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,67.47684,77.00735,51.92802,40.33327,40.33327,0,-1,0,40.33327,167.2982,23.77537,0,0,67.47684,42.45608,40.33327,0,0,1.245397,317.6374,1.245397,0,1.245397,420.0009,100,0.1060832,44.3666,53.98148,0,385.1142
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,52.24608,70.7957,52.25306,49.04295,49.04295,0,-1,0,49.04295,106.5313,0.6219224,0,0,52.24608,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.1060832,53.94724,41.79686,0,371.0043
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,32.09567,63.42017,52.61423,12.58704,12.58704,0,-1,0,12.58704,254.9899,18.84616,0,0,32.09567,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.1060832,13.84574,25.67654,0,350.8539
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.06669,57.14449,51.96413,0,0,0,-1,0,0,0,16.06669,0,0,16.06669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060832,0,12.85335,0,334.8249
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.422241,51.17606,50.42558,46.53298,46.53298,0,-1,0,46.53298,5.205428,0,0,0,2.422241,48.98209,46.53298,0,0,0,318.7582,0,46.55984,-46.55984,370.9225,88.31469,0.1060832,51.18628,1.937793,0,321.1805
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,49.03872,49.03872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.73316,272.1984,0,0,0,370.9225,88.31469,0.1060832,0,0,0,272.1984
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,47.29069,47.29069,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.73316,272.1984,0,15.47605,-15.47605,354.6093,84.43061,0.1060832,16.17248,0,0,272.1984
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,45.3404,45.3404,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.92878,256.7223,0,31.83719,-31.83719,321.0499,76.4403,0.1060832,33.26986,0,0,256.7223
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,43.35401,43.35401,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3034,224.8851,0,35.9977,-35.9977,283.105,67.40582,0.1060832,37.6176,0,0,224.8851
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,41.76489,41.76489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3009,188.8874,0,0,0,283.105,67.40582,0.1060832,0,0,0,188.8874
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,40.63084,40.63084,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.3009,188.8874,0,24.55168,-24.55168,257.2253,61.24399,0.1060832,25.65651,0,0,188.8874
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,39.45345,39.45345,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5805,164.3358,0,27.75523,-27.75523,227.9687,54.27815,0.1060832,29.00422,0,0,164.3358
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,38.47831,38.47831,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4197,136.5805,0,12.4444,-12.4444,214.8511,51.15493,0.1060832,13.00439,0,0,136.5805
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,37.64763,37.64763,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.2468,124.1361,0,25.26667,-25.26667,188.2177,44.81366,0.1060832,26.40367,0,0,124.1361
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,36.78807,36.78807,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.3208,98.86946,0,25.03755,-25.03755,161.8258,38.52988,0.1060832,26.16424,0,0,98.86946
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.08018,36.08018,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1404,73.83191,0,49.46238,-49.46238,109.6879,26.11612,0.1060832,51.68818,0,0,73.83191
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.261394,36.13203,35.77681,29.49557,29.49557,20.25,0,7.39125,29.49557,4.276556,0,0,0,1.261394,9.732174,9.245565,0,0,327.0985,24.36954,0,8.47078,-8.47078,100.7589,23.99017,0.1060832,32.44512,1.009115,81,25.63093
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.68789,41.3689,35.35064,61.78354,61.78354,81,0,22.761,61.78354,33.48446,0,0,0,20.68789,0,0,19.21646,18.25563,336.5105,15.89876,38.94352,0,38.94352,137.704,32.7866,0.1062772,67.9619,16.55031,81,36.58664
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,46.49646,51.15606,36.75195,42.52073,42.52073,81,0,22.761,42.52073,109.3501,0,0,0,46.49646,0,0,38.47927,36.55531,297.567,50.94793,83.05176,0,83.05176,216.4938,51.54604,0.1065123,46.7728,37.19717,81,97.44438
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,48.68886,56.00702,40.42859,21.86983,21.86983,0,-1,0,21.86983,222.6302,0,0,0,48.68886,23.02088,21.86983,0,0,214.5152,125.6945,25.66799,0,25.66799,240.8446,57.34384,0.1064344,24.05682,38.95109,0,174.3834
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,60.25287,64.09776,43.71517,54.59441,54.59441,0,0,0,54.59441,110.3645,0,0,0,60.25287,57.4678,54.59441,0,0,188.8473,148.7957,2.78507,0,2.78507,243.4868,57.97292,0.106426,60.05385,48.20229,0,209.0486
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,57.48627,66.2733,46.52502,0,0,0,0,0,0,0,0,0,0,57.48627,0,0,0,0,186.0622,151.3023,57.48627,0,57.48627,298.023,70.95772,0.1062521,0,45.98902,0,208.7885
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,73.28294,75.63456,48.67755,9.268597,9.268597,0,0,0,9.268597,790.6584,0,0,0,73.28294,9.756417,9.268597,0,0,128.5759,203.0399,63.52652,0,63.52652,358.2896,85.30687,0.1060607,10.19546,58.62635,0,276.3228
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,75.57726,79.34556,50.75063,11.97796,11.97796,0,0,0,11.97796,630.9694,0,0,0,75.57726,12.60838,11.97796,0,0,65.04939,260.2138,62.96888,0,62.96888,418.0271,99.53006,0.1058716,13.17576,60.46181,0,335.791
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,74.97154,80.60679,51.96413,25.42741,25.42741,0,-1,0,25.42741,294.8454,46.12535,0,0,74.97154,26.76569,25.42741,0,0,2.080505,316.8858,2.080505,0,2.080505,420.0009,100,0.1058653,27.97015,59.97723,0,391.8573
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,61.81834,74.90508,52.28918,0.3840003,0.3840003,0,-1,0,0.3840003,16098.51,61.41413,0,0,61.81834,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1058653,0.4224004,49.45467,0,380.5766
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,31.20971,63.145,52.65757,32.47178,32.47178,0,-1,0,32.47178,96.11336,0,0,0,31.20971,34.18082,32.47178,0,0,0,318.7582,0,2.971104,-2.971104,416.869,99.25433,0.1058653,35.71895,24.96777,0,349.9679
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.35362,58.29671,52.00747,51.05713,51.05713,0,-1,0,51.05713,37.90581,0,0,0,19.35362,53.74435,51.05713,0,0,3.301226,315.7871,0,34.39073,-34.39073,380.618,90.62315,0.1058653,56.16284,15.48289,0,335.1407
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.421999,51.21228,50.4617,59.77274,59.77274,0,-1,0,59.77274,4.052012,0,1.421085E-14,0,2.421999,62.91867,59.77274,0,0,41.51315,281.3964,0,60.49667,-60.49667,316.8489,75.44007,0.1058653,65.75001,1.937599,0,283.8184
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,49.08205,49.08205,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,108.7317,220.8997,0,32.39648,-32.39648,282.7,67.30939,0.1058653,33.85432,0,0,220.8997
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,47.37737,47.37737,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,144.7278,188.5033,0,15.4902,-15.4902,266.3719,63.42176,0.1058653,16.18725,0,0,188.5033
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,45.42708,45.42708,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,161.9391,173.013,0,9.559461,-9.559461,256.2954,61.02259,0.1058653,9.989636,0,0,173.013
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,43.43346,43.43346,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,172.5607,163.4536,0,0.9662626,-0.9662626,255.2768,60.78008,0.1058653,1.009744,0,0,163.4536
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,41.85157,41.85157,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,173.6343,162.4873,0,16.15935,-16.15935,238.2434,56.72451,0.1058653,16.88652,0,0,162.4873
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,40.7103,40.7103,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,191.5892,146.328,0,16.30098,-16.30098,221.0607,52.63338,0.1058653,17.03452,0,0,146.328
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,39.55457,39.55457,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,209.7014,130.027,0,9.464449,-9.464449,211.0843,50.25806,0.1058653,9.890349,0,0,130.027
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,38.57943,38.57943,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,220.2174,120.5626,0,11.74576,-11.74576,198.7031,47.31018,0.1058653,12.27432,0,0,120.5626
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,37.74876,37.74876,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,233.2683,108.8168,0,24.30579,-24.30579,173.0826,41.21006,0.1058653,25.39956,0,0,108.8168
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.91086,36.91086,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,260.2747,84.511,0,20.19799,-20.19799,151.792,36.14089,0.1058653,21.1069,0,0,84.511
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,36.20298,36.20298,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,282.7169,64.313,0,11.62101,-11.62101,139.5424,33.22432,0.1058653,12.14395,0,0,64.313
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.907353,36.45223,35.91405,23.02491,23.02491,0,0,0,23.02491,8.283867,0,0,0,1.907353,24.23675,23.02491,0,0,295.6292,52.692,0,22.3294,-22.3294,116.0052,27.62022,0.1058653,25.3274,1.525882,0,54.59935
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.72654,39.4182,35.47343,17.72014,17.72014,0,0,0,17.72014,77.46294,0,0,0,13.72654,18.65278,17.72014,0,0,320.4396,30.3626,0,4.92624,-4.92624,110.8124,26.38386,0.1058653,19.49216,10.98123,0,44.08915
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,40.18681,49.16281,36.87474,0,0,0,0,0,0,0,0,0,0,40.18681,0,0,0,0,325.9132,25.43636,40.18681,0,40.18681,148.937,35.46112,0.105745,0,32.14944,0,65.62317
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,37.23988,52.14145,40.52971,16.95608,16.95608,0,-1,0,16.95608,219.6256,0,0,0,37.23988,17.8485,16.95608,0,0,285.7264,61.60449,19.39138,0,19.39138,167.3333,39.84118,0.105687,18.65168,29.79191,0,98.84438
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,48.81211,59.78293,43.75851,38.34993,38.34993,0,0,0,38.34993,127.2808,0,0,0,48.81211,40.36835,38.34993,0,0,266.335,79.05673,8.443764,0,8.443764,175.3437,41.74842,0.1056618,42.18492,39.04969,0,127.8688
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,68.73656,71.04402,46.60447,8.312476,8.312476,0,0,0,8.312476,826.9084,0,0,0,68.73656,8.749974,8.312476,0,0,257.8912,86.65612,59.98658,0,59.98658,232.252,55.29799,0.105483,9.143723,54.98925,0,155.3927
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,68.98025,73.7298,48.71367,9.544212,9.544212,0,0,0,9.544212,722.7443,0,0,0,68.98025,10.04654,9.544212,0,0,197.9046,140.644,58.93371,0,58.93371,288.1614,68.60973,0.1053079,10.49863,55.1842,0,209.6243
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,75.66825,79.43598,50.78674,6.074038,6.074038,0,0,0,6.074038,1245.765,0,0,0,75.66825,6.393724,6.074038,0,0,138.9709,193.6844,69.27453,0,69.27453,353.881,84.25722,0.1051028,6.681442,60.5346,0,269.3526
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,52.51749,70.62297,52.00747,0,0,0,-1,0,0,0,0,0,0,52.51749,0,0,0,0,69.6964,256.0315,52.51749,0,52.51749,403.7035,96.11969,0.1049479,0,42.01399,0,308.549
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,44.16886,67.65652,52.33252,11.76541,11.76541,0,-1,0,11.76541,375.413,14.60531,0,0,44.16886,12.38464,11.76541,0,0,17.17892,303.2972,17.17892,0,17.17892,420.0009,100,0.1048973,12.94195,35.33509,0,347.4661
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.40577,60.76757,52.7009,7.49026,7.49026,0,-1,0,7.49026,325.8334,16.52128,0,0,24.40577,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1048973,8.239285,19.52461,0,343.164
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.56591,55.7449,52.05081,16.25089,16.25089,0,-1,0,16.25089,71.17094,0,0,0,11.56591,17.1062,16.25089,0,0,0,318.7582,0,5.540292,-5.540292,414.1609,98.60953,0.1048973,17.87598,9.252731,0,330.3241
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.46874,51.3067,50.54115,29.34445,29.34445,0,-1,0,29.34445,8.412971,0,3.552714E-15,0,2.46874,30.88889,29.34445,0,0,6.155879,313.2179,0,28.42015,-28.42015,384.2034,91.47681,0.1048973,32.27889,1.974992,0,315.6867
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,49.16151,49.16151,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.73383,284.7978,0,42.91283,-42.91283,338.9693,80.70681,0.1048973,44.84391,0,0,284.7978
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.41476,241.8849,0,0,0,338.9693,80.70681,0.1048973,0,0,0,241.8849
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,45.4632,45.4632,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.41476,241.8849,0,57.96354,-57.96354,277.8704,66.15948,0.1048973,60.57189,0,0,241.8849
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,43.51292,43.51292,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.8187,183.9214,0,33.37975,-33.37975,242.685,57.78203,0.1048973,34.88184,0,0,183.9214
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,41.93103,41.93103,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.9073,150.5417,0,32.41046,-32.41046,208.5214,49.64785,0.1048973,33.86893,0,0,150.5417
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,40.81142,40.81142,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.9189,118.1312,0,6.512403,-6.512403,201.6567,48.01341,0.1048973,6.805461,0,0,118.1312
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1549,111.6188,0,0,0,201.6567,48.01341,0.1048973,0,0,0,111.6188
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,38.68056,38.68056,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.1549,111.6188,0,56.02515,-56.02515,142.601,33.95256,0.1048973,58.54628,0,0,111.6188
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,37.84988,37.84988,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.4051,55.59365,0,16.70496,-16.70496,124.9924,29.76005,0.1048973,17.45669,0,0,55.59365
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.01199,37.01199,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.9662,38.88868,0,15.87215,-15.87215,108.2617,25.77655,0.1048973,16.5864,0,0,38.88868
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,36.32578,36.32578,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.6019,23.01653,0,8.584725,-8.584725,99.21262,23.62201,0.1048973,8.971038,0,0,23.01653
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.907486,36.57547,36.03685,0,0,0,0,0,0,0,0,0,0,1.907486,0,0,0,0,338.1405,14.4318,1.907486,0,1.907486,101.0222,24.05286,0.1048917,0,1.525989,0,16.33929
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.21246,39.11368,35.61067,22.02136,22.02136,81,0,22.761,22.02136,55.45734,0,0,0,12.21246,0,0,58.97863,56.02971,336.233,16.14854,68.24216,0,68.24216,165.7624,39.46717,0.1051695,24.2235,9.76997,81,28.361
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.44651,48.06254,36.99754,17.57731,17.57731,81,0,22.761,17.57731,207.3498,0,0,0,36.44651,0,0,63.42269,60.25156,267.9908,77.56649,96.69807,0,96.69807,257.4983,61.30899,0.1053624,19.33504,29.15721,81,114.013
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,49.93654,56.68139,40.63084,27.14023,27.14023,0,-1,0,27.14023,183.9946,0,0,0,49.93654,28.56866,27.14023,0,0,171.2928,164.5948,21.36788,0,21.36788,277.7696,66.13549,0.1052995,29.85425,39.94923,0,214.5313
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,66.73186,66.85815,43.83797,44.15,44.15,0,0,0,44.15,151.1481,0,0,0,66.73186,46.47368,44.15,0,0,149.9249,183.8258,20.25819,0,20.25819,296.9882,70.71134,0.10524,48.56499,53.38549,0,250.5577
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,76.4429,74.48265,46.60447,0,0,0,0,0,0,0,0,0,0,76.4429,0,0,0,0,129.6667,202.0582,76.4429,0,76.4429,369.5083,87.978,0.1050161,0,61.15432,0,278.5011
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,76.49706,77.23876,48.75701,0,0,0,0,0,0,0,23.27327,0,0,76.49706,0,0,0,0,53.22379,270.8568,53.22379,0,53.22379,420.0009,100,0.1048608,0,61.19764,0,347.3539
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,67.91197,75.85226,50.83008,0,0,0,0,0,0,0,67.91197,0,0,67.91197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048608,0,54.32958,0,386.6702
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,62.81349,75.05686,52.05081,18.43604,18.43604,0,-1,0,18.43604,340.7103,43.40713,0,0,62.81349,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1048608,20.27964,50.25079,0,381.5717
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,37.95226,65.32627,52.37586,21.84943,21.84943,0,-1,0,21.84943,173.6991,14.95286,0,0,37.95226,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1048608,24.03437,30.36181,0,356.7105
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.78095,58.86385,52.73702,24.35413,24.35413,0,-1,0,24.35413,77.11607,0,3.552714E-15,0,18.78095,25.63593,24.35413,0,0,0,318.7582,0,6.85498,-6.85498,412.7751,98.27958,0.1048608,26.78955,15.02476,0,337.5392
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.6981,56.52855,52.13027,0,0,0,-1,0,0,0,6.081453,0,0,13.6981,0,0,0,0,7.616644,311.9033,7.616644,0,7.616644,420.0009,100,0.1048386,0,10.95848,0,325.6013
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.199775,51.26645,50.58449,0.7095022,0.7095022,0,-1,0,0.7095022,310.0449,1.452931,0,0,2.199775,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1048386,0.7804524,1.75982,0,320.958
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048386,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,47.53628,47.53628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048386,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,45.54988,45.54988,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1048386,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,43.55626,43.55626,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1048386,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048386,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048386,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,39.73515,39.73515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048386,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048386,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.95101,37.95101,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1048386,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.11311,37.11311,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1048386,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,36.4269,36.4269,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1048386,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.864753,36.66482,36.13797,5.258966,5.258966,0,0,0,5.258966,35.45855,0,0,0,1.864753,5.535754,5.258966,0,0,147.221,186.2594,0,3.671,-3.671,276.4652,65.82491,0.1048386,5.784863,1.491803,0,188.1241
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.23942,41.3065,35.7118,0,0,0,0,0,0,0,0,0,0,19.23942,0,0,0,0,151.2999,182.5883,19.23942,0,19.23942,294.7173,70.17065,0.1047826,0,15.39154,0,201.8278
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,37.88828,48.64493,37.09866,0,0,0,0,0,0,0,0,0,0,37.88828,0,0,0,0,132.0604,199.9038,37.88828,0,37.88828,330.6613,78.72872,0.1046724,0,30.31063,0,237.7921
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,61.40571,61.02006,40.68863,34.08881,34.08881,0,-1,0,34.08881,180.1345,0,0,0,61.40571,35.88296,34.08881,0,0,94.17216,234.0033,25.52275,0,25.52275,354.8743,84.49371,0.1045984,37.49769,49.12457,0,295.409
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,62.34242,65.12392,43.88131,21.24295,21.24295,0,0,0,21.24295,293.4734,0,0,0,62.34242,22.361,21.24295,0,0,68.64941,256.9738,39.98142,0,39.98142,392.804,93.52457,0.1044826,23.36725,49.87394,0,319.3162
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,72.61597,72.79334,46.64059,5.6795,5.6795,0,0,0,5.6795,1278.563,37.96956,0,0,72.61597,5.978421,5.6795,0,0,28.66799,292.957,28.66799,0,28.66799,420.0009,100,0.1043997,6.247449,58.09278,0,365.573
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,76.83643,77.40013,48.75701,0,0,0,0,0,0,0,76.83643,0,0,76.83643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043997,0,61.46914,0,395.5947
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,68.395,76.07188,50.83008,63.84408,63.84408,20.25,0,7.39125,63.84408,107.1282,22.50649,0,0,68.395,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1043997,70.22849,54.716,81,387.1532
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,60.12788,73.88108,52.05081,25.0316,25.0316,0,-1,0,25.0316,240.2079,33.77883,0,0,60.12788,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1043997,27.53476,48.1023,0,378.8861
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,44.35738,67.81937,52.41198,0,0,0,-1,0,0,0,44.35738,0,0,44.35738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043997,0,35.4859,0,363.1156
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,39.26963,66.22246,52.73702,12.45045,12.45045,0,-1,0,12.45045,315.4073,26.16389,0,0,39.26963,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1043997,13.6955,31.41571,0,358.0279
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.23673,59.75726,52.13027,25.23547,25.23547,0,-1,0,25.23547,92.07963,0,3.552714E-15,0,23.23673,26.56365,25.23547,0,0,0,318.7582,0,3.326925,-3.326925,416.494,99.16503,0.1043997,27.75902,18.58938,0,341.995
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.636466,51.13472,50.62783,22.09801,22.09801,0,-1,0,22.09801,7.40549,3.552714E-15,0,0,1.636466,23.26106,22.09801,0,0,3.696584,315.4313,0,21.6246,-21.6246,393.6996,93.73782,0.1043997,24.30781,1.309173,0,317.0678
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,49.28431,49.28431,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,27.72392,293.8067,0,32.07673,-32.07673,359.8878,85.68739,0.1043997,33.52018,0,0,293.8067
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,47.57962,47.57962,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,63.36472,261.73,0,61.88071,-61.88071,294.6598,70.15695,0.1043997,64.66534,0,0,261.73
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,45.62933,45.62933,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,132.1211,199.8493,0,10.6474,-10.6474,283.4364,67.48473,0.1043997,11.12654,0,0,199.8493
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,43.63572,43.63572,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,143.9515,189.2019,0,12.09878,-12.09878,270.6832,64.44825,0.1043997,12.64323,0,0,189.2019
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,42.05382,42.05382,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,157.3946,177.1031,0,51.99433,-51.99433,215.8764,51.39903,0.1043997,54.33407,0,0,177.1031
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,40.93422,40.93422,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,215.1661,125.1087,0,21.72526,-21.72526,192.9759,45.94656,0.1043997,22.7029,0,0,125.1087
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,39.80016,39.80016,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,239.3053,103.3835,0,23.66417,-23.66417,168.0317,40.00747,0.1043997,24.72906,0,0,103.3835
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,38.82502,38.82502,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,265.5988,79.71932,0,11.08986,-11.08986,156.342,37.2242,0.1043997,11.58891,0,0,79.71932
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.98713,37.98713,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,277.9209,68.62946,0,24.05921,-24.05921,130.9813,31.18597,0.1043997,25.14188,0,0,68.62946
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,37.17812,37.17812,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,304.6533,44.57024,0,13.72794,-13.72794,116.5108,27.74061,0.1043997,14.3457,0,0,44.57024
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.9066,30.8423,0,0,0,116.5108,27.74061,0.1043997,0,0,0,30.8423
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.723217,36.71165,36.22465,14.49785,14.49785,0,0,0,14.49785,11.88602,0,1.776357E-15,0,1.723217,15.26089,14.49785,0,0,319.9066,30.8423,0,13.53768,-13.53768,102.2408,24.34301,0.1043997,15.94763,1.378574,0,32.56551
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.01155,41.62953,35.79848,2.843562,2.843562,0,0,0,2.843562,703.7494,0,0,0,20.01155,2.993223,2.843562,0,0,334.9485,17.30462,17.01833,0,17.01833,118.3858,28.18705,0.1043506,3.127918,16.00924,0,37.31617
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.89631,45.4863,37.15645,20.75854,20.75854,0,0,0,20.75854,134.3848,0,0,0,27.89631,21.85109,20.75854,0,0,317.9301,32.62111,6.045225,0,6.045225,124.1208,29.55252,0.1043331,22.83439,22.31705,0,60.51743
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,37.99923,52.64141,40.75364,23.67639,23.67639,0,-1,0,23.67639,160.4942,0,0,0,37.99923,24.92252,23.67639,0,0,311.8849,38.06182,13.07671,0,13.07671,136.5265,32.50624,0.1042954,26.04403,30.39938,0,76.06104
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,66.89671,67.03004,43.92464,0,0,0,0,0,0,0,0,0,0,66.89671,0,0,0,0,298.8082,49.83086,66.89671,0,66.89671,199.9903,47.61664,0.1041029,0,53.51736,0,116.7276
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,62.16081,68.30789,46.64059,32.04365,32.04365,0,0,0,32.04365,193.9879,0,0,0,62.16081,33.73016,32.04365,0,0,231.9115,110.0379,28.43065,0,28.43065,226.962,54.03846,0.1040213,35.24801,49.72865,0,172.1987
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,66.45943,72.67085,48.75701,49.7976,49.7976,0,0,0,49.7976,133.4591,0,0,0,66.45943,52.41852,49.7976,0,0,203.4808,135.6255,14.04091,0,14.04091,240.2823,57.20997,0.103981,54.77736,53.16755,0,202.0849
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,63.55043,73.90748,50.83008,59.63991,59.63991,0,0,0,59.63991,106.5569,0,0,0,63.55043,62.77885,59.63991,0,0,189.4399,148.2623,0.771587,0,0.771587,241.0143,57.38425,0.1039788,65.6039,50.84035,0,211.8127
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,42.7529,66.79214,52.05081,57.58057,57.58057,0,-1,0,57.58057,74.24884,7.105427E-15,0,0,42.7529,60.61113,57.58057,0,0,188.6683,148.9567,0,17.85822,-17.85822,222.1901,52.90231,0.1039788,63.33863,34.20232,0,191.7096
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,37.15513,65.06717,52.41198,28.81564,28.81564,0,-1,0,28.81564,128.9409,0,0,0,37.15513,30.33225,28.81564,0,0,208.5108,131.0985,6.822879,0,6.822879,228.6629,54.44343,0.1039593,31.6972,29.7241,0,168.2536
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.35847,59.40305,52.73702,71.05377,68.7,0,-1,0,68.7,29.63387,0,2.353769,9.459146,20.35847,72.31579,68.7,0,0,201.6879,137.2391,0,51.95732,-51.95732,173.8951,41.4035,0.1039593,78.15915,16.28678,0,157.5976
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.02091,56.3048,52.13027,0,0,0,-1,0,0,0,0,0,0,13.02091,0,0,0,0,259.4183,85.28178,13.02091,0,13.02091,186.2478,44.34462,0.103922,0,10.41673,0,98.30269
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.516644,51.09749,50.62783,0,0,0,-1,0,0,0,0,0,0,1.516644,0,0,0,0,246.3974,97.0006,1.516644,0,1.516644,187.6866,44.68719,0.1039177,0,1.213315,0,98.51724
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,49.28431,49.28431,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,244.8807,98.36558,0,26.54755,-26.54755,159.703,38.02445,0.1039177,27.74219,0,0,98.36558
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,47.57962,47.57962,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,274.378,71.81802,0,39.8116,-39.8116,117.7379,28.03278,0.1039177,41.60313,0,0,71.81802
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,45.62933,45.62933,30.78267,30.4061,0,-1,0,30.4061,0,0,0.3765696,3.454836,0,32.00642,30.4061,0,0,318.6131,32.00642,0,32.00642,-32.00642,84.00017,20,0.1039177,33.86093,0,0,32.00642
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,43.67905,43.67905,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,42.08994,42.08994,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.97755,40.97755,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,39.83628,39.83628,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,38.83947,38.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.03046,38.03046,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,37.21424,37.21424,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039177,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,36.5497,36.5497,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1041987,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.198453,36.62094,36.28244,0,0,72.31579,0,20.56389,0,0,0,0,0,1.198453,0,0,72.31579,68.7,288.2046,59.3741,69.89845,0,69.89845,212.8975,50.68977,0.1044004,0,0.9587622,81,60.57255
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.46809,41.54771,35.87793,31.42979,31.42979,81,0,22.761,31.42979,61.94152,7.105427E-15,0,0,19.46809,0,0,49.57021,47.09171,218.3061,122.2827,66.55979,0,66.55979,276.0416,65.72406,0.1046779,34.57277,15.57447,81,141.7508
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.98005,43.70333,37.21424,41.2813,41.2813,81,0,22.761,41.2813,53.24459,0,0,0,21.98005,0,0,39.7187,37.73277,151.7464,182.1865,59.71283,0,59.71283,332.6902,79.21178,0.1049728,45.40942,17.58405,81,204.1666
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.82224,47.38595,40.78975,40.61824,40.61824,0,-1,0,40.61824,53.72523,0,7.105427E-15,0,21.82224,42.75604,40.61824,0,0,92.03352,235.9281,0,20.9338,-20.9338,310.624,73.95795,0.1049728,44.68006,17.45779,0,257.7503
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,60.35173,64.38148,43.92464,0,0,0,0,0,0,0,0,0,0,60.35173,0,0,0,0,115.2933,214.9943,60.35173,0,60.35173,367.8787,87.58999,0.1047998,0,48.28138,0,275.346
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,58.20748,66.69709,46.64059,17.74635,17.74635,0,0,0,17.74635,327.997,0,0,0,58.20748,18.68036,17.74635,0,0,54.94157,269.3108,39.52711,0,39.52711,405.3774,96.51823,0.1046868,19.52098,46.56598,0,327.5183
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,66.12652,72.52558,48.75701,47.71252,47.71252,0,0,0,47.71252,138.5937,0.4883673,0,0,66.12652,50.2237,47.71252,0,0,15.41445,304.8852,15.41445,0,15.41445,420.0009,100,0.1046429,52.48377,52.90121,0,371.0117
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,78.96843,81.11983,50.83008,0,0,0,0,0,0,0,78.96843,0,0,78.96843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,0,63.17474,0,397.7267
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,58.49703,73.17868,52.05081,0,0,0,-1,0,0,0,58.49703,0,0,58.49703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,0,46.79763,0,377.2552
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,29.85918,62.35423,52.37586,0.3147416,0.3147416,0,-1,0,0.3147416,9486.888,29.52787,0,0,29.85918,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,0.3462157,23.88734,0,348.6174
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.25347,60.75251,52.73702,0,0,0,-1,0,0,0,24.25347,0,0,24.25347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,0,19.40277,0,343.0117
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.573193,53.88831,52.13027,0,0,0,-1,0,0,0,5.573193,0,0,5.573193,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046429,0,4.458554,0,324.3314
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.207574,51.00154,50.62783,14.73949,14.73949,0,-1,0,14.73949,8.192779,0,1.776357E-15,0,1.207574,15.51525,14.73949,0,0,0,318.7582,0,14.30768,-14.30768,404.9192,96.40915,0.1046429,16.21344,0.966059,0,319.9658
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,49.32764,49.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89742,304.4506,0,0,0,404.9192,96.40915,0.1046429,0,0,0,304.4506
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,47.61573,47.61573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89742,304.4506,0,0,0,404.9192,96.40915,0.1046429,0,0,0,304.4506
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,45.66545,45.66545,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.89742,304.4506,0,1.793818,-1.793818,403.0284,95.95895,0.1046429,1.87454,0,0,304.4506
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,43.71517,43.71517,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.89055,302.6567,0,12.52969,-12.52969,389.8209,92.81432,0.1046429,13.09353,0,0,302.6567
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,42.13328,42.13328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81244,290.127,0,0,0,389.8209,92.81432,0.1046429,0,0,0,290.127
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81244,290.127,0,0,0,389.8209,92.81432,0.1046429,0,0,0,290.127
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,39.87962,39.87962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81244,290.127,0,0,0,389.8209,92.81432,0.1046429,0,0,0,290.127
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.90448,38.90448,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.81244,290.127,0,20.42862,-20.42862,368.2873,87.68726,0.1046429,21.34791,0,0,290.127
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.08825,38.08825,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.5109,269.6984,0,15.56587,-15.56587,351.8794,83.78064,0.1046429,16.26633,0,0,269.6984
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,37.27925,37.27925,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.80631,254.1325,0,10.99543,-10.99543,340.2892,81.02107,0.1046429,11.49022,0,0,254.1325
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,36.60748,36.60748,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.02345,243.1371,0,49.38167,-49.38167,288.2363,68.62756,0.1046429,51.60384,0,0,243.1371
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.843682,36.869,36.34745,36.57704,36.57704,0,0,0,36.57704,5.040545,0,7.105427E-15,0,1.843682,38.50215,36.57704,0,0,138.892,193.7554,0,36.65847,-36.65847,249.5949,59.42725,0.1046429,40.23475,1.474946,0,195.5991
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.04455,38.81149,35.93572,47.68983,47.68983,0,0,0,47.68983,21.06225,0,0,0,10.04455,50.19982,47.68983,0,0,179.6236,157.097,0,40.15527,-40.15527,207.2675,49.34932,0.1046429,52.45881,8.03564,0,167.1415
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.38884,42.36975,37.27925,10.15589,10.15589,0,0,0,10.15589,171.2193,0,0,0,17.38884,10.69041,10.15589,0,0,224.2406,116.9417,6.698432,0,6.698432,213.6222,50.86234,0.1046237,11.17148,13.91107,0,134.3306
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.36461,48.23852,40.83309,55.75584,55.75584,0,-1,0,55.75584,43.69876,7.105427E-15,0,0,24.36461,58.69036,55.75584,0,0,217.5421,122.9703,0,34.32575,-34.32575,177.4397,42.24747,0.1046237,61.33142,19.49169,0,147.3349
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,38.14082,56.139,43.92464,38.55672,38.55672,0,0,0,38.55672,98.92134,0,0,0,38.14082,40.58602,38.55672,0,0,255.6819,88.64455,0,2.445195,-2.445195,174.8623,41.63379,0.1046237,42.41239,30.51266,0,126.7854
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.80361,55.50669,46.64059,0,0,0,0,0,0,0,0,0,0,27.80361,0,0,0,0,258.3987,86.19936,27.80361,0,27.80361,201.2391,47.91397,0.1045445,0,22.24289,0,114.003
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.54254,55.25319,48.71367,2.394064,2.394064,0,0,0,2.394064,858.0613,0,0,0,20.54254,2.520068,2.394064,0,0,230.5951,111.2226,18.02247,0,18.02247,218.3367,51.98483,0.1044933,2.633471,16.43403,0,131.7652
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.55799,55.75626,50.78674,47.1763,47.1763,0,0,0,47.1763,32.97839,0,0,0,15.55799,49.65926,47.1763,0,0,212.5727,127.4428,0,34.10128,-34.10128,182.3908,43.4263,0.1044933,51.89393,12.44639,0,143.0008
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,34.505,63.64272,52.00747,19.76157,19.76157,0,-1,0,19.76157,174.6066,0,0,0,34.505,20.80166,19.76157,0,0,250.463,93.34156,13.70335,0,13.70335,195.3909,46.52156,0.1044543,21.73773,27.604,0,127.8466
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.70995,58.75775,52.33252,10.17093,10.17093,0,-1,0,10.17093,193.787,0,0,0,19.70995,10.70625,10.17093,0,0,236.7596,105.6746,9.003701,0,9.003701,203.9326,48.55529,0.1044287,11.18803,15.76796,0,125.3845
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.55294,57.73579,52.7009,0,0,0,-1,0,0,0,0,0,0,15.55294,0,0,0,0,227.7559,113.7779,15.55294,0,15.55294,218.6874,52.06833,0.1043845,0,12.44235,0,129.3308
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.360242,53.1853,52.13027,54.05071,54.05071,0,-1,0,54.05071,6.216833,0,7.105427E-15,0,3.360242,56.89549,54.05071,0,0,212.203,127.7755,0,53.53524,-53.53524,162.2563,38.63238,0.1043845,59.45578,2.688194,0,131.1358
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.731473,51.16425,50.62783,31.99401,31.99401,0,-1,0,31.99401,5.411867,0,3.552714E-15,0,1.731473,33.6779,31.99401,0,0,271.6866,74.2403,0,31.94643,-31.94643,128.5818,30.61466,0.1043845,35.19341,1.385178,0,75.97177
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,49.32764,49.32764,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,307.1826,42.29388,0,29.70745,-29.70745,97.26742,23.15886,0.1043845,31.04429,0,0,42.29388
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,47.65907,47.65907,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,340.1909,12.58642,0,9.451479,-9.451479,87.30469,20.78679,0.1043845,9.876795,0,0,12.58642
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,45.70879,45.70879,8.920105,2.978195,0,-1,0,2.978195,0,0,5.94191,6.83392,0,3.134942,2.978195,0,0,350.6925,3.134942,0,3.134942,-3.134942,84.00017,20,0.1043845,9.812116,0,0,3.134942
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,43.75851,43.75851,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,42.17662,42.17662,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,41.05701,41.05701,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.92296,39.92296,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.94782,38.94782,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,38.13159,38.13159,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,37.32259,37.32259,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043845,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,36.65082,36.65082,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1046791,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7825742,36.62628,36.40523,46.84562,46.84562,81,0,22.761,46.84562,1.670539,0,0,0,0.7825742,0,0,34.15438,32.44667,294.5321,53.67931,33.22924,0,33.22924,172.1072,40.97781,0.1048509,51.53018,0.6260594,81,54.46189
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.72249,43.27988,36.00073,0,0,72.31579,0,20.56389,0,0,0,0,0,24.72249,0,0,72.31579,68.7,261.3029,83.58563,93.42249,0,93.42249,260.7355,62.07976,0.1049818,0,19.77799,81,108.3081
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,42.67426,50.48444,37.32259,28.43497,28.43497,81,0,22.761,28.43497,150.0767,0,0,0,42.67426,0,0,52.56503,49.93678,167.8804,167.6659,92.61104,0,92.61104,348.5941,82.99842,0.1051803,31.27846,34.13941,81,210.3401
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,56.22661,59.24529,40.85476,33.38514,33.38514,0,-1,0,33.38514,168.4181,0,0,0,56.22661,35.14226,33.38514,0,0,75.26936,251.0158,21.08435,0,21.08435,368.5964,87.76088,0.1051205,36.72366,44.98129,0,307.2424
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,74.20415,70.13374,43.92464,4.587783,4.587783,0,0,0,4.587783,1617.429,15.1899,0,0,74.20415,4.829245,4.587783,0,0,54.185,269.9917,54.185,0,54.185,420.0009,100,0.1049671,5.046561,59.36332,0,344.1959
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,75.47881,74.08599,46.64059,29.52223,29.52223,0,0,0,29.52223,255.6677,44.40278,0,0,75.47881,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,32.47445,60.38305,0,394.237
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,72.59257,75.36225,48.71367,24.34604,24.34604,0,0,0,24.34604,298.17,46.96516,0,0,72.59257,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,26.78064,58.07405,0,391.3508
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,67.19892,75.47646,50.78674,11.44072,11.44072,0,0,0,11.44072,587.366,55.15605,0,0,67.19892,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,12.58479,53.75913,0,385.9572
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,62.21538,74.74069,52.00747,0,0,0,-1,0,0,0,62.21538,0,0,62.21538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,0,49.7723,0,380.9736
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,49.84717,69.91008,52.33252,29.68182,29.68182,0,-1,0,29.68182,167.9384,18.60315,0,0,49.84717,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,32.65,39.87774,0,368.6054
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,43.13433,67.66713,52.7009,5.041523,5.041523,0,-1,0,5.041523,855.5814,37.82747,0,0,43.13433,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1049671,5.545676,34.50747,0,361.8925
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.09933,59.02081,52.13027,95.59246,68.7,0,-1,0,68.7,30.71226,0,26.89246,36.45171,21.09933,72.31579,68.7,0,0,0,318.7582,0,51.21646,-51.21646,366.0139,87.146,0.1049671,105.1517,16.87946,0,339.8575
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.266459,51.33076,50.62783,49.1742,49.1742,0,-1,0,49.1742,4.609041,0,0,0,2.266459,51.76231,49.1742,0,0,56.90718,267.5417,0,49.49585,-49.49585,313.8407,74.72383,0.1049671,54.09162,1.813167,0,269.8082
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,49.36376,49.36376,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.9026,218.0459,0,31.196,-31.196,280.9573,66.89445,0.1049671,32.59982,0,0,218.0459
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,47.70241,47.70241,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.5648,186.8499,0,27.62365,-27.62365,251.8394,59.96164,0.1049671,28.86671,0,0,186.8499
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,45.75213,45.75213,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.2577,159.2263,0,4.517675,-4.517675,247.0773,58.82782,0.1049671,4.720971,0,0,159.2263
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,43.80185,43.80185,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.2774,154.7086,0,13.63241,-13.63241,232.7075,55.40644,0.1049671,14.24587,0,0,154.7086
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,42.21273,42.21273,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.4245,141.0762,0,34.68054,-34.68054,196.151,46.70253,0.1049671,36.24116,0,0,141.0762
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,41.10035,41.10035,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,235.9584,106.3956,0,25.62596,-25.62596,169.1389,40.27108,0.1049671,26.77913,0,0,106.3956
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.95908,39.95908,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.4317,80.76968,0,26.81307,-26.81307,140.8754,33.5417,0.1049671,28.01966,0,0,80.76968
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,38.98394,38.98394,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.224,53.95661,0,10.09891,-10.09891,130.2302,31.00714,0.1049671,10.55336,0,0,53.95661
