Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6939,10.33373,0,0,0,94.89288,22.5935,0.1058758,0,0,0,10.33373
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,342.6939,10.33373,0,0.2031198,-0.2031198,94.67877,22.54252,0.1058758,0.2122602,0,0,10.33373
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,21.74409,9.62408,0,-1,0,9.62408,0,0,12.12002,14.29442,0,10.13061,9.62408,0,0,342.9196,10.13061,0,10.13061,-10.13061,84.00017,20,0.1058758,23.9185,0,0,10.13061
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058758,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058758,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.106079,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.963827,37.46845,36.91086,19.5136,19.5136,81,0,22.761,19.5136,10.06389,0,0,0,1.963827,0,0,61.4864,58.41209,308.6539,40.9697,60.37591,0,60.37591,184.4637,43.91983,0.1063293,21.46495,1.571062,81,42.93353
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.58264,41.99865,36.57137,35.27072,35.27072,81,0,22.761,35.27072,52.68575,0,0,0,18.58264,0,0,45.72928,43.44282,248.278,95.30802,62.02546,0,62.02546,243.3062,57.92992,0.1065749,38.79779,14.86611,81,113.8907
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.82606,41.0965,37.66208,23.28878,23.28878,81,0,22.761,23.28878,50.78006,0,0,0,11.82606,0,0,57.71122,54.82566,186.2525,151.1309,66.65172,0,66.65172,306.5375,72.98498,0.1068081,25.61766,9.460847,81,162.957
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.38112,49.44798,40.75364,61.82951,61.82951,0,-1,0,61.82951,45.90223,0,0,0,28.38112,65.08369,61.82951,0,0,119.6008,211.1175,0,36.70258,-36.70258,267.8496,63.77359,0.1068081,68.01247,22.7049,0,239.4986
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.72087,54.03787,43.39013,45.28229,45.28229,0,0,0,45.28229,74.46812,0,0,0,33.72087,47.66557,45.28229,0,0,160.3815,174.4149,0,13.9447,-13.9447,253.1506,60.27384,0.1068081,49.81052,26.9767,0,208.1358
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,37.39848,58.00388,45.87492,0,0,0,0,0,0,0,0,0,0,37.39848,0,0,0,0,175.8756,160.4702,37.39848,0,37.39848,288.6299,68.72128,0.1067148,0,29.91879,0,197.8687
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.41709,54.65182,47.86132,6.764512,6.764512,0,0,0,6.764512,316.6096,0,0,0,21.41709,7.120538,6.764512,0,0,138.4771,194.1288,14.29655,0,14.29655,302.1928,71.95053,0.1066791,7.440963,17.13367,0,215.5459
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.14857,56.06348,49.9344,22.21902,22.21902,0,0,0,22.21902,86.18098,0,0,0,19.14857,23.38844,22.21902,0,0,124.1805,206.9957,0,4.239873,-4.239873,297.7236,70.88644,0.1066791,24.44092,15.31886,0,226.1443
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.15705,59.0914,51.19847,50.71847,50.71847,0,-1,0,50.71847,47.6297,0,0,0,24.15705,53.38787,50.71847,0,0,128.8915,202.7559,0,29.23081,-29.23081,266.9117,63.55026,0.1066791,55.79032,19.32564,0,226.9129
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.256511,53.25413,51.60297,22.93541,22.93541,0,-1,0,22.93541,22.91876,0,7.105427E-15,0,5.256511,24.14254,22.93541,0,0,161.3702,173.5251,0,18.88603,-18.88603,247.004,58.81036,0.1066791,25.22895,4.205209,0,178.7816
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.43295,57.3569,52.05081,23.45074,23.45074,0,-1,0,23.45074,70.07431,0,0,0,16.43295,24.68499,23.45074,0,0,182.3547,154.639,0,8.252047,-8.252047,238.3056,56.73932,0.1066791,25.79582,13.14636,0,171.072
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.86107,55.05591,51.60297,20.90299,20.90299,0,-1,0,20.90299,51.9594,0,0,0,10.86107,22.00315,20.90299,0,0,191.5236,146.387,0,11.14208,-11.14208,226.5608,53.94294,0.1066791,22.99329,8.688854,0,157.2481
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.428716,50.97482,50.22333,74.62813,68.7,0,-1,0,68.7,3.535249,0,5.928124,13.39094,2.428716,72.31579,68.7,0,0,203.9037,135.2449,0,69.88708,-69.88708,152.8934,36.40311,0.1066791,82.09093,1.942973,0,137.6736
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,49.12539,49.12539,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,281.556,65.35783,0,15.74685,-15.74685,136.2947,32.45106,0.1066791,16.45546,0,0,65.35783
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,47.53628,47.53628,50.07292,47.13043,0,-1,0,47.13043,0,0,2.94249,7.949782,0,49.61098,47.13043,0,0,299.0525,49.61098,0,49.61098,-49.61098,84.00017,20,0.1066791,55.08022,0,0,49.61098
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,45.62933,45.62933,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,43.67905,43.67905,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,42.21273,42.21273,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,41.15814,41.15814,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.0602,40.0602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,39.16452,39.16452,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,38.37718,38.37718,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066791,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.077,37.077,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1069291,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.588757,37.36166,36.91086,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.36641,0,0,0,1.588757,0,0,72.31579,68.7,294.5493,53.66385,70.28876,0,70.28876,207.2486,49.34481,0.1071235,4.805622,1.271005,81,55.25261
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.52741,42.56647,36.5497,28.68407,28.68407,81,0,22.761,28.68407,71.56382,0,0,0,20.52741,0,0,52.31593,49.70014,224.2605,116.9237,70.22755,0,70.22755,273.8723,65.20757,0.1073456,31.55247,16.42193,81,137.4511
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.41931,47.79015,37.66208,18.64271,18.64271,81,0,22.761,18.64271,179.2621,0,0,0,33.41931,0,0,62.35729,59.23943,154.033,180.1285,92.65874,0,92.65874,361.7761,86.13699,0.1075111,20.50698,26.73545,81,213.5478
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,64.7351,62.34164,40.7103,16.05826,16.05826,0,-1,0,16.05826,403.1266,0,0,0,64.7351,16.90343,16.05826,0,0,61.37426,263.5214,47.83167,0,47.83167,407.1532,96.94105,0.1073919,17.66408,51.78808,0,328.2565
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,68.19579,66.83135,43.31067,72.53685,72.53685,20.6163,0,7.483924,72.53685,94.01537,0,0,0,68.19579,54.65321,51.92055,0,0,13.54258,306.5699,13.54258,0,13.54258,420.0009,100,0.1073606,79.79053,54.55663,81,374.7657
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,72.78974,71.77094,45.75213,27.72513,27.72513,0,0,0,27.72513,262.5406,43.60539,0,0,72.78974,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,30.49765,58.23179,0,391.548
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,65.45269,71.05583,47.78187,12.49002,12.49002,0,0,0,12.49002,524.0398,52.3053,0,0,65.45269,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,13.73902,52.36215,0,384.2109
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,50.81041,67.45813,49.85494,0,0,0,0,0,0,0,50.81041,0,0,50.81041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,0,40.64832,0,369.5686
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,49.58754,68.40903,51.11179,0,0,0,-1,0,0,0,49.58754,0,0,49.58754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,0,39.67004,0,368.3458
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,40.90496,65.4905,51.51629,0,0,0,-1,0,0,0,40.90496,0,0,40.90496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,0,32.72397,0,359.6632
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,38.40526,65.09064,52.00747,21.80956,21.80956,0,-1,0,21.80956,176.0937,15.44783,0,0,38.40526,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1073606,23.99052,30.72421,0,357.1635
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.80656,57.30732,51.55963,21.70112,21.70112,0,-1,0,21.70112,82.05367,3.552714E-15,0,0,17.80656,22.84328,21.70112,0,0,0,318.7582,0,5.036717,-5.036717,414.6917,98.73592,0.1073606,23.87123,14.24525,0,336.5648
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.286433,50.88705,50.17999,0,0,0,-1,0,0,0,0,0,0,2.286433,0,0,0,0,5.596353,313.7215,2.286433,0,2.286433,416.8608,99.25237,0.1073549,0,1.829147,0,316.0079
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,49.08205,49.08205,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.309919,315.7793,0,12.24598,-12.24598,403.9524,96.17895,0.1073549,12.79705,0,0,315.7793
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,47.50016,47.50016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91656,303.5333,0,0,0,403.9524,96.17895,0.1073549,0,0,0,303.5333
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,45.62933,45.62933,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.91656,303.5333,0,17.17459,-17.17459,385.8488,91.86857,0.1073549,17.94744,0,0,303.5333
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,43.67905,43.67905,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.99944,286.3587,0,5.626618,-5.626618,379.9178,90.45644,0.1073549,5.879816,0,0,286.3587
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,42.21273,42.21273,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.25124,280.7321,0,19.48639,-19.48639,359.3773,85.56586,0.1073549,20.36328,0,0,280.7321
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,41.15814,41.15814,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.90278,261.2457,0,30.7312,-30.7312,326.9838,77.85313,0.1073549,32.1141,0,0,261.2457
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,40.08187,40.08187,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.04855,230.5145,0,29.13888,-29.13888,296.2687,70.54003,0.1073549,30.45013,0,0,230.5145
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,39.18619,39.18619,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.4251,201.3757,0,24.54484,-24.54484,270.3962,64.37992,0.1073549,25.64936,0,0,201.3757
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,38.39885,38.39885,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.6971,176.8308,0,40.69469,-40.69469,227.5002,54.16661,0.1073549,42.52596,0,0,176.8308
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,37.64763,37.64763,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.9135,136.1361,0,18.8274,-18.8274,207.6544,49.44143,0.1073549,19.67464,0,0,136.1361
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.11311,37.11311,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.8328,117.3087,0,39.99383,-39.99383,165.4972,39.40402,0.1073549,41.79356,0,0,117.3087
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9102747,37.21225,36.9542,30.86206,30.86206,0,0,0,30.86206,2.949494,0,3.552714E-15,0,0.9102747,32.48638,30.86206,0,0,268.2704,77.31488,0,31.57611,-31.57611,132.2131,31.47924,0.1073549,33.94827,0.7282198,0,78.22515
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.69909,43.26874,36.58582,1.213169,1.213169,0,0,0,1.213169,1871.058,0,0,0,22.69909,1.27702,1.213169,0,0,303.3549,45.73877,21.42207,0,21.42207,152.5358,36.31798,0.1073017,1.334486,18.15927,0,68.43786
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,40.71914,50.24453,37.70542,39.36539,39.36539,0,0,0,39.36539,103.4389,0,7.105427E-15,0,40.71914,41.43726,39.36539,0,0,281.9329,65.01863,0,0.7181211,-0.7181211,151.7789,36.13775,0.1073017,43.30193,32.57531,0,105.7378
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,60.07736,60.51032,40.68863,24.38972,24.38972,0,-1,0,24.38972,246.3225,0,0,0,60.07736,25.67339,24.38972,0,0,282.7308,64.30051,34.40397,0,34.40397,184.4173,43.9088,0.1072163,26.82869,48.06189,0,124.3779
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,56.98192,62.3111,43.27455,6.86194,6.86194,0,0,0,6.86194,830.4054,0,0,0,56.98192,7.223094,6.86194,0,0,248.3268,95.26408,49.75883,0,49.75883,231.6227,55.14815,0.107093,7.548134,45.58554,0,152.246
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,72.11011,71.41808,45.70879,44.97437,44.97437,0,0,0,44.97437,160.336,0,0,0,72.11011,47.34144,44.97437,0,0,198.568,140.047,24.76866,0,24.76866,255.1203,60.74281,0.1070317,49.47181,57.68808,0,212.1571
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,74.62672,75.075,47.73853,66.26978,66.26978,81,0,22.761,66.26978,112.6105,0,0,0,74.62672,0,0,14.73022,13.99371,173.7993,162.3388,88.62043,0,88.62043,339.1931,80.76009,0.1072067,72.89676,59.70138,81,236.9655
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,68.66164,74.89262,49.77549,0,0,0,0,0,0,0,0,0,0,68.66164,0,0,0,0,85.1789,242.0972,68.66164,0,68.66164,404.3312,96.26913,0.1070373,0,54.92931,0,310.7589
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,70.25709,77.17895,51.03233,7.924778,7.924778,0,-1,0,7.924778,886.5497,45.39795,0,0,70.25709,8.341871,7.924778,0,0,16.51727,303.8927,16.51727,0,16.51727,420.0009,100,0.1069967,8.717256,56.20567,0,374.1498
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,54.10868,70.66566,51.48018,18.82818,18.82818,0,-1,0,18.82818,287.3814,34.28955,0,0,54.10868,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1069967,20.711,43.28695,0,372.8669
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,40.28772,65.7131,51.92802,7.072024,7.072024,0,-1,0,7.072024,569.6774,32.84349,0,0,40.28772,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1069967,7.779227,32.23018,0,359.046
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.08222,58.03047,51.51629,13.78846,13.78846,0,-1,0,13.78846,145.6451,5.568045,0,0,20.08222,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1069967,15.16731,16.06577,0,338.8405
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.56031,50.92862,50.13665,15.32192,15.32192,0,-1,0,15.32192,16.71011,0,1.776357E-15,0,2.56031,16.12834,15.32192,0,0,0,318.7582,0,13.56803,-13.56803,405.6989,96.59478,0.1069967,16.85411,2.048248,0,321.3185
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,49.03872,49.03872,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.07559,305.1902,0,72.31579,-72.31579,329.4713,78.4454,0.1069967,98.79257,0,0,305.1902
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.42646,232.8744,0,0,0,329.4713,78.4454,0.1069967,0,0,0,232.8744
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.58599,45.58599,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.42646,232.8744,0,19.99664,-19.99664,308.393,73.42677,0.1069967,20.89649,0,0,232.8744
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,43.67905,43.67905,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.645,212.8778,0,35.30515,-35.30515,271.1781,64.56609,0.1069967,36.89388,0,0,212.8778
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,42.21273,42.21273,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.8729,177.5726,0,31.27104,-31.27104,238.2156,56.71788,0.1069967,32.67824,0,0,177.5726
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,41.15814,41.15814,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.6185,146.3016,0,21.25075,-21.25075,215.8153,51.3845,0.1069967,22.20703,0,0,146.3016
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2304,125.0508,0,0,0,215.8153,51.3845,0.1069967,0,0,0,125.0508
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,39.18619,39.18619,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.2304,125.0508,0,6.349023,-6.349023,209.1229,49.79106,0.1069967,6.634729,0,0,125.0508
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,38.4133,38.4133,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.2849,118.7018,0,38.49047,-38.49047,168.5504,40.13095,0.1069967,40.22254,0,0,118.7018
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0521,80.21134,0,0,0,168.5504,40.13095,0.1069967,0,0,0,80.21134
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0521,80.21134,0,0,0,168.5504,40.13095,0.1069967,0,0,0,80.21134
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.017465,37.54898,36.97587,27.37498,27.37498,0,0,0,27.37498,7.36974,0,0,0,2.017465,28.81577,27.37498,0,0,265.0521,80.21134,0,26.7983,-26.7983,140.3025,33.40528,0.1069967,30.11248,1.613972,0,82.22881
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.11772,41.59421,36.60748,0.8249133,0.8249133,0,0,0,0.8249133,2075.093,0,0,0,17.11772,0.8683298,0.8249133,0,0,294.828,53.41304,16.24939,0,16.24939,155.718,37.07563,0.1069567,0.9074047,13.69417,0,70.53076
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.20234,48.72174,37.68375,0,0,0,0,0,0,0,0,0,0,36.20234,0,0,0,0,278.5786,68.03749,36.20234,0,36.20234,190.0625,45.2529,0.1068677,0,28.96187,0,104.2398
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,50.53356,56.92135,40.65251,19.49863,19.49863,0,-1,0,19.49863,259.1646,0,0,0,50.53356,20.52488,19.49863,0,0,242.3763,100.6196,30.00868,0,30.00868,218.5313,52.03115,0.1067941,21.4485,40.42685,0,151.1532
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,56.59946,62.06419,43.18787,0,0,0,0,0,0,0,0,0,0,56.59946,0,0,0,0,212.3676,127.6274,56.59946,0,56.59946,272.2262,64.81564,0.1066555,0,45.27957,0,184.2269
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,57.71076,65.27087,45.58599,0,0,0,0,0,0,0,0,0,0,57.71076,0,0,0,0,155.7681,178.5669,57.71076,0,57.71076,326.9755,77.85115,0.1065145,0,46.16861,0,236.2777
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,56.82659,67.27782,47.61573,0,0,0,0,0,0,0,0,0,0,56.82659,0,0,0,0,98.05734,230.5066,56.82659,0,56.82659,380.8859,90.68694,0.1063761,0,45.46127,0,287.3332
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,56.05956,69.33928,49.65269,15.43957,15.43957,0,0,0,15.43957,363.0902,0,0,0,56.05956,16.25217,15.43957,0,0,41.23075,281.6505,39.80738,0,39.80738,418.6505,99.67849,0.1062794,16.98352,44.84764,0,337.7101
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,58.16971,71.69006,50.90954,1.429168,1.429168,0,-1,0,1.429168,4070.18,55.24195,0,0,58.16971,1.504387,1.429168,0,0,1.423374,317.4772,1.423374,0,1.423374,420.0009,100,0.1062759,1.572085,46.53577,0,375.6469
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,51.64299,69.56616,51.40072,54.56936,54.56936,0,-1,0,54.56936,94.63734,0,0,0,51.64299,57.44143,54.56936,0,0,0,318.7582,0,5.79844,-5.79844,413.8887,98.54475,0.1062759,60.02629,41.31439,0,370.4012
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,38.97732,65.17019,51.88468,47.54565,47.54565,0,-1,0,47.54565,81.97873,0,0,0,38.97732,50.04805,47.54565,0,0,6.44271,312.9598,0,11.07073,-11.07073,402.2192,95.76627,0.1062759,52.30022,31.18185,0,351.9371
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.13385,57.62635,51.43684,42.25494,42.25494,0,-1,0,42.25494,45.28193,7.105427E-15,0,0,19.13385,44.47888,42.25494,0,0,18.74353,301.889,0,25.34503,-25.34503,375.5032,89.40533,0.1062759,46.48043,15.30708,0,321.0229
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.380811,50.79299,50.05719,48.65335,48.65335,0,-1,0,48.65335,4.893417,0,0,0,2.380811,51.21405,48.65335,0,0,46.90467,276.544,0,48.83324,-48.83324,324.0284,77.14947,0.1062759,53.51868,1.904649,0,278.9248
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,48.95926,48.95926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1638,227.7108,0,0,0,324.0284,77.14947,0.1062759,0,0,0,227.7108
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,47.41348,47.41348,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,101.1638,227.7108,0,7.860997,-7.860997,315.7422,75.17656,0.1062759,8.214742,0,0,227.7108
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,45.54988,45.54988,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,109.8983,219.8498,0,2.158485,-2.158485,313.4669,74.63483,0.1062759,2.255617,0,0,219.8498
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,43.63572,43.63572,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,112.2966,217.6913,0,11.61753,-11.61753,301.221,71.71914,0.1062759,12.14032,0,0,217.6913
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,42.21273,42.21273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.205,206.0738,0,0,0,301.221,71.71914,0.1062759,0,0,0,206.0738
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,41.15814,41.15814,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,125.205,206.0738,0,4.775389,-4.775389,296.1873,70.52065,0.1062759,4.990281,0,0,206.0738
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,40.10354,40.10354,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,130.5109,201.2984,0,15.86605,-15.86605,279.463,66.53868,0.1062759,16.58002,0,0,201.2984
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,39.22953,39.22953,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,148.1399,185.4323,0,18.69524,-18.69524,259.7565,61.84666,0.1062759,19.53653,0,0,185.4323
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,38.45664,38.45664,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,168.9124,166.7371,0,17.68576,-17.68576,241.1141,57.408,0.1062759,18.48162,0,0,166.7371
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,37.68375,37.68375,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,188.5632,149.0513,0,10.26365,-10.26365,230.2952,54.83209,0.1062759,10.72551,0,0,149.0513
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,37.19979,37.19979,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,199.9673,138.7877,0,45.325,-45.325,182.5185,43.4567,0.1062759,47.36462,0,0,138.7877
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8908553,37.26461,37.01199,12.89979,12.89979,0,0,0,12.89979,6.905967,0,1.776357E-15,0,0.8908553,13.57873,12.89979,0,0,250.3284,93.46268,0,12.68787,-12.68787,169.1443,40.27237,0.1062759,14.18977,0.7126843,0,94.35354
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.99393,40.40817,36.65082,0,0,0,0,0,0,0,0,0,0,12.99393,0,0,0,0,264.426,80.77481,12.99393,0,12.99393,181.4714,43.20739,0.1062444,0,10.39514,0,93.76874
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.98139,43.01247,37.72709,0,0,0,0,0,0,0,0,0,0,17.98139,0,0,0,0,251.4321,92.46935,17.98139,0,17.98139,198.5301,47.26897,0.1062008,0,14.38511,0,110.4507
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,37.63425,52.38441,40.63084,0,0,0,-1,0,0,0,0,0,0,37.63425,0,0,0,0,233.4507,108.6526,37.63425,0,37.63425,234.233,55.76966,0.1061096,0,30.1074,0,146.2868
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,46.84647,58.38429,43.15176,0,0,0,0,0,0,0,0,0,0,46.84647,0,0,0,0,195.8165,142.5234,46.84647,0,46.84647,278.6755,66.35118,0.1059963,0,37.47717,0,189.3699
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,58.25972,65.39631,45.50654,30.40997,30.40997,0,0,0,30.40997,191.581,0,0,0,58.25972,32.01049,30.40997,0,0,148.97,184.6852,26.24923,0,26.24923,303.5777,72.28027,0.1059329,33.45096,46.60777,0,242.945
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,58.98316,68.05921,47.53628,34.91999,34.91999,0,0,0,34.91999,168.9094,0,0,0,58.98316,36.75789,34.91999,0,0,122.7208,208.3096,22.22527,0,22.22527,324.6624,77.30043,0.1058794,38.41199,47.18653,0,267.2927
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,53.99198,68.4065,49.57323,18.00879,18.00879,0,0,0,18.00879,299.8091,0,0,0,53.99198,18.95662,18.00879,0,0,100.4955,228.3123,35.03536,0,35.03536,357.8999,85.2141,0.105795,19.80966,43.19358,0,282.3043
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,56.71528,70.98702,50.83008,0,0,0,-1,0,0,0,0,0,0,56.71528,0,0,0,0,65.46012,259.8441,56.71528,0,56.71528,411.7048,98.02475,0.1056587,0,45.37223,0,316.5594
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,41.54628,65.46906,51.27792,10.67347,10.67347,0,-1,0,10.67347,389.248,21.56621,0,0,41.54628,11.23524,10.67347,0,0,8.744836,310.8879,8.744836,0,8.744836,420.0009,100,0.1056377,11.74082,33.23702,0,352.4341
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.85536,59.28264,51.80522,37.10533,37.10533,0,-1,0,37.10533,61.59591,0,7.105427E-15,0,22.85536,39.05824,37.10533,0,0,0,318.7582,0,16.20288,-16.20288,402.9215,95.9335,0.1056377,40.81586,18.28429,0,341.6136
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.669156,53.81881,51.40072,29.68467,29.68467,0,-1,0,29.68467,25.83541,0,0,0,7.669156,31.24702,29.68467,0,0,18.0032,302.5554,0,23.57787,-23.57787,378.0682,90.01607,0.1056377,32.65314,6.135325,0,310.2245
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.304665,50.7258,50.01385,34.49498,34.49498,0,-1,0,34.49498,6.681161,0,0,0,2.304665,36.31051,34.49498,0,0,44.20083,278.9775,0,34.00584,-34.00584,342.2229,81.48149,0.1056377,37.94448,1.843732,0,281.2821
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,48.91592,48.91592,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,81.9851,244.9716,0,56.61625,-56.61625,282.5442,67.27229,0.1056377,59.16398,0,0,244.9716
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,47.37737,47.37737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.892,188.3554,0,0,0,282.5442,67.27229,0.1056377,0,0,0,188.3554
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,45.50654,45.50654,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,144.892,188.3554,0,71.175,-71.175,207.5191,49.40922,0.1056377,74.37788,0,0,188.3554
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,43.63572,43.63572,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,223.9754,117.1804,0,17.5562,-17.5562,189.0133,45.00307,0.1056377,18.34623,0,0,117.1804
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,42.17662,42.17662,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,243.4823,99.62418,0,56.0073,-56.0073,129.9764,30.9467,0.1056377,58.52763,0,0,99.62418
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,41.15814,41.15814,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,305.7126,43.61689,0,10.28286,-10.28286,119.1373,28.36597,0.1056377,10.74559,0,0,43.61689
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,40.10354,40.10354,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,317.138,33.33403,0,19.68992,-19.68992,98.38232,23.42431,0.1056377,20.57597,0,0,33.33403
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,39.22953,39.22953,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,339.0157,13.64411,0,5.268096,-5.268096,92.82925,22.10216,0.1056377,5.505161,0,0,13.64411
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,38.45664,38.45664,22.14065,7.957209,0,-1,0,7.957209,0,0,14.18344,16.3975,0,8.37601,7.957209,0,0,344.8691,8.37601,0,8.37601,-8.37601,84.00017,20,0.1056377,24.35471,0,0,8.37601
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,37.70542,37.70542,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056377,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,37.21424,37.21424,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1057999,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.650373,37.78767,37.03366,0,0,72.31579,0,20.56389,0,0,0,0,0,2.650373,0,0,72.31579,68.7,316.6072,33.81173,71.35037,0,71.35037,187.3298,44.60224,0.1059605,0,2.120298,81,36.4621
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.50253,41.79212,36.68694,38.3539,38.3539,81,0,22.761,38.3539,45.63427,0,0,0,17.50253,0,0,42.6461,40.51379,245.2568,98.02707,58.01632,0,58.01632,242.3689,57.70676,0.1061984,42.18929,14.00202,81,115.5296
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,41.22021,50.46012,37.74876,31.8957,31.8957,81,0,22.761,31.8957,129.2344,0,0,0,41.22021,0,0,49.1043,46.64909,187.2405,150.2417,87.86929,0,87.86929,325.729,77.55437,0.1063733,35.08527,32.97617,81,191.462
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,41.68342,53.74554,40.60917,0,0,0,-1,0,0,0,0,0,0,41.68342,0,0,0,0,99.37123,229.3241,41.68342,0,41.68342,365.2734,86.96968,0.1062732,0,33.34674,0,271.0075
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,49.31707,59.19759,43.0723,72.07941,72.07941,20.25,0,7.39125,72.07941,68.42046,0,0,0,49.31707,54.55727,51.82941,0,0,57.68781,266.8392,0,5.240208,-5.240208,359.7497,85.65453,0.1062732,79.28735,39.45365,81,316.1562
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,45.79779,60.58091,45.4632,18.31531,18.31531,0,0,0,18.31531,250.052,0,0,0,45.79779,19.27927,18.31531,0,0,63.51026,261.599,26.51852,0,26.51852,384.9074,91.64443,0.1062097,20.14684,36.63823,0,307.3968
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,69.18141,72.27818,47.45682,0,0,0,0,0,0,0,32.18966,0,0,69.18141,0,0,0,0,36.99174,285.4657,36.99174,0,36.99174,420.0009,100,0.1061212,0,55.34513,0,354.6471
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,62.01168,71.68153,49.5299,10.08978,10.08978,0,0,0,10.08978,614.5989,51.39086,0,0,62.01168,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,11.09876,49.60935,0,380.7699
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,49.04483,67.82272,50.78674,0,0,0,-1,0,0,0,49.04483,0,0,49.04483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,0,39.23587,0,367.8031
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,55.53944,70.97137,51.23458,19.35714,19.35714,0,-1,0,19.35714,286.9196,35.16349,0,0,55.53944,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,21.29286,44.43155,0,374.2977
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,37.58452,64.4737,51.72577,21.90959,21.90959,0,-1,0,21.90959,171.5437,14.5218,0,0,37.58452,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1061212,24.10055,30.06762,0,356.3427
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.22722,55.86171,51.31404,24.15586,24.15586,0,-1,0,24.15586,58.89762,0,0,0,14.22722,25.42722,24.15586,0,0,0,318.7582,0,11.19999,-11.19999,408.195,97.18909,0.1061212,26.57144,11.38178,0,332.9854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.307082,50.3806,49.97774,0,0,0,-1,0,0,0,0,0,0,1.307082,0,0,0,0,12.44443,307.5582,1.307082,0,1.307082,409.435,97.48434,0.1061181,0,1.045666,0,308.8653
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,48.8798,48.8798,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.13735,308.7346,0,53.50427,-53.50427,353.0366,84.05616,0.1061181,55.91196,0,0,308.7346
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,47.33403,47.33403,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.58654,255.2303,0,40.81413,-40.81413,310.0147,73.81287,0.1061181,42.65077,0,0,255.2303
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,45.4632,45.4632,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.9356,214.4162,0,30.58154,-30.58154,277.7789,66.13771,0.1061181,31.9577,0,0,214.4162
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,43.5996,43.5996,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.9151,183.8347,0,36.69854,-36.69854,239.0953,56.92733,0.1061181,38.34997,0,0,183.8347
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,42.17662,42.17662,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.6912,147.1361,0,34.81079,-34.81079,202.4015,48.19073,0.1061181,36.37728,0,0,147.1361
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,41.13647,41.13647,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.3699,112.3253,0,43.81947,-43.81947,156.2117,37.19319,0.1061181,45.79134,0,0,112.3253
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,40.08187,40.08187,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.0582,68.50587,0,37.3963,-37.3963,116.7925,27.80769,0.1061181,39.07913,0,0,68.50587
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,39.20786,39.20786,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.6096,31.10958,0,10.84585,-10.84585,105.36,25.08567,0.1061181,11.33391,0,0,31.10958
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,38.43497,38.43497,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.6606,20.26373,0,14.68791,-14.68791,89.8776,21.39939,0.1061181,15.34886,0,0,20.26373
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,37.66208,37.66208,45.01899,5.297029,0,-1,0,5.297029,0,0,39.72197,44.22387,0,5.57582,5.297029,0,0,347.9804,5.57582,0,5.57582,-5.57582,84.00017,20,0.1061181,49.52089,0,0,5.57582
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,37.19979,37.19979,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1063536,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.375273,37.40231,37.01199,28.03239,28.03239,81,0,22.761,28.03239,4.906013,0,0,0,1.375273,0,0,52.96761,50.31923,299.0128,49.64674,51.6945,0,51.6945,185.3741,44.13661,0.1065729,30.83563,1.100218,81,51.02201
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.3965,43.26623,36.67249,11.25594,11.25594,81,0,22.761,11.25594,198.975,0,0,0,22.3965,0,0,69.74406,66.25686,247.3183,96.17179,88.65336,0,88.65336,269.4781,64.16132,0.106744,12.38153,17.9172,81,118.5683
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,42.44083,50.84823,37.72709,5.324438,5.324438,77.64023,0,21.91098,5.324438,797.0949,0,0,0,42.44083,0,0,72.31579,68.7,158.6649,175.9598,111.1408,0,111.1408,374.9156,89.26543,0.1068395,5.856882,33.95266,81,218.4006
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,55.93961,58.81602,40.57305,42.91443,42.91443,0,-1,0,42.91443,130.3515,0,0,0,55.93961,45.17309,42.91443,0,0,47.52407,275.9866,10.76652,0,10.76652,385.1296,91.69733,0.1068138,47.20588,44.75169,0,331.9262
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,63.03506,64.3978,43.02896,40.43213,40.43213,0,0,0,40.43213,155.9034,0,0,0,63.03506,42.56013,40.43213,0,0,36.75755,285.6764,20.47493,0,20.47493,404.5538,96.32214,0.1067649,44.47534,50.42805,0,348.7115
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,80.14101,74.64628,45.38374,0.1651261,0.1651261,0,0,0,0.1651261,48533.21,63.68457,0,0,80.14101,0.173817,0.1651261,0,0,16.28262,304.1039,16.28262,0,16.28262,420.0009,100,0.1067261,0.1816387,64.11281,0,384.2449
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,70.83176,72.9094,47.37737,0,0,0,0,0,0,0,70.83176,0,0,70.83176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067261,0,56.66541,0,389.59
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,73.7973,76.79067,49.4071,31.56948,31.56948,0,0,0,31.56948,233.7615,40.56627,0,0,73.7973,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1067261,34.72643,59.03784,0,392.5555
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,65.57325,74.59875,50.66395,0,0,0,-1,0,0,0,65.57325,0,0,65.57325,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067261,0,52.4586,0,384.3315
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,53.70157,70.12089,51.15513,0,0,0,-1,0,0,0,53.70157,0,0,53.70157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067261,0,42.96126,0,372.4598
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,37.68355,64.41536,51.63909,5.366016,5.366016,0,-1,0,5.366016,702.2631,32.03511,0,0,37.68355,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1067261,5.902617,30.14684,0,356.4418
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.76659,57.3367,51.27792,43.16185,43.16185,0,-1,0,43.16185,43.47957,0,7.105427E-15,0,18.76659,45.43353,43.16185,0,0,0,318.7582,0,26.66694,-26.66694,391.8914,93.3073,0.1067261,47.47804,15.01327,0,337.5248
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.656842,50.71172,49.89106,2.475469,2.475469,0,-1,0,2.475469,107.3268,0,0,0,2.656842,2.605757,2.475469,0,0,29.62993,292.0913,0.05108551,0,0.05108551,391.9399,93.31883,0.1067259,2.723016,2.125474,0,294.7481
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,48.80035,48.80035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57885,292.1373,0,0,0,391.9399,93.31883,0.1067259,0,0,0,292.1373
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,47.25457,47.25457,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.57885,292.1373,0,25.09262,-25.09262,365.4899,87.02124,0.1067259,26.22179,0,0,292.1373
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,45.42708,45.42708,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.45954,267.0446,0,31.00154,-31.00154,332.8114,79.24066,0.1067259,32.39661,0,0,267.0446
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,43.55626,43.55626,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.9057,236.0431,0,24.91747,-24.91747,306.5461,72.98702,0.1067259,26.03876,0,0,236.0431
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,42.13328,42.13328,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.5918,211.1256,0,20.45357,-20.45357,284.9862,67.85371,0.1067259,21.37398,0,0,211.1256
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,41.10035,41.10035,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.318,190.6721,0,20.91464,-20.91464,262.9402,62.60468,0.1067259,21.85579,0,0,190.6721
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.03853,40.03853,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.5564,169.7574,0,23.70772,-23.70772,237.9501,56.65466,0.1067259,24.77457,0,0,169.7574
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,39.16452,39.16452,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.8984,146.0497,0,23.86358,-23.86358,212.7956,50.66553,0.1067259,24.93744,0,0,146.0497
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,38.39885,38.39885,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.4135,122.1861,0,3.077439,-3.077439,209.5517,49.89317,0.1067259,3.215924,0,0,122.1861
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.8328,119.1087,0,0,0,209.5517,49.89317,0.1067259,0,0,0,119.1087
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8328,119.1087,0,0,0,209.5517,49.89317,0.1067259,0,0,0,119.1087
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.479155,37.71698,37.01199,21.26554,21.26554,0,0,0,21.26554,11.65808,0,0,0,2.479155,22.38478,21.26554,0,0,221.8328,119.1087,0,19.90563,-19.90563,188.5694,44.89738,0.1067259,23.3921,1.983324,0,121.5878
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.67783,43.63825,36.65082,23.96788,23.96788,0,0,0,23.96788,98.78983,0,3.552714E-15,0,23.67783,25.22935,23.96788,0,0,243.9502,99.20305,0,1.55152,-1.55152,186.9339,44.50799,0.1067259,26.36467,18.94226,0,122.8809
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,35.49187,48.51206,37.70542,36.47365,36.47365,0,0,0,36.47365,97.30824,0,0,0,35.49187,38.39332,36.47365,0,0,245.6741,97.65153,0,2.901449,-2.901449,183.8755,43.7798,0.1067259,40.12102,28.3935,0,133.1434
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,54.25173,58.14088,40.52971,57.86679,57.86679,0,-1,0,57.86679,93.7528,0,0,0,54.25173,60.91241,57.86679,0,0,248.8979,94.75008,0,6.660674,-6.660674,176.8546,42.10814,0.1067259,63.65347,43.40139,0,149.0018
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,63.07671,64.32088,42.9495,43.82548,43.82548,0,0,0,43.82548,143.927,0,0,0,63.07671,46.13208,43.82548,0,0,256.2987,88.08941,16.94462,0,16.94462,192.9296,45.93554,0.1066855,48.20803,50.46136,0,151.1661
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,60.54598,66.07424,45.30429,0,0,0,0,0,0,0,0,0,0,60.54598,0,0,0,0,239.3541,103.3396,60.54598,0,60.54598,250.3686,59.61145,0.1065414,0,48.43678,0,163.8855
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,62.79401,69.39437,47.33403,45.43394,45.43394,0,0,0,45.43394,138.2095,0,0,0,62.79401,47.8252,45.43394,0,0,178.8081,157.8309,14.96881,0,14.96881,264.5692,62.99255,0.1065059,49.97733,50.23521,0,220.625
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,62.9351,71.87764,49.36376,1.571951,1.571951,0,0,0,1.571951,4003.629,0,0,0,62.9351,1.654685,1.571951,0,0,163.8393,171.3029,61.28041,0,61.28041,322.705,76.83436,0.1063605,1.729146,50.34808,0,234.238
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,62.55849,73.23143,50.62783,35.113,35.113,0,-1,0,35.113,178.1633,0,0,0,62.55849,36.96105,35.113,0,0,102.5589,226.4552,25.59744,0,25.59744,346.9888,82.61622,0.1062999,38.62429,50.04679,0,289.0137
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,51.15827,69.03809,51.11179,4.875328,4.875328,0,-1,0,4.875328,1049.33,0,0,0,51.15827,5.131925,4.875328,0,0,76.96143,249.493,46.02635,0,46.02635,390.6533,93.01249,0.1061911,5.362861,40.92662,0,300.6512
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.99943,59.8116,51.60297,20.76979,20.76979,0,-1,0,20.76979,120.3644,0,0,0,24.99943,21.86293,20.76979,0,0,30.93508,290.9167,3.136491,0,3.136491,393.6288,93.72095,0.1061837,22.84677,19.99954,0,315.9161
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.67448,55.59782,51.23458,35.45924,35.45924,0,-1,0,35.45924,38.56394,0,0,0,13.67448,37.32551,35.45924,0,0,27.79858,293.7395,0,23.65103,-23.65103,368.6984,87.78516,0.1061837,39.00516,10.93958,0,307.414
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.549467,50.64208,49.85494,23.04006,23.04006,0,-1,0,23.04006,11.06536,0,0,0,2.549467,24.2527,23.04006,0,0,54.07751,270.0885,0,21.70323,-21.70323,345.8212,82.33821,0.1061837,25.34407,2.039573,0,272.6379
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,48.75701,48.75701,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,78.19221,248.3852,0,23.26143,-23.26143,321.3015,76.50021,0.1061837,24.30819,0,0,248.3852
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,47.17511,47.17511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0382,225.1238,0,0,0,321.3015,76.50021,0.1061837,0,0,0,225.1238
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,45.38374,45.38374,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,104.0382,225.1238,0,24.23064,-24.23064,295.7602,70.41895,0.1061837,25.32102,0,0,225.1238
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,43.51292,43.51292,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,130.9612,200.8932,0,8.97715,-8.97715,286.2974,68.16592,0.1061837,9.381122,0,0,200.8932
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,42.08994,42.08994,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,140.9358,191.916,0,20.69239,-20.69239,264.4857,62.97266,0.1061837,21.62354,0,0,191.916
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.9273,171.2236,0,0,0,264.4857,62.97266,0.1061837,0,0,0,171.2236
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.02409,40.02409,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,163.9273,171.2236,0,24.23634,-24.23634,238.9384,56.88998,0.1061837,25.32697,0,0,171.2236
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8566,146.9873,0,0,0,238.9384,56.88998,0.1061837,0,0,0,146.9873
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8566,146.9873,0,0,0,238.9384,56.88998,0.1061837,0,0,0,146.9873
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,37.64763,37.64763,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,190.8566,146.9873,0,54.80324,-54.80324,181.1707,43.13579,0.1061837,57.26939,0,0,146.9873
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,37.15645,37.15645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.7491,92.18405,0,0,0,181.1707,43.13579,0.1061837,0,0,0,92.18405
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.318703,37.37174,36.99754,7.590595,7.590595,0,0,0,7.590595,17.37285,0,8.881784E-16,0,1.318703,7.9901,7.590595,0,0,251.7491,92.18405,0,6.671398,-6.671398,174.1384,41.46144,0.1061837,8.349655,1.054962,0,93.50275
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.46209,40.54693,36.65082,21.89446,21.89446,0,0,0,21.89446,61.48628,0,0,0,13.46209,23.0468,21.89446,0,0,259.1617,85.51265,0,9.584713,-9.584713,164.0352,39.05593,0.1061837,24.08391,10.76967,0,98.97475
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,33.8509,47.95347,37.68375,62.94843,62.94843,20.25,0,7.39125,62.94843,53.7756,0,0,0,33.8509,44.94571,42.69843,0,0,269.8114,75.92794,0,11.09482,-11.09482,152.3403,36.27142,0.1061837,69.24327,27.08072,81,109.7788
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,29.85197,49.6199,40.46471,31.40572,31.40572,0,-1,0,31.40572,95.05267,0,0,0,29.85197,33.05865,31.40572,0,0,282.139,64.83312,0,3.206676,-3.206676,148.9601,35.46663,0.1061837,34.54629,23.88158,0,94.6851
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,50.96441,59.56929,42.86283,5.914193,5.914193,0,0,0,5.914193,861.7305,0,0,0,50.96441,6.225467,5.914193,0,0,285.702,61.62645,44.73895,0,44.73895,191.4032,45.57211,0.1060782,6.505613,40.77153,0,112.5909
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,61.01049,66.16811,45.22483,0,0,0,0,0,0,0,0,0,0,61.01049,0,0,0,0,240.963,101.8915,61.01049,0,61.01049,249.2829,59.35294,0.1059346,0,48.80839,0,162.902
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,56.24167,66.57327,47.21123,0,0,0,0,0,0,0,0,0,0,56.24167,0,0,0,0,179.9525,156.8009,56.24167,0,56.24167,302.6384,72.05662,0.1058027,0,44.99334,0,213.0426
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,50.23916,66.53139,49.24097,0,0,0,0,0,0,0,0,0,0,50.23916,0,0,0,0,123.7109,207.4184,50.23916,0,50.23916,350.2995,83.40446,0.105685,0,40.19133,0,257.6576
