Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,41.72824,64.67894,50.50504,32.75896,32.75896,0,-1,0,32.75896,127.3796,0,0,0,41.72824,34.48312,32.75896,0,0,73.47171,252.6337,7.245121,0,7.245121,357.1728,85.04097,0.1056681,36.03486,33.3826,0,294.3619
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,38.34635,63.94724,50.98899,11.50916,11.50916,0,-1,0,11.50916,333.1811,0,0,0,38.34635,12.11491,11.50916,0,0,66.22659,259.1543,26.23145,0,26.23145,382.0581,90.96603,0.1056068,12.66008,30.67708,0,297.5006
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.16622,58.05899,51.51629,43.17643,43.17643,0,-1,0,43.17643,46.70656,0,0,0,20.16622,45.44887,43.17643,0,0,39.99514,282.7626,0,25.28264,-25.28264,355.4079,84.62075,0.1056068,47.49407,16.13298,0,302.9288
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.74475,56.15447,51.11179,38.42765,38.42765,0,-1,0,38.42765,40.97246,0,0,0,15.74475,40.45016,38.42765,0,0,68.08698,257.4799,0,24.70541,-24.70541,329.3661,78.42034,0.1056068,42.27042,12.5958,0,273.2247
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.478539,50.54021,49.77549,11.89982,11.89982,0,-1,0,11.89982,20.82837,0,0,0,2.478539,12.52613,11.89982,0,0,95.53742,232.7746,0,10.04759,-10.04759,318.775,75.89866,0.1056068,13.0898,1.982831,0,235.2531
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,48.67755,48.67755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7014,222.727,0,0,0,318.775,75.89866,0.1056068,0,0,0,222.727
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,47.08844,47.08844,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,106.7014,222.727,0,23.25874,-23.25874,294.2581,70.06132,0.1056068,24.30539,0,0,222.727
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,45.30429,45.30429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.5445,199.4682,0,0,0,294.2581,70.06132,0.1056068,0,0,0,199.4682
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,43.43346,43.43346,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,132.5445,199.4682,0,15.04401,-15.04401,278.4003,66.28567,0.1056068,15.72099,0,0,199.4682
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,42.05382,42.05382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.26,184.4242,0,0,0,278.4003,66.28567,0.1056068,0,0,0,184.4242
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.26,184.4242,0,0,0,278.4003,66.28567,0.1056068,0,0,0,184.4242
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.98075,39.98075,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,149.26,184.4242,0,24.09925,-24.09925,252.9975,60.23738,0.1056068,25.18372,0,0,184.4242
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,39.1284,39.1284,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,176.037,160.325,0,57.47242,-57.47242,192.4162,45.8133,0.1056068,60.05868,0,0,160.325
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,38.37718,38.37718,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,239.8952,102.8525,0,21.55824,-21.55824,169.6919,40.40274,0.1056068,22.52836,0,0,102.8525
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8488,81.29429,0,0,0,169.6919,40.40274,0.1056068,0,0,0,81.29429
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,37.15645,37.15645,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,263.8488,81.29429,0,3.198786,-3.198786,166.3201,39.59993,0.1056068,3.342732,0,0,81.29429
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.776884,37.50216,36.99754,26.68336,26.68336,0,0,0,26.68336,6.659145,0,3.552714E-15,0,1.776884,28.08775,26.68336,0,0,267.403,78.0955,0,26.31087,-26.31087,138.586,32.99659,0.1056068,29.3517,1.421507,0,79.87238
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.07143,42.51019,36.62915,0,0,0,0,0,0,0,0,0,0,20.07143,0,0,0,0,296.6373,51.78463,20.07143,0,20.07143,157.6274,37.53025,0.1055599,0,16.05714,0,71.85606
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.21446,49.36225,37.66208,39.34528,39.34528,0,0,0,39.34528,97.12589,0,0,0,38.21446,41.41609,39.34528,0,0,276.5659,69.84892,0,3.20163,-3.20163,154.2526,36.72673,0.1055599,43.27981,30.57157,0,108.0634
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,55.83183,58.61089,40.42859,61.52427,61.52427,0,-1,0,61.52427,90.74765,0,0,0,55.83183,64.76238,61.52427,0,0,280.1233,66.64729,0,8.930559,-8.930559,144.8389,34.48539,0.1055599,67.6767,44.66546,0,122.4791
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,68.65045,66.43787,42.82671,0,0,0,0,0,0,0,0,0,0,68.65045,0,0,0,0,290.0461,57.71673,68.65045,0,68.65045,209.9665,49.99192,0.1054,0,54.92036,0,126.3672
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,74.91994,71.95453,45.13815,19.05685,19.05685,0,0,0,19.05685,393.1392,0,0,0,74.91994,20.05984,19.05685,0,0,221.3957,119.5021,54.8601,0,54.8601,262.0114,62.38353,0.1052726,20.96253,59.93596,0,194.4221
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,82.07316,77.82619,47.13177,14.17698,14.17698,0,0,0,14.17698,578.9184,0,0,0,82.07316,14.92314,14.17698,0,0,166.5356,168.8762,67.15002,0,67.15002,325.7155,77.55114,0.105117,15.59468,65.65853,0,250.9494
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,80.35226,79.62943,49.16151,54.97345,54.97345,0,0,0,54.97345,146.1656,0,0,0,80.35226,57.86679,54.97345,0,0,99.38554,229.3112,22.48547,0,22.48547,347.047,82.63008,0.105065,60.47079,64.28181,0,309.6635
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,70.16281,76.37994,50.42558,14.66084,14.66084,0,-1,0,14.66084,478.5728,0,0,0,70.16281,15.43247,14.66084,0,0,76.90006,249.5482,54.73034,0,54.73034,398.9688,94.99238,0.1049386,16.12693,56.13025,0,319.711
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,55.71242,70.66333,50.90954,0,0,0,-1,0,0,0,33.5427,0,0,55.71242,0,0,0,0,22.16972,298.8055,22.16972,0,22.16972,420.0009,100,0.1048875,0,44.56994,0,354.5179
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,36.80994,63.86906,51.43684,25.59163,25.59163,0,-1,0,25.59163,143.8359,9.871387,0,0,36.80994,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1048875,28.15079,29.44795,0,355.5682
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.44218,57.01682,51.07567,13.1537,13.1537,0,-1,0,13.1537,140.2053,4.596181,0,0,18.44218,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1048875,14.46907,14.75375,0,337.2004
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.906176,50.27592,49.68881,0,0,0,-1,0,0,0,1.906176,0,0,1.906176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048875,0,1.524941,0,320.6644
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,48.59809,48.59809,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1048875,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,47.05232,47.05232,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1048875,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,45.26095,45.26095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1048875,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.43346,43.43346,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1048875,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1048875,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.01367,41.01367,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1048875,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.95908,39.95908,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1048875,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,39.15007,39.15007,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1048875,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,38.39885,38.39885,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1048875,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1048875,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,37.17812,37.17812,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1048875,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.633531,37.76108,37.01199,27.29133,27.29133,0,0,0,27.29133,9.649697,0,0,0,2.633531,28.72771,27.29133,0,0,198.8172,139.8228,0,26.09418,-26.09418,203.8806,48.54291,0.1048875,30.02046,2.106825,0,142.4563
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.04108,41.33806,36.67249,33.74973,33.74973,0,0,0,33.74973,47.52952,0,7.105427E-15,0,16.04108,35.52603,33.74973,0,0,227.8107,113.7286,0,19.48494,-19.48494,183.3417,43.6527,0.1048875,37.1247,12.83287,0,129.7697
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.24861,43.37634,37.70542,0,0,0,0,0,0,0,0,0,0,19.24861,0,0,0,0,249.4606,94.24364,19.24861,0,19.24861,201.6025,48.0005,0.1048432,0,15.39888,0,113.4922
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,41.89145,53.59568,40.40692,19.93896,19.93896,0,-1,0,19.93896,210.0985,0,0,0,41.89145,20.98838,19.93896,0,0,230.212,111.5674,20.90307,0,20.90307,221.4329,52.72202,0.1047951,21.93285,33.51316,0,153.4588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,64.11262,64.4965,42.74725,9.223041,9.223041,0,0,0,9.223041,695.1354,0,0,0,64.11262,9.708464,9.223041,0,0,209.309,130.3802,54.40415,0,54.40415,273.0452,65.01064,0.1046702,10.14534,51.29009,0,194.4928
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,41.97424,58.69239,45.01536,3.385386,3.385386,0,0,0,3.385386,1239.866,0,0,0,41.97424,3.563564,3.385386,0,0,154.9048,179.3439,38.41068,0,38.41068,309.4848,73.68671,0.1045821,3.723924,33.5794,0,221.3181
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,43.29211,61.42677,47.05232,38.3034,38.3034,0,0,0,38.3034,113.0242,0,0,0,43.29211,40.31937,38.3034,0,0,116.4941,213.9135,2.97274,0,2.97274,312.305,74.35818,0.1045753,42.13374,34.63369,0,257.2056
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,60.37263,70.40453,49.03872,39.43316,39.43316,0,0,0,39.43316,153.1012,0,0,0,60.37263,41.50859,39.43316,0,0,113.5214,216.589,18.86404,0,18.86404,330.201,78.61913,0.1045321,43.37648,48.29811,0,276.9616
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,54.16363,69.32107,50.30278,34.50712,34.50712,0,-1,0,34.50712,156.9636,0,0,0,54.16363,36.32329,34.50712,0,0,94.65736,233.5666,17.84034,0,17.84034,347.1258,82.64884,0.1044913,37.95784,43.3309,0,287.7302
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,43.46913,65.65417,50.78674,24.01344,24.01344,0,-1,0,24.01344,181.02,0,0,0,43.46913,25.2773,24.01344,0,0,76.81702,249.6229,18.19182,0,18.19182,364.3841,86.75794,0.1044497,26.41478,34.7753,0,293.092
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.05787,60.26997,51.35738,0,0,0,-1,0,0,0,0,0,0,27.05787,0,0,0,0,58.62519,265.9955,27.05787,0,27.05787,390.0535,92.86968,0.104388,0,21.6463,0,293.0534
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.85391,54.42511,50.98899,0,0,0,-1,0,0,0,0,0,0,10.85391,0,0,0,0,31.56732,290.3476,10.85391,0,10.85391,400.3504,95.32133,0.1043632,0,8.683126,0,301.2015
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.756572,50.45941,49.60935,22.44349,22.44349,0,-1,0,22.44349,12.28228,0,3.552714E-15,0,2.756572,23.62473,22.44349,0,0,20.71341,300.1161,0,20.86815,-20.86815,378.3534,90.08397,0.1043632,24.68784,2.205258,0,302.8727
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,48.55476,48.55476,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,43.90025,279.248,0,30.3916,-30.3916,346.3178,82.45647,0.1043632,31.75922,0,0,279.248
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,46.97286,46.97286,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,77.66869,248.8564,0,15.67229,-15.67229,329.7978,78.52313,0.1043632,16.37754,0,0,248.8564
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,45.22483,45.22483,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,95.08234,233.1841,0,44.85926,-44.85926,282.512,67.26463,0.1043632,46.87793,0,0,233.1841
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,43.39013,43.39013,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,144.926,188.3249,0,32.11544,-32.11544,248.6593,59.20449,0.1043632,33.56063,0,0,188.3249
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.97437,41.97437,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,180.6098,156.2094,0,5.813938,-5.813938,242.5309,57.74534,0.1043632,6.075565,0,0,156.2094
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.99923,40.99923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0697,150.3955,0,0,0,242.5309,57.74534,0.1043632,0,0,0,150.3955
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.95908,39.95908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0697,150.3955,0,0,0,242.5309,57.74534,0.1043632,0,0,0,150.3955
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,39.15007,39.15007,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,187.0697,150.3955,0,22.19934,-22.19934,219.1308,52.17389,0.1043632,23.19831,0,0,150.3955
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7357,128.1961,0,0,0,219.1308,52.17389,0.1043632,0,0,0,128.1961
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,37.66208,37.66208,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,211.7357,128.1961,0,13.87543,-13.87543,204.5048,48.69151,0.1043632,14.49983,0,0,128.1961
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.1528,114.3207,0,0,0,204.5048,48.69151,0.1043632,0,0,0,114.3207
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.127404,37.61658,37.01199,0,0,0,0,0,0,0,0,0,0,2.127404,0,0,0,0,227.1528,114.3207,2.127404,0,2.127404,206.523,49.17205,0.1043584,0,1.701923,0,116.4481
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.12248,43.77568,36.65082,33.1872,33.1872,0,0,0,33.1872,72.68611,0,0,0,24.12248,34.93389,33.1872,0,0,225.0254,116.2354,0,10.81141,-10.81141,195.1268,46.45866,0.1043584,36.50592,19.29799,0,140.3578
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.42576,47.16954,37.68375,77.96795,77.96795,20.25,0,7.39125,77.96795,40.306,0,0,0,31.42576,60.75573,57.71795,0,0,237.0381,105.424,0,29.32997,-29.32997,164.2103,39.09761,0.1043584,85.76474,25.14061,81,136.8497
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,56.34134,58.75107,40.38525,14.06196,14.06196,0,-1,0,14.06196,400.6649,0,0,0,56.34134,14.80206,14.06196,0,0,269.6269,76.09399,41.53928,0,41.53928,203.6179,48.48035,0.1042637,15.46816,45.07307,0,132.4353
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,67.98769,66.01727,42.70391,42.10445,42.10445,0,0,0,42.10445,161.4739,0,0,0,67.98769,44.32047,42.10445,0,0,228.0876,113.4793,23.66721,0,23.66721,226.0706,53.82622,0.1042099,46.3149,54.39015,0,181.467
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,67.6899,68.57609,44.9359,7.291418,7.291418,0,0,0,7.291418,928.3503,0,0,0,67.6899,7.675177,7.291418,0,0,204.4204,134.7798,60.01472,0,60.01472,283.0056,67.38214,0.1040736,8.020559,54.15192,0,202.4697
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,71.5775,72.7418,46.97286,52.5141,52.5141,0,0,0,52.5141,136.3015,0,0,0,71.5775,55.278,52.5141,0,0,144.4057,188.7931,16.2995,0,16.2995,298.4686,71.06381,0.1040366,57.76551,57.262,0,260.3706
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,52.55704,67.1739,49.0026,51.39955,51.39955,0,0,0,51.39955,102.252,0,0,0,52.55704,54.10479,51.39955,0,0,128.1062,203.4626,0,1.547745,-1.547745,296.8372,70.67537,0.1040366,56.53951,42.04564,0,256.0197
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,45.30188,65.76602,50.25945,33.33984,33.33984,0,-1,0,33.33984,135.8791,0,0,0,45.30188,35.09457,33.33984,0,0,129.8259,201.9149,10.20731,0,10.20731,306.5207,72.98096,0.1040135,36.67382,36.2415,0,247.2168
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,49.09396,67.80102,50.75063,34.84093,34.84093,0,-1,0,34.84093,140.9089,0,0,0,49.09396,36.67466,34.84093,0,0,119.6186,211.1015,12.41931,0,12.41931,318.3026,75.78619,0.1039854,38.32502,39.27517,0,260.1954
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.24631,58.21447,51.31404,71.09969,68.7,0,-1,0,68.7,30.92622,0,2.39969,9.50966,21.24631,72.31579,68.7,0,0,107.1993,222.2788,0,51.06948,-51.06948,264.4707,62.96909,0.1039854,78.20966,16.99705,0,243.5252
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.33563,55.52482,50.95288,28.12759,28.12759,0,-1,0,28.12759,50.96643,0,0,0,14.33563,29.60799,28.12759,0,0,163.9432,171.2094,0,15.27236,-15.27236,248.3722,59.13612,0.1039854,30.94035,11.4685,0,185.545
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.728739,50.41446,49.57323,9.726071,9.726071,0,-1,0,9.726071,28.05592,0,1.776357E-15,0,2.728739,10.23797,9.726071,0,0,180.9125,155.937,0,7.509231,-7.509231,240.4568,57.2515,0.1039854,10.69868,2.182991,0,158.6657
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,48.51142,48.51142,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,189.2561,148.4278,0,11.64251,-11.64251,228.1845,54.32954,0.1039854,12.16642,0,0,148.4278
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,46.92952,46.92952,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,202.1922,136.7853,0,59.81255,-59.81255,165.1365,39.31814,0.1039854,62.50412,0,0,136.7853
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,45.18149,45.18149,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,268.6506,76.97272,0,2.25188,-2.25188,162.7628,38.75298,0.1039854,2.353215,0,0,76.97272
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,43.35401,43.35401,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,271.1526,74.72083,0,2.032471,-2.032471,160.6204,38.24288,0.1039854,2.123932,0,0,74.72083
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.97437,41.97437,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,273.4109,72.68836,0,13.19919,-13.19919,146.7073,34.93023,0.1039854,13.79315,0,0,72.68836
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.97755,40.97755,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,288.0767,59.48917,0,6.023003,-6.023003,140.3585,33.41861,0.1039854,6.294038,0,0,59.48917
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.93741,39.93741,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,294.769,53.46617,0,17.12646,-17.12646,122.3056,29.12032,0.1039854,17.89715,0,0,53.46617
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7983,36.33971,0,0,0,122.3056,29.12032,0.1039854,0,0,0,36.33971
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,38.37718,38.37718,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,313.7983,36.33971,0,20.68855,-20.68855,100.4979,23.92804,0.1039854,21.61953,0,0,36.33971
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.7856,15.65117,0,0,0,100.4979,23.92804,0.1039854,0,0,0,15.65117
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,37.19979,37.19979,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,336.7856,15.65117,57.75863,0,57.75863,155.2926,36.97435,0.1042261,22.22159,0,81,15.65117
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.85598,37.56093,37.03366,0,0,72.31579,0,20.56389,0,0,0,0,0,1.85598,0,0,72.31579,68.7,279.027,67.63393,70.55598,0,70.55598,222.2279,52.91129,0.1043843,0,1.484784,81,69.48991
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.19859,44.13206,36.67249,0,0,72.31579,0,20.56389,0,0,0,0,0,25.19859,0,0,72.31579,68.7,208.471,131.1343,93.89859,0,93.89859,311.3079,74.12078,0.104489,0,20.15887,81,156.3329
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,47.21299,52.43367,37.68375,52.77806,52.77806,81,0,22.761,52.77806,89.4557,0,0,0,47.21299,0,0,28.22193,26.81084,114.5724,215.643,74.02382,0,74.02382,381.5331,90.84102,0.1046911,58.05587,37.77039,81,262.856
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,64.98202,62.01344,40.34913,31.38514,31.38514,0,-1,0,31.38514,207.0471,0,0,0,64.98202,33.03699,31.38514,0,0,40.54861,282.2645,31.94503,0,31.94503,411.8388,98.05666,0.1046188,34.52365,51.98561,0,347.2465
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,76.33039,69.45138,42.62446,14.21783,14.21783,0,0,0,14.21783,536.8638,52.76068,0,0,76.33039,14.96614,14.21783,0,0,8.603573,311.015,8.603573,0,8.603573,420.0009,100,0.1045994,15.63962,61.06431,0,387.3454
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,81.17088,74.45215,44.85645,32.86404,32.86404,0,0,0,32.86404,246.9899,46.57715,0,0,81.17088,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1045994,36.15044,64.93671,0,399.9291
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,81.19296,77.08002,46.88618,0,0,0,0,0,0,0,81.19296,0,0,81.19296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045994,0,64.95436,0,399.9512
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,74.5206,76.50919,48.91592,0,0,0,0,0,0,0,74.5206,0,0,74.5206,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045994,0,59.61648,0,393.2788
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,69.78265,75.9008,50.17999,20.43799,20.43799,0,-1,0,20.43799,341.4359,48.26898,0,0,69.78265,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1045994,22.48179,55.82613,0,388.5409
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,52.22789,69.00387,50.70729,18.81951,18.81951,0,-1,0,18.81951,277.5199,32.41787,0,0,52.22789,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1045994,20.70147,41.78231,0,370.9861
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,32.9575,62.2865,51.27792,55.9384,55.9384,0,-1,0,55.9384,58.91749,0,7.105427E-15,0,32.9575,58.88253,55.9384,0,0,0,318.7582,0,25.92503,-25.92503,392.6735,93.49349,0.1045994,61.53224,26.366,0,351.7157
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.32175,57.1392,50.90954,29.77985,29.77985,0,-1,0,29.77985,64.88195,0,3.552714E-15,0,19.32175,31.34722,29.77985,0,0,28.80558,292.8332,0,12.02547,-12.02547,379.9975,90.47542,0.1045994,32.75784,15.4574,0,312.1549
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.742333,50.3751,49.5299,0,0,0,-1,0,0,0,0,0,0,2.742333,0,0,0,0,42.16721,280.8077,2.742333,0,2.742333,382.5991,91.09485,0.1045932,0,2.193866,0,283.5501
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,48.43196,48.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.42488,283.2758,0,0,0,382.5991,91.09485,0.1045932,0,0,0,283.2758
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,46.85007,46.85007,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,39.42488,283.2758,0,32.61262,-32.61262,348.2224,82.90993,0.1045932,34.08019,0,0,283.2758
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,45.10204,45.10204,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,75.66113,250.6632,0,45.45363,-45.45363,300.3101,71.50225,0.1045932,47.49905,0,0,250.6632
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,43.27455,43.27455,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,126.1652,205.2096,0,2.235634,-2.235634,297.9535,70.94117,0.1045932,2.336238,0,0,205.2096
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,41.93103,41.93103,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,128.6492,202.974,0,35.18241,-35.18241,260.868,62.1113,0.1045932,36.76562,0,0,202.974
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.95589,40.95589,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,167.7408,167.7915,0,7.054839,-7.054839,253.4315,60.34072,0.1045932,7.372306,0,0,167.7915
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.93741,39.93741,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,175.5795,160.7367,0,15.96919,-15.96919,236.5985,56.33287,0.1045932,16.6878,0,0,160.7367
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,39.1284,39.1284,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,193.323,144.7675,0,8.104291,-8.104291,228.0558,54.2989,0.1045932,8.468985,0,0,144.7675
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.3278,136.6632,0,0,0,228.0558,54.2989,0.1045932,0,0,0,136.6632
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.68375,37.68375,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,202.3278,136.6632,0,34.988,-34.988,191.1753,45.51783,0.1045932,36.56246,0,0,136.6632
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,37.21424,37.21424,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,241.2033,101.6752,0,3.006324,-3.006324,188.0063,44.76332,0.1045932,3.141608,0,0,101.6752
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.636818,37.80556,37.05532,0,0,0,0,0,0,0,0,0,0,2.636818,0,0,0,0,244.5437,98.6689,2.636818,0,2.636818,190.5078,45.35891,0.1045872,0,2.109454,0,101.3057
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.98676,40.44304,36.68694,6.881124,6.881124,0,0,0,6.881124,188.7302,0,0,0,12.98676,7.243289,6.881124,0,0,241.9069,101.042,5.743469,0,5.743469,195.9566,46.65623,0.1045742,7.569237,10.38941,0,114.0288
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.93799,47.35753,37.70542,0,0,0,0,0,0,0,0,0,0,31.93799,0,0,0,0,236.1634,106.2112,31.93799,0,31.93799,226.2556,53.87027,0.1045021,0,25.55039,0,138.1491
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.65365,52.37716,40.30579,19.34541,19.34541,0,-1,0,19.34541,199.8078,0,0,0,38.65365,20.36359,19.34541,0,0,204.2254,134.9553,18.29006,0,18.29006,243.6071,58.00157,0.1044609,21.27995,30.92292,0,173.609
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,46.19918,57.5145,42.58112,0,0,0,0,0,0,0,0,0,0,46.19918,0,0,0,0,185.9354,151.4164,46.19918,0,46.19918,287.4355,68.43687,0.1043568,0,36.95934,0,197.6156
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,65.22497,67.35786,44.77699,33.1583,33.1583,0,0,0,33.1583,196.7078,0,0,0,65.22497,34.90348,33.1583,0,0,139.7362,192.9957,30.3215,0,30.3215,316.201,75.28579,0.1042886,36.47413,52.17998,0,258.2206
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,66.94849,70.51961,46.80672,28.67273,28.67273,0,0,0,28.67273,233.4919,0,0,0,66.94849,30.18182,28.67273,0,0,109.4147,220.285,36.76667,0,36.76667,351.0809,83.59052,0.104206,31.54,53.5588,0,287.2335
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,51.45451,66.54715,48.83646,0,0,0,0,0,0,0,0,0,0,51.45451,0,0,0,0,72.64803,253.375,51.45451,0,51.45451,399.8949,95.21288,0.1040907,0,41.1636,0,304.8295
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,52.57072,68.44284,50.10053,16.69872,16.69872,0,-1,0,16.69872,314.819,13.79961,0,0,52.57072,17.57759,16.69872,0,0,21.19352,299.6841,21.19352,0,21.19352,420.0009,100,0.1040433,18.36859,42.05658,0,352.2548
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,46.44107,66.62135,50.62783,50.4399,50.4399,0,-1,0,50.4399,92.07209,0,7.105427E-15,0,46.44107,53.09463,50.4399,0,0,0,318.7582,0,6.653562,-6.653562,412.9874,98.33013,0.1040433,55.48389,37.15285,0,365.1993
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.82666,55.61064,51.19847,2.784843,2.784843,0,-1,0,2.784843,496.4969,3.502402,0,0,13.82666,2.931414,2.784843,0,0,7.392846,312.1047,7.392846,0,7.392846,420.0009,100,0.1040267,3.063328,11.06133,0,325.9313
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.847693,52.34366,50.83008,47.5609,47.5609,0,-1,0,47.5609,10.1926,0,7.105427E-15,0,4.847693,50.06411,47.5609,0,0,0,318.7582,0,45.21641,-45.21641,372.3386,88.65186,0.1040267,52.31699,3.878155,0,323.6059
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.865585,50.33339,49.45044,0,0,0,-1,0,0,0,0,0,0,2.865585,0,0,0,0,50.24046,273.5418,2.865585,0,2.865585,375.0571,89.29913,0.1040203,0,2.292468,0,276.4074
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,48.3525,48.3525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1040203,0,0,0,276.1208
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,46.76339,46.76339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1040203,0,0,0,276.1208
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1040203,0,0,0,276.1208
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,43.23121,43.23121,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.37487,276.1208,0,25.3383,-25.3383,348.3482,82.93987,0.1040203,26.47853,0,0,276.1208
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.88769,41.88769,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.52854,250.7825,0,27.30208,-27.30208,319.5693,76.08777,0.1040203,28.53067,0,0,250.7825
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,40.93422,40.93422,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.8642,223.4805,0,1.070136,-1.070136,318.4412,75.81919,0.1040203,1.118292,0,0,223.4805
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.92296,39.92296,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.0532,222.4103,0,56.14518,-56.14518,259.259,61.72821,0.1040203,58.67171,0,0,222.4103
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,39.10673,39.10673,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.4368,166.2651,0,37.72369,-37.72369,219.4948,52.26055,0.1040203,39.42125,0,0,166.2651
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,38.39885,38.39885,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.352,128.5415,0,39.01562,-39.01562,178.3687,42.46865,0.1040203,40.77133,0,0,128.5415
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,37.68375,37.68375,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.7027,89.52583,0,37.85291,-37.85291,138.4682,32.96856,0.1040203,39.55629,0,0,89.52583
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.21424,37.21424,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.7614,51.67292,0,22.58854,-22.58854,114.6578,27.29942,0.1040203,23.60503,0,0,51.67292
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.421756,37.43726,37.03366,4.975513,4.975513,0,0,0,4.975513,28.57506,0,8.881784E-16,0,1.421756,5.237383,4.975513,0,0,321.8598,29.08438,0,3.815627,-3.815627,110.6358,26.3418,0.1040203,5.473065,1.137405,0,30.50613
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.14151,42.89665,36.68694,40.71359,40.71359,20.25,0,7.39125,40.71359,51.9274,0,0,0,21.14151,21.54062,20.46359,0,0,326.0994,25.26875,0,0.3991134,-0.3991134,110.2151,26.24163,0.1040203,44.78495,16.91321,81,46.41026
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.29673,50.41494,37.68375,28.70537,28.70537,81,0,22.761,28.70537,143.8642,0,0,0,41.29673,0,0,52.29463,49.6799,326.5429,24.86964,90.97663,0,90.97663,196.5231,46.79111,0.1041837,31.57591,33.03739,81,66.16637
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,62.32343,60.8774,40.26245,31.54995,31.54995,0,-1,0,31.54995,197.5389,0,0,0,62.32343,33.21047,31.54995,0,0,235.5662,106.7486,29.11296,0,29.11296,224.1421,53.36705,0.1041187,34.70494,49.85874,0,169.072
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,73.52155,68.08857,42.50166,12.93876,12.93876,0,0,0,12.93876,568.2272,0,0,0,73.52155,13.61975,12.93876,0,0,206.4533,132.9503,59.9018,0,59.9018,280.9699,66.89746,0.1039851,14.23264,58.81724,0,206.4718
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,75.02785,71.45414,44.69753,65.4481,65.4481,81,0,22.761,65.4481,114.6372,0,0,0,75.02785,0,0,15.55189,14.7743,146.5515,186.8619,89.80215,0,89.80215,366.1637,87.18166,0.1041505,71.99292,60.02228,81,261.8897
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,66.69904,70.26464,46.68393,28.87895,28.87895,0,0,0,28.87895,230.9607,0,0,0,66.69904,30.3989,28.87895,0,0,56.74934,267.6838,36.30015,0,36.30015,400.601,95.38101,0.1040698,31.76685,53.35924,0,334.3829
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,75.06965,76.51051,48.71367,0,0,0,0,0,0,0,54.62046,0,0,75.06965,0,0,0,0,20.44919,300.3539,20.44919,0,20.44919,420.0009,100,0.1040243,0,60.05572,0,375.4236
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,68.32481,74.98982,49.97774,42.18795,42.18795,0,-1,0,42.18795,161.9534,23.91644,0,0,68.32481,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1040243,46.40675,54.65985,0,387.083
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,57.03741,70.7823,50.54115,6.46946,6.46946,0,-1,0,6.46946,881.641,50.22745,0,0,57.03741,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1040243,7.116405,45.62993,0,375.7956
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,34.60898,62.70584,51.11179,2.802325,2.802325,0,-1,0,2.802325,1235.009,31.65916,0,0,34.60898,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1040243,3.082558,27.68718,0,353.3672
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.90976,56.50011,50.75063,0,0,0,-1,0,0,0,17.90976,0,0,17.90976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040243,0,14.32781,0,336.668
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.894735,50.25523,49.36376,31.34791,31.34791,0,-1,0,31.34791,9.234221,0,3.552714E-15,0,2.894735,32.9978,31.34791,0,0,0,318.7582,0,30.10307,-30.10307,388.2694,92.44492,0.1040243,34.4827,2.315788,0,321.653
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,48.26583,48.26583,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.44785,288.6552,0,11.5653,-11.5653,376.0785,89.54233,0.1040243,12.08574,0,0,288.6552
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,46.68393,46.68393,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.29819,277.0898,0,2.970436,-2.970436,372.9474,88.79682,0.1040243,3.104105,0,0,277.0898
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,44.97924,44.97924,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.59867,274.1194,0,58.57128,-58.57128,311.2079,74.09696,0.1040243,61.20699,0,0,274.1194
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,43.15176,43.15176,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.6779,215.5481,0,50.42124,-50.42124,258.0592,61.44255,0.1040243,52.69019,0,0,215.5481
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,41.85157,41.85157,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.7015,165.1269,0,4.752954,-4.752954,253.0491,60.24968,0.1040243,4.966837,0,0,165.1269
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,40.8981,40.8981,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.9825,160.3739,0,22.50924,-22.50924,229.3223,54.60044,0.1040243,23.52216,0,0,160.3739
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.90129,39.90129,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.9928,137.8647,0,18.16171,-18.16171,210.1782,50.04233,0.1040243,18.97899,0,0,137.8647
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.08506,39.08506,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.1725,119.703,0,21.66639,-21.66639,187.3398,44.60463,0.1040243,22.64138,0,0,119.703
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2462,98.03661,0,0,0,187.3398,44.60463,0.1040243,0,0,0,98.03661
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,37.66208,37.66208,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.2462,98.03661,0,14.47002,-14.47002,172.0871,40.97303,0.1040243,15.12117,0,0,98.03661
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,37.17812,37.17812,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.324,83.56658,0,22.16633,-22.16633,148.7217,35.40986,0.1040243,23.16382,0,0,83.56658
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.624031,37.75837,37.01199,3.687489,3.687489,0,0,0,3.687489,71.16038,0,0,0,2.624031,3.881568,3.687489,0,0,285.9533,61.40025,0,1.257536,-1.257536,147.3962,35.09425,0.1040243,4.056238,2.099225,0,64.02428
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.28096,42.59649,36.65082,28.77785,28.77785,0,0,0,28.77785,70.4742,0,0,0,20.28096,30.29247,28.77785,0,0,287.3506,60.14272,0,10.01151,-10.01151,136.8431,32.58162,0.1040243,31.65564,16.22477,0,80.42368
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.87762,50.57113,37.64763,91.56296,91.56296,22.86296,0,8.052328,91.56296,45.73642,0,0,0,41.87762,72.31579,68.7,0,0,298.4745,50.1312,0,30.43817,-30.43817,104.7584,24.94244,0.1040243,100.7193,33.5021,81,92.00883
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,51.12822,56.60847,40.183,25.0843,25.0843,0,-1,0,25.0843,203.8256,0,0,0,51.12822,26.40453,25.0843,0,0,332.2946,19.69304,24.72369,0,24.72369,128.2134,30.52694,0.1039695,27.59273,40.90258,0,70.82125
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,74.65606,68.42324,42.37887,11.81795,11.81795,0,0,0,11.81795,631.7173,0,0,0,74.65606,12.43995,11.81795,0,0,307.571,41.94436,62.21611,0,62.21611,187.2368,44.5801,0.1038317,12.99975,59.72485,0,116.6004
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,81.85394,74.41016,44.57474,41.83484,41.83484,0,0,0,41.83484,195.6598,0,0,0,81.85394,44.03667,41.83484,0,0,245.3549,97.93886,37.81727,0,37.81727,223.1134,53.12213,0.1037481,46.01832,65.48315,0,179.7928
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,82.13279,77.11183,46.56113,32.8859,32.8859,0,0,0,32.8859,249.7508,0,0,0,82.13279,34.61673,32.8859,0,0,207.5376,131.9744,47.51606,0,47.51606,268.1911,63.85489,0.1036432,36.17449,65.70623,0,214.1072
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,68.25311,73.26549,48.59809,21.3023,21.3023,0,0,0,21.3023,320.4025,0,0,0,68.25311,22.42348,21.3023,0,0,160.0215,174.7388,45.82963,0,45.82963,311.6689,74.20673,0.1035423,23.43253,54.60249,0,242.992
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,56.75726,69.86225,49.85494,0,0,0,-1,0,0,0,0,0,0,56.75726,0,0,0,0,114.1919,215.9855,56.75726,0,56.75726,365.5135,87.02686,0.1034176,0,45.40581,0,272.7428
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,37.60575,63.00672,50.38224,13.38198,13.38198,0,-1,0,13.38198,281.0178,0,0,0,37.60575,14.0863,13.38198,0,0,57.43464,267.067,23.51945,0,23.51945,387.8261,92.33936,0.103366,14.72018,30.0846,0,304.6728
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.0548,57.46951,50.98899,0,0,0,-1,0,0,0,0,0,0,20.0548,0,0,0,0,33.91518,288.2346,20.0548,0,20.0548,406.8517,96.86926,0.1033221,0,16.04384,0,308.2894
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.51679,56.24134,50.62783,39.30198,39.30198,0,-1,0,39.30198,44.56974,0,0,0,17.51679,41.3705,39.30198,0,0,13.86039,306.2839,0,23.85371,-23.85371,381.7077,90.88261,0.1033221,43.23217,14.01343,0,323.8007
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.915082,50.18161,49.28431,27.41419,27.41419,0,-1,0,27.41419,10.63348,0,0,0,2.915082,28.85704,27.41419,0,0,40.36451,282.4302,0,25.94196,-25.94196,354.3625,84.37185,0.1033221,30.15561,2.332065,0,285.3452
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,48.18637,48.18637,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,69.18891,256.4882,0,19.10589,-19.10589,334.2231,79.57677,0.1033221,19.96565,0,0,256.4882
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,46.56113,46.56113,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,90.41768,237.3823,0,23.18859,-23.18859,309.7802,73.75703,0.1033221,24.23207,0,0,237.3823
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,44.85645,44.85645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.1828,214.1937,0,0,0,309.7802,73.75703,0.1033221,0,0,0,214.1937
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,43.0723,43.0723,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,116.1828,214.1937,0,9.817777,-9.817777,299.4313,71.29303,0.1033221,10.25958,0,0,214.1937
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,41.80823,41.80823,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,127.0914,204.3759,0,26.50905,-26.50905,271.4883,64.63995,0.1033221,27.70196,0,0,204.3759
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,40.83309,40.83309,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,156.5459,177.8669,0,3.786291,-3.786291,267.4973,63.68969,0.1033221,3.956674,0,0,177.8669
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,39.83628,39.83628,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,160.7529,174.0806,0,1.32315,-1.32315,266.1025,63.35762,0.1033221,1.382691,0,0,174.0806
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.2231,172.7575,0,0,0,266.1025,63.35762,0.1033221,0,0,0,172.7575
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,38.33384,38.33384,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,162.2231,172.7575,0,3.902272,-3.902272,261.9892,62.37825,0.1033221,4.077874,0,0,172.7575
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,37.64763,37.64763,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,166.5589,168.8552,0,42.74728,-42.74728,216.9296,51.6498,0.1033221,44.67091,0,0,168.8552
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,37.15645,37.15645,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,214.0559,126.1079,0,37.85051,-37.85051,177.0316,42.15031,0.1033221,39.55378,0,0,126.1079
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.58032,37.70959,36.97587,0,0,0,0,0,0,0,0,0,0,2.58032,0,0,0,0,256.112,88.25741,2.58032,0,2.58032,179.4796,42.73314,0.1033164,0,2.064256,0,90.83772
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.49331,42.03146,36.62915,1.865026,1.865026,0,0,0,1.865026,991.5848,0,0,0,18.49331,1.963185,1.865026,0,0,253.5317,90.57969,16.53013,0,16.53013,195.1614,46.46691,0.1032802,2.051528,14.79465,0,109.073
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.55892,46.80689,37.60429,25.58525,25.58525,0,0,0,25.58525,119.4396,0,0,0,30.55892,26.93185,25.58525,0,0,237.0016,105.4568,3.627074,0,3.627074,198.6023,47.28618,0.1032723,28.14378,24.44714,0,136.0157
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.02277,46.73236,40.10354,7.869503,7.869503,0,-1,0,7.869503,279.8495,0,0,0,22.02277,8.283688,7.869503,0,0,233.3745,108.7212,13.73908,0,13.73908,211.6364,50.38951,0.1032422,8.656454,17.61821,0,130.7439
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,40.64768,55.19042,42.25607,36.25695,36.25695,0,0,0,36.25695,112.11,0,0,0,40.64768,38.16521,36.25695,0,0,219.6354,121.0863,2.482473,0,2.482473,213.9915,50.95024,0.1032368,39.88264,32.51815,0,161.734
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.00644,54.54961,44.4086,36.84122,36.84122,0,0,0,36.84122,86.87669,0,0,0,32.00644,38.78024,36.84122,0,0,217.153,123.3206,0,6.7738,-6.7738,206.8512,49.2502,0.1032368,40.52535,25.60515,0,155.327
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,50.92723,63.56587,46.40222,11.60503,11.60503,0,0,0,11.60503,438.8376,0,0,0,50.92723,12.21582,11.60503,0,0,224.6794,116.5468,38.71141,0,38.71141,243.5761,57.9942,0.1031522,12.76553,40.74178,0,167.474
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,53.9769,67.0819,48.43196,25.82746,25.82746,0,0,0,25.82746,208.9904,0,0,0,53.9769,27.18679,25.82746,0,0,185.968,151.387,26.7901,0,26.7901,268.9914,64.04546,0.1030937,28.4102,43.18152,0,205.3639
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,40.21296,63.20752,49.68881,72.02248,68.7,0,-1,0,68.7,58.53415,0,3.322481,10.52473,40.21296,72.31579,68.7,0,0,159.1779,175.4981,0,32.10283,-32.10283,235.1521,55.98848,0.1030937,79.22473,32.17037,0,215.7111
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.01332,54.37789,50.25945,25.60353,25.60353,0,-1,0,25.60353,50.82628,0,0,0,13.01332,26.95109,25.60353,0,0,194.8477,143.3953,0,13.93777,-13.93777,220.4604,52.49046,0.1030937,28.16389,10.41066,0,156.4086
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.15779,57.37585,50.8662,0,0,0,-1,0,0,0,0,0,0,20.15779,0,0,0,0,210.3341,129.4575,20.15779,0,20.15779,239.5838,57.04364,0.1030498,0,16.12624,0,149.6153
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.75648,54.87313,50.50504,27.02122,27.02122,0,-1,0,27.02122,50.90989,0,3.552714E-15,0,13.75648,28.44339,27.02122,0,0,190.1763,147.5995,0,14.68692,-14.68692,224.1024,53.3576,0.1030498,29.72334,11.00518,0,161.356
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.183971,49.52439,49.16151,0,0,0,-1,0,0,0,0,0,0,1.183971,0,0,0,0,206.4951,132.9126,1.183971,0,1.183971,225.2256,53.62503,0.1030472,0,0.9471765,0,134.0966
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,48.06358,48.06358,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,205.3111,133.9782,0,65.28475,-65.28475,156.4094,37.24026,0.1030472,68.22256,0,0,133.9782
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,46.43834,46.43834,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,277.8498,68.69345,0,12.8878,-12.8878,142.8245,34.00576,0.1030472,13.46775,0,0,68.69345
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,44.77699,44.77699,72.41301,53.01537,0,-1,0,53.01537,0,0,19.39764,26.63894,0,55.80565,53.01537,0,0,292.1695,55.80565,0,55.80565,-55.80565,84.00017,20,0.1030472,79.65431,0,0,55.80565
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.98562,42.98562,35.1644,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.1644,38.68084,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030472,38.68084,0,0,1.34816E-14
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,41.72878,41.72878,54.5632,1.280752E-14,0,-1,0,1.280752E-14,0,0,54.5632,60.01952,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030472,60.01952,0,0,1.34816E-14
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,15.69569,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.69569,17.26526,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030472,17.26526,0,0,1.34816E-14
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,33.92604,1.280752E-14,0,-1,0,1.280752E-14,0,0,33.92604,37.31865,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030472,37.31865,0,0,1.34816E-14
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,35.95443,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.95443,39.54987,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1030472,39.54987,0,0,1.34816E-14
