Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,37.78487,37.78487,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.5369,94.17502,0,24.07203,-24.07203,157.8952,37.59402,0.1072062,25.15528,0,0,94.17502
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.15645,37.15645,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.2836,70.10298,0,37.20948,-37.20948,118.673,28.25541,0.1072062,38.88391,0,0,70.10298
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,36.60748,36.60748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6275,32.8935,0,0,0,118.673,28.25541,0.1072062,0,0,0,32.8935
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.13797,36.13797,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.6275,32.8935,0,17.89974,-17.89974,99.80499,23.76304,0.1072062,18.70522,0,0,32.8935
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.05099,36.5364,35.95739,30.29218,30.29218,20.25,0,7.39125,30.29218,6.770692,0,3.552714E-15,0,2.05099,10.57072,10.04218,0,0,337.5161,14.99376,0,8.519728,-8.519728,90.8244,21.62481,0.1072062,33.3214,1.640792,81,17.04475
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.78655,40.16872,35.61067,15.01686,15.01686,81,0,22.761,15.01686,105.1255,0,0,0,15.78655,0,0,65.98315,62.68399,346.9824,6.474035,78.47054,0,78.47054,165.2681,39.34947,0.1073707,16.51854,12.62924,81,22.26059
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.70931,42.49422,36.4269,24.86631,24.86631,81,0,22.761,24.86631,83.28262,0,0,0,20.70931,0,0,56.13369,53.32701,268.5119,77.09752,74.03632,0,74.03632,235.5051,56.07253,0.1075439,27.35294,16.56745,81,97.80683
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.42257,48.94561,38.43497,18.80609,18.80609,0,-1,0,18.80609,183.0395,0,0,0,34.42257,19.79589,18.80609,0,0,194.4756,143.7302,14.62669,0,14.62669,249.3812,59.37636,0.107514,20.6867,27.53806,0,178.1528
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.92756,52.40734,40.248,19.18273,19.18273,0,0,0,19.18273,202.9303,0,0,0,38.92756,20.19234,19.18273,0,0,179.8489,156.8942,18.73522,0,18.73522,267.155,63.6082,0.1074759,21.101,31.14205,0,195.8218
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.83197,52.34074,42.08994,62.39919,62.39919,0,0,0,62.39919,52.61602,0,0,0,32.83197,65.68336,62.39919,0,0,161.1137,173.7559,0,32.85139,-32.85139,232.5266,55.36337,0.1074759,68.63911,26.26557,0,206.5879
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,61.06561,64.70715,43.96076,49.66358,49.66358,0,0,0,49.66358,122.9585,0,0,0,61.06561,52.27745,49.66358,0,0,197.6152,140.9045,8.788162,0,8.788162,240.8638,57.3484,0.107458,54.62993,48.85249,0,201.9702
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,68.15411,69.90761,45.87492,10.58984,10.58984,0,0,0,10.58984,643.58,0,0,0,68.15411,11.1472,10.58984,0,0,188.827,148.8139,57.0069,0,57.0069,294.9453,70.22492,0.107342,11.64883,54.52328,0,216.968
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,50.96657,64.36166,47.08844,54.78853,54.78853,0,-1,0,54.78853,93.02416,0,0,0,50.96657,57.67213,54.78853,0,0,131.8201,200.1201,0,6.705565,-6.705565,287.877,68.542,0.107342,60.26738,40.77325,0,251.0867
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,42.75525,61.95029,47.70241,0,0,0,-1,0,0,0,0,0,0,42.75525,0,0,0,0,139.2708,193.4145,42.75525,0,42.75525,328.4382,78.19941,0.1072552,0,34.2042,0,236.1698
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,35.88339,60.24996,48.43196,32.70918,32.70918,0,-1,0,32.70918,109.7043,0,0,0,35.88339,34.43072,32.70918,0,0,96.51553,231.8943,1.45267,0,1.45267,329.8163,78.52753,0.1072522,35.9801,28.70671,0,267.7776
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.26346,53.49502,48.06358,30.08495,30.08495,0,-1,0,30.08495,57.38238,0,3.552714E-15,0,17.26346,31.66836,30.08495,0,0,95.06285,233.2017,0,14.40491,-14.40491,314.6322,74.91228,0.1072522,33.09344,13.81077,0,250.4651
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.591407,47.72857,46.64059,2.780947,2.780947,0,-1,0,2.780947,129.1433,0,0,0,3.591407,2.927313,2.780947,0,0,111.0683,218.7968,0.6640939,0,0.6640939,315.2622,75.06228,0.1072509,3.059042,2.873125,0,222.3882
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,45.42708,45.42708,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,110.4042,219.3944,0,34.88041,-34.88041,278.495,66.3082,0.1072509,36.45003,0,0,219.3944
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,43.92464,43.92464,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,149.1602,184.514,0,72.31579,-72.31579,202.2675,48.15883,0.1072509,91.57867,0,0,184.514
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.50166,42.50166,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,229.5111,112.1982,0,33.29102,-33.29102,167.1757,39.80365,0.1072509,34.78911,0,0,112.1982
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.03534,41.03534,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,266.5011,78.90722,0,63.00468,-63.00468,100.7629,23.99112,0.1072509,65.8399,0,0,78.90722
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.02409,40.02409,27.58605,15.10741,0,-1,0,15.10741,0,0,12.47864,15.23725,0,15.90253,15.10741,0,0,336.5063,15.90253,0,15.90253,-15.90253,84.00017,20,0.1072509,30.34465,0,0,15.90253
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.20786,39.20786,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072509,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,38.29773,38.29773,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072509,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072509,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.05532,37.05532,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072509,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.50636,36.50636,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072509,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.03685,36.03685,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1074384,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.165804,36.46743,35.85626,29.68682,29.68682,81,0,22.761,29.68682,7.295509,0,0,0,2.165804,0,0,51.31318,48.74752,287.5058,60.00301,50.91333,0,50.91333,195.5495,46.55931,0.1076183,32.6555,1.732643,81,62.16882
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.79886,39.47654,35.50955,29.80079,29.80079,81,0,22.761,29.80079,46.30367,0,0,0,13.79886,0,0,51.19921,48.63926,236.5925,105.825,62.43811,0,62.43811,254.7835,60.66262,0.1078136,32.78086,11.03909,81,119.6239
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.6996,44.52457,36.30411,58.99095,58.99095,81,0,22.761,58.99095,46.95568,0,0,0,27.6996,0,0,22.00905,20.9086,174.1544,162.0193,48.6082,0,48.6082,300.8973,71.64207,0.1079707,64.89004,22.15968,81,189.7189
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.74609,52.96806,38.31217,51.82117,51.82117,0,-1,0,51.82117,90.20656,0,0,0,46.74609,54.5486,51.82117,0,0,125.5462,205.7667,0,7.802507,-7.802507,292.6727,69.68385,0.1079707,57.00329,37.39688,0,252.5128
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,51.93721,56.78746,40.08187,27.56933,27.56933,0,0,0,27.56933,188.3876,0,0,0,51.93721,29.02035,27.56933,0,0,134.2156,197.9642,22.91686,0,22.91686,314.4136,74.86023,0.1079241,30.32626,41.54977,0,249.9014
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,71.10288,66.37465,41.93103,60.94191,60.94191,0,0,0,60.94191,116.6732,0,0,0,71.10288,64.14938,60.94191,0,0,111.2987,218.5894,6.953504,0,6.953504,321.0103,76.43086,0.10791,67.0361,56.88231,0,289.6922
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,51.23716,60.73283,43.80185,26.75863,26.75863,0,0,0,26.75863,191.479,0,0,0,51.23716,28.16698,26.75863,0,0,104.3452,224.8475,23.07018,0,23.07018,342.8965,81.64188,0.1078632,29.43449,40.98973,0,276.0847
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,45.64602,60.79913,45.70879,14.77281,14.77281,0,0,0,14.77281,308.9866,0,0,0,45.64602,15.55033,14.77281,0,0,81.27505,245.6107,30.09568,0,30.09568,371.4478,88.43978,0.1078021,16.2501,36.51681,0,291.2567
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,70.1426,72.05434,46.92952,55.46752,55.46752,0,-1,0,55.46752,126.4571,0,0,0,70.1426,58.38686,55.46752,0,0,51.17937,272.6968,11.75574,0,11.75574,382.6003,91.09512,0.1077783,61.01427,56.11408,0,342.8394
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,56.55642,67.07677,47.53628,26.23726,26.23726,0,-1,0,26.23726,215.5577,0,0,0,56.55642,27.61817,26.23726,0,0,39.42363,283.2769,28.93826,0,28.93826,410.0535,97.6316,0.1077197,28.86098,45.24514,0,339.8334
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,42.90379,62.59102,48.22971,17.21404,17.21404,0,-1,0,17.21404,249.2372,14.29836,0,0,42.90379,18.12004,17.21404,0,0,10.48538,309.3214,10.48538,0,10.48538,420.0009,100,0.1076985,18.93544,34.32303,0,352.2252
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.81342,54.12111,47.86132,0,0,0,-1,0,0,0,19.81342,0,0,19.81342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076985,0,15.85073,0,338.5717
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.752034,47.23326,46.40222,56.89614,56.89614,0,-1,0,56.89614,4.836943,0,7.105427E-15,0,2.752034,59.89068,56.89614,0,0,0,318.7582,0,57.13864,-57.13864,359.7714,85.65969,0.1076985,62.58576,2.201627,0,321.5103
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.18149,45.18149,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.48738,261.6196,0,54.74345,-54.74345,302.0667,71.92051,0.1076985,57.20691,0,0,261.6196
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,43.71517,43.71517,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.3134,206.8761,0,44.30465,-44.30465,255.3656,60.8012,0.1076985,46.29836,0,0,206.8761
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.29941,42.29941,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.5408,162.5715,0,37.71216,-37.71216,215.6134,51.33643,0.1076985,39.4092,0,0,162.5715
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,40.87643,40.87643,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4432,124.8593,0,2.777465,-2.777465,212.6857,50.63936,0.1076985,2.902451,0,0,124.8593
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5293,122.0819,0,0,0,212.6857,50.63936,0.1076985,0,0,0,122.0819
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5293,122.0819,0,0,0,212.6857,50.63936,0.1076985,0,0,0,122.0819
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,38.17493,38.17493,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.5293,122.0819,0,53.76804,-53.76804,156.0093,37.14499,0.1076985,56.1876,0,0,122.0819
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,37.56096,37.56096,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.2715,68.31382,0,35.85703,-35.85703,118.2126,28.14581,0.1076985,37.4706,0,0,68.31382
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.93253,36.93253,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.1127,32.45679,0,23.40271,-23.40271,93.54401,22.27234,0.1076985,24.45583,0,0,32.45679
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1157,9.05408,0,0,0,93.54401,22.27234,0.1076985,0,0,0,9.05408
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.93572,35.93572,38.59285,38.59285,29.99148,0,9.855844,38.59285,0,1.776357E-15,0,0,0,9.05408,8.601376,0,0,344.1157,9.05408,0,9.05408,-9.05408,84.00017,20,0.1076985,42.45214,0,81,9.05408
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.867901,35.99935,35.75514,0,0,72.31579,0,20.56389,0,0,0,0,0,0.867901,0,0,72.31579,68.7,354.1758,0,69.5679,0,69.5679,149.9981,35.71376,0.1078325,0,0.6943208,81,0.867901
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.424742,37.53913,35.43009,0,0,72.31579,0,20.56389,0,0,0,0,0,7.424742,0,0,72.31579,68.7,284.6079,62.61111,76.12474,0,76.12474,222.2163,52.90855,0.1079529,0,5.939794,81,70.03585
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.32608,43.98926,36.20298,46.0557,46.0557,81,0,22.761,46.0557,57.1614,0,0,0,26.32608,0,0,34.9443,33.19708,208.4832,131.1234,59.52317,0,59.52317,278.685,66.35343,0.108148,50.66127,21.06087,81,157.4495
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,41.63709,51.06602,38.17493,25.1342,25.1342,0,-1,0,25.1342,165.6591,0,0,0,41.63709,26.45705,25.1342,0,0,148.96,184.6942,15.18004,0,15.18004,293.086,69.78225,0.1081173,27.64762,33.30967,0,226.3313
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,44.767,54.07676,39.93741,11.93384,11.93384,0,0,0,11.93384,375.1265,0,0,0,44.767,12.56194,11.93384,0,0,133.78,198.3563,32.20506,0,32.20506,323.6384,77.05662,0.1080522,13.12723,35.8136,0,243.1233
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,49.89919,57.94112,41.76489,23.7609,23.7609,0,0,0,23.7609,210.0054,0,0,0,49.89919,25.01148,23.7609,0,0,101.5749,227.3408,24.88771,0,24.88771,347.249,82.67816,0.108002,26.137,39.91935,0,277.24
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,71.66628,68.68412,43.63572,15.60835,15.60835,0,0,0,15.60835,459.1534,0,0,0,71.66628,16.42984,15.60835,0,0,76.68719,249.7398,55.23643,0,55.23643,399.6509,95.15478,0.1078906,17.16919,57.33302,0,321.406
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,55.61567,64.35445,45.50654,0,0,0,0,0,0,0,34.16491,0,0,55.61567,0,0,0,0,21.45076,299.4525,21.45076,0,21.45076,420.0009,100,0.1078474,0,44.49253,0,355.0682
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,49.5556,63.41047,46.72727,40.86197,40.86197,0,-1,0,40.86197,121.2756,6.542997,0,0,49.5556,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1078474,44.94817,39.64448,0,368.3138
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,44.91246,62.34159,47.33403,5.111986,5.111986,0,-1,0,5.111986,878.5718,39.53143,0,0,44.91246,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1078474,5.623184,35.92997,0,363.6707
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.89545,57.70324,48.02746,8.783937,8.783937,0,-1,0,8.783937,340.3423,20.6492,0,0,29.89545,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1078474,9.66233,23.91636,0,348.6537
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.57377,53.45799,47.61573,1.791081,1.791081,0,-1,0,1.791081,1037.015,16.68842,0,0,18.57377,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1078474,1.970189,14.85902,0,337.332
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.831218,47.35782,46.19997,34.11762,34.11762,0,-1,0,34.11762,11.22944,0,0,0,3.831218,35.91328,34.11762,0,0,0,318.7582,0,32.08207,-32.08207,386.1834,91.94824,0.1078474,37.52938,3.064974,0,322.5894
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.97924,44.97924,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.64674,286.6761,0,20.06506,-20.06506,365.0329,86.91243,0.1078474,20.96799,0,0,286.6761
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,43.51292,43.51292,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.94125,266.6111,0,3.598875,-3.598875,361.2394,86.00921,0.1078474,3.760824,0,0,266.6111
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,42.08994,42.08994,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.94,263.0122,0,13.92492,-13.92492,346.5612,82.51441,0.1078474,14.55155,0,0,263.0122
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,40.68863,40.68863,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.41214,249.0873,0,46.52442,-46.52442,297.5202,70.838,0.1078474,48.61802,0,0,249.0873
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,39.71349,39.71349,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.1059,202.5629,0,21.78838,-21.78838,274.5532,65.36968,0.1078474,22.76886,0,0,202.5629
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.92615,38.92615,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.3153,180.7745,0,33.22706,-33.22706,239.5288,57.03056,0.1078474,34.72227,0,0,180.7745
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.05214,38.05214,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.2342,147.5474,0,25.91483,-25.91483,212.2122,50.52661,0.1078474,27.081,0,0,147.5474
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.45983,37.45983,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.0285,121.6326,0,17.92889,-17.92889,193.3135,46.02693,0.1078474,18.73569,0,0,121.6326
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.83141,36.83141,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.9495,103.7037,0,19.08421,-19.08421,173.197,41.23729,0.1078474,19.943,0,0,103.7037
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,36.30411,36.30411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1541,84.6195,0,0,0,173.197,41.23729,0.1078474,0,0,0,84.6195
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.85626,35.85626,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.1541,84.6195,0,40.49644,-40.49644,130.51,31.07374,0.1078474,42.31878,0,0,84.6195
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8813379,35.92356,35.67568,32.82621,32.82621,0,0,0,32.82621,2.684861,0,7.105427E-15,0,0.8813379,34.5539,32.82621,0,0,305.1502,44.12306,0,33.67256,-33.67256,95.01596,22.6228,0.1078474,36.10883,0.7050703,0,45.0044
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.98348,40.85532,35.35064,1.16134,1.16134,0,0,0,1.16134,1634.619,0,0,0,18.98348,1.222463,1.16134,0,0,342.5641,10.4505,17.76102,0,17.76102,111.8655,26.6346,0.1078117,1.277474,15.18678,0,29.43398
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.74618,46.2264,36.10186,0,0,0,0,0,0,0,0,0,0,33.74618,0,0,0,0,324.8031,26.43542,33.74618,0,33.74618,143.88,34.25707,0.1077439,0,26.99694,0,60.18159
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,53.0877,54.93807,38.0738,71.24622,68.7,0,-1,0,68.7,77.27467,0,2.546219,14.31755,53.0877,72.31579,68.7,0,0,291.0569,56.80698,0,19.22809,-19.22809,123.6118,29.43132,0.1077439,78.37084,42.47016,0,109.8947
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,71.59138,64.04563,39.83628,0,0,0,0,0,0,0,0,0,0,71.59138,0,0,0,0,312.4215,37.57888,71.59138,0,71.59138,191.5293,45.60213,0.1076003,0,57.2731,0,109.1703
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,78.85642,69.34212,41.64932,39.42966,39.42966,0,0,0,39.42966,199.9926,0,0,0,78.85642,41.50491,39.42966,0,0,240.8301,102.0111,37.35152,0,37.35152,226.9641,54.03896,0.1075255,43.37263,63.08514,0,180.8675
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,74.73792,69.81299,43.4768,17.76609,17.76609,0,0,0,17.76609,420.6773,0,0,0,74.73792,18.70115,17.76609,0,0,203.4786,135.6275,56.03677,0,56.03677,280.1252,66.69635,0.1074135,19.5427,59.79033,0,210.3654
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,62.77822,67.02209,45.3404,0,0,0,0,0,0,0,0,0,0,62.77822,0,0,0,0,147.4418,186.0606,62.77822,0,62.77822,339.6819,80.87648,0.1072883,0,50.22258,0,248.8388
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,41.85537,60.35606,46.56113,0,0,0,-1,0,0,0,0,0,0,41.85537,0,0,0,0,84.6636,242.561,41.85537,0,41.85537,379.3894,90.33063,0.107205,0,33.4843,0,284.4164
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,52.0031,64.86192,47.17511,4.422871,4.422871,0,-1,0,4.422871,1175.777,4.539211,0,0,52.0031,4.655654,4.422871,0,0,42.80824,280.2308,42.80824,0,42.80824,420.0009,100,0.10712,4.865159,41.60248,0,332.2339
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.33064,56.98613,47.86132,0,0,0,-1,0,0,0,28.33064,0,0,28.33064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10712,0,22.66451,0,347.0889
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.96217,53.41973,47.45682,27.96941,27.96941,0,-1,0,27.96941,67.79613,0,0,0,18.96217,29.44148,27.96941,0,0,0,318.7582,0,10.47931,-10.47931,408.9547,97.36996,0.10712,30.76635,15.16974,0,337.7204
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.883259,46.90265,46.03384,0,0,0,-1,0,0,0,0,0,0,2.883259,0,0,0,0,11.64367,308.2789,2.883259,0,2.883259,411.69,98.02122,0.1071142,0,2.306607,0,311.1622
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,44.77699,44.77699,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.760414,310.8738,0,43.32935,-43.32935,366.0168,87.14669,0.1071142,45.27917,0,0,310.8738
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,43.31067,43.31067,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.90414,267.5445,0,1.19136,-1.19136,364.761,86.84769,0.1071142,1.244971,0,0,267.5445
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.22787,266.3531,0,0,0,364.761,86.84769,0.1071142,0,0,0,266.3531
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,40.52971,40.52971,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.22787,266.3531,0,7.129888,-7.129888,357.2455,85.05827,0.1071142,7.450732,0,0,266.3531
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,39.57624,39.57624,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.14997,259.2232,0,15.63085,-15.63085,340.7691,81.13534,0.1071142,16.33424,0,0,259.2232
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,38.80335,38.80335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.51758,243.5924,0,0,0,340.7691,81.13534,0.1071142,0,0,0,243.5924
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.92934,37.92934,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.51758,243.5924,0,26.00473,-26.00473,313.3577,74.60883,0.1071142,27.17494,0,0,243.5924
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,37.33703,37.33703,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.4117,217.5877,0,3.787027,-3.787027,309.3658,73.65839,0.1071142,3.957443,0,0,217.5877
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,36.73028,36.73028,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.6195,213.8006,0,4.257581,-4.257581,304.878,72.58984,0.1071142,4.449172,0,0,213.8006
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,36.22465,36.22465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3502,209.5431,0,0,0,304.878,72.58984,0.1071142,0,0,0,209.5431
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,35.75514,35.75514,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.3502,209.5431,0,21.17798,-21.17798,282.5544,67.27472,0.1071142,22.13099,0,0,209.5431
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.008748,35.85815,35.57455,0,0,0,0,0,0,0,0,0,0,1.008748,0,0,0,0,144.8813,188.3651,1.008748,0,1.008748,283.5114,67.50257,0.1071122,0,0.8069983,0,189.3738
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.523012,37.38443,35.24951,8.565481,8.565481,0,0,0,8.565481,87.82941,0,0,0,7.523012,9.016296,8.565481,0,0,143.8725,189.2729,0,1.493284,-1.493284,281.9373,67.1278,0.1071122,9.422029,6.01841,0,196.796
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.428614,37.8301,36.00073,14.64715,14.64715,0,0,0,14.64715,43.88986,0,1.776357E-15,0,6.428614,15.41805,14.64715,0,0,145.5317,187.7797,0,8.989439,-8.989439,272.4616,64.87168,0.1071122,16.11187,5.142891,0,194.2083
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.00239,41.14724,37.95101,10.64399,10.64399,0,-1,0,10.64399,103.3671,0,0,0,11.00239,11.2042,10.64399,0,0,155.52,178.7902,0,0.2018109,-0.2018109,272.2489,64.82104,0.1071122,11.70839,8.801912,0,189.7926
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.57262,42.8026,39.69904,38.49614,38.49614,0,0,0,38.49614,27.4641,0,0,0,10.57262,40.52225,38.49614,0,0,155.7442,178.5884,0,29.94964,-29.94964,240.6792,57.30446,0.1071122,42.34576,8.458095,0,189.161
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.69032,44.65848,41.48318,77.21235,77.21235,20.25,0,7.39125,77.21235,13.84535,0,0,0,10.69032,59.96037,56.96235,0,0,189.0216,148.6388,0,49.27004,-49.27004,188.744,44.93896,0.1071122,84.93358,8.552258,81,159.3291
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.3833,52.16204,43.31067,6.735808,6.735808,79.0516,0,22.26805,6.735808,421.3792,0,0,0,28.3833,0,0,72.31579,68.7,243.7661,99.36874,97.0833,0,97.0833,280.8453,66.8678,0.1072257,7.409389,22.70664,81,127.752
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.00789,53.02495,45.18149,38.49773,38.49773,81,0,22.761,38.49773,64.95938,0,0,0,25.00789,0,0,42.50227,40.37716,146.6828,186.7437,65.38504,0,65.38504,342.875,81.63675,0.1074117,42.3475,20.00631,81,211.7516
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.07762,51.34578,46.35888,28.31019,28.31019,0,-1,0,28.31019,56.79091,0,0,0,16.07762,29.8002,28.31019,0,0,81.29775,245.5902,0,13.72259,-13.72259,328.4102,78.19273,0.1074117,31.14121,12.86209,0,261.6679
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.22007,50.43224,46.97286,34.14499,34.14499,0,-1,0,34.14499,32.86008,0,7.105427E-15,0,11.22007,35.94209,34.14499,0,0,96.54507,231.8677,0,24.72202,-24.72202,302.3508,71.98815,0.1074117,37.55949,8.976055,0,243.0877
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7800621,47.89564,47.65907,34.47243,34.47243,0,-1,0,34.47243,2.262858,0,7.105427E-15,0,0.7800621,36.28677,34.47243,0,0,124.014,207.1456,0,35.50671,-35.50671,264.9235,63.0769,0.1074117,37.91967,0.6240497,0,207.9257
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.780487,48.40486,47.25457,10.03592,10.03592,0,-1,0,10.03592,37.66957,0,0,0,3.780487,10.56412,10.03592,0,0,163.4659,171.6389,0,6.783637,-6.783637,257.7729,61.37438,0.1074117,11.03951,3.02439,0,175.4194
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.828954,46.38086,45.83158,18.39836,18.39836,0,-1,0,18.39836,9.940853,0,3.552714E-15,0,1.828954,19.36669,18.39836,0,0,171.0033,164.8553,0,17.53774,-17.53774,239.2865,56.97287,0.1074117,20.23819,1.463163,0,166.6842
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4896,147.3176,0,0,0,239.2865,56.97287,0.1074117,0,0,0,147.3176
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,43.15176,43.15176,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,190.4896,147.3176,0,53.65401,-53.65401,182.7302,43.50711,0.1074117,56.06844,0,0,147.3176
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.76489,41.76489,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,250.1052,93.66355,0,24.95377,-24.95377,156.4266,37.24436,0.1074117,26.07668,0,0,93.66355
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,40.38525,40.38525,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,277.8316,68.70979,0,20.98844,-20.98844,134.3029,31.97681,0.1074117,21.93292,0,0,68.70979
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,39.43178,39.43178,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,301.1521,47.72134,0,3.316011,-3.316011,130.8075,31.14458,0.1074117,3.465232,0,0,47.72134
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,38.68056,38.68056,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,304.8365,44.40533,0,29.91795,-29.91795,99.27121,23.63596,0.1074117,31.26426,0,0,44.40533
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,37.80655,37.80655,13.91154,13.76301,0,-1,0,13.76301,0,0,0.1485247,1.539679,0,14.48738,13.76301,0,0,338.0787,14.48738,0,14.48738,-14.48738,84.00017,20,0.1074117,15.30269,0,0,14.48738
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,37.21424,37.21424,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074117,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,36.62915,36.62915,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074117,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.12352,36.12352,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074117,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.67568,35.67568,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1075433,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.141426,36.11252,35.50955,32.93109,32.93109,81,0,22.761,32.93109,6.502749,0,0,0,2.141426,0,0,48.06891,45.66547,316.3616,34.03281,47.80689,0,47.80689,165.2275,39.3398,0.1077083,36.2242,1.713141,81,36.17424
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.688409,36.486,35.16283,53.38886,53.38886,81,0,22.761,53.38886,8.781625,0,0,0,4.688409,0,0,27.61114,26.23059,268.5547,77.05901,30.91899,0,30.91899,194.5598,46.32368,0.1078131,58.72774,3.750727,81,81.74742
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.38805,37.73076,35.91405,0,0,72.31579,0,20.56389,0,0,0,0,0,6.38805,0,0,72.31579,68.7,237.6357,104.8861,75.08805,0,75.08805,265.7946,63.28431,0.1079335,0,5.11044,81,111.2742
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.80297,41.57929,37.84988,55.96144,55.96144,0,-1,0,55.96144,22.8782,0,7.105427E-15,0,12.80297,58.90678,55.96144,0,0,162.5476,172.4653,0,46.10381,-46.10381,217.1969,51.71345,0.1079335,61.55758,10.24238,0,185.2683
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.08224,47.46409,39.57624,31.06991,31.06991,0,0,0,31.06991,83.94695,0,3.552714E-15,0,26.08224,32.70517,31.06991,0,0,213.7741,126.3615,0,6.622926,-6.622926,210.2158,50.05127,0.1079335,34.1769,20.86579,0,152.4438
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.35505,50.73828,41.36039,14.79301,14.79301,0,0,0,14.79301,205.1986,0,0,0,30.35505,15.57159,14.79301,0,0,221.1329,119.7386,14.78346,0,14.78346,224.2406,53.39051,0.1079041,16.27231,24.28404,0,150.0937
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.7586,48.91449,43.18787,35.32855,35.32855,0,0,0,35.32855,53.09758,0,7.105427E-15,0,18.7586,37.18795,35.32855,0,0,206.3494,133.0437,0,18.42934,-18.42934,204.8143,48.76522,0.1079041,38.86141,15.00688,0,151.8023
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.59902,48.23681,45.01536,44.67781,44.67781,0,0,0,44.67781,23.72324,0,0,0,10.59902,47.02927,44.67781,0,0,226.8265,114.6144,0,36.43024,-36.43024,166.4135,39.62218,0.1079041,49.14559,8.47922,0,125.2134
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.36622,53.88609,46.19997,21.89638,21.89638,0,-1,0,21.89638,111.2797,0,0,0,24.36622,23.04882,21.89638,0,0,267.3045,78.18414,1.317404,0,1.317404,167.6633,39.91975,0.1079015,24.08602,19.49298,0,102.5504
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.10622,54.77338,46.80672,69.71661,68.7,0,-1,0,68.7,36.54472,0,1.016616,7.988277,25.10622,72.31579,68.7,0,0,265.9871,79.3698,0,47.20957,-47.20957,117.9,28.07138,0.1079015,76.68828,20.08498,0,104.476
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.62422,56.35983,47.50016,40.11904,40.11904,0,-1,0,40.11904,68.85563,0,0,8.330113,27.62422,42.23056,40.11904,0,0,318.4422,32.16024,0,14.60635,-14.60635,102.5036,24.40557,0.1079015,44.13094,22.09937,0,59.78445
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.46691,50.9452,47.08844,18.22384,18.22384,0,-1,0,18.22384,68.40992,0,3.552714E-15,1.001316,12.46691,19.18299,18.22384,0,0,334.6715,17.55389,0,6.716075,-6.716075,95.42422,22.72001,0.1079015,20.04622,9.973531,0,30.0208
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.379833,46.68245,45.66545,0,0,0,-1,0,0,0,0,0,0,3.379833,0,0,0,0,342.1338,10.83781,3.379833,0,3.379833,98.63062,23.48343,0.1078948,0,2.703866,0,14.21765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.45194,44.45194,41.60775,13.18568,0,-1,0,13.18568,0,0,28.42207,32.58285,0,13.87966,13.18568,0,0,338.754,13.87966,0,13.87966,-13.87966,84.00017,20,0.1078948,45.76852,0,0,13.87966
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,43.02896,43.02896,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.26245,40.26245,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,39.33065,39.33065,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.57943,38.57943,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.70542,37.70542,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.13478,37.13478,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.52803,36.52803,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.03685,36.03685,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078948,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,35.589,35.589,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1080716,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.819508,35.94188,35.43009,16.06629,16.06629,81,0,22.761,16.06629,11.325,0,0,0,1.819508,0,0,64.93371,61.68702,303.0407,46.02158,63.50653,0,63.50653,192.7588,45.89485,0.1082592,17.67292,1.455607,81,47.84109
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.92275,39.96321,35.08337,15.5746,15.5746,81,0,22.761,15.5746,108.6561,0,0,0,16.92275,0,0,65.42539,62.15413,239.5342,103.1775,79.07687,0,79.07687,267.7777,63.75646,0.1084154,17.13206,13.5382,81,120.1002
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.08245,48.66029,35.83459,23.48806,23.48806,81,0,22.761,23.48806,179.1653,0,0,0,42.08245,0,0,57.51194,54.63634,160.4573,174.3466,96.7188,0,96.7188,359.5332,85.60297,0.1085361,25.83686,33.66597,81,216.4291
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,48.57984,52.98085,37.74876,19.80712,19.80712,0,-1,0,19.80712,245.2645,0,0,0,48.57984,20.8496,19.80712,0,0,63.73851,261.3936,27.73024,0,27.73024,385.8404,91.86658,0.108481,21.78783,38.86387,0,309.9734
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,65.8273,61.28957,39.45345,34.04954,34.04954,0,0,0,34.04954,193.328,0,0,0,65.8273,35.84162,34.04954,0,0,36.00827,286.3508,29.98568,0,29.98568,414.2873,98.63964,0.1084215,37.45449,52.66184,0,352.1781
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,63.06275,62.3047,41.23759,21.20282,21.20282,0,0,0,21.20282,297.4262,34.7214,0,0,63.06275,22.31876,21.20282,0,0,6.022587,313.3379,6.022587,0,6.022587,420.0009,100,0.1084096,23.32311,50.4502,0,376.4006
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,52.00526,60.14413,43.02896,0,0,0,0,0,0,0,52.00526,0,0,52.00526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,0,41.60421,0,370.7635
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,49.77358,61.3773,44.85645,15.49641,15.49641,0,0,0,15.49641,321.1942,33.46157,0,0,49.77358,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,17.04606,39.81887,0,368.5318
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,56.60595,65.40331,46.07718,23.17787,23.17787,0,-1,0,23.17787,244.2241,32.20819,0,0,56.60595,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,25.49566,45.28476,0,375.3642
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,38.55207,59.25061,46.64059,0,0,0,-1,0,0,0,38.55207,0,0,38.55207,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,0,30.84166,0,357.3103
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.97424,59.08774,47.33403,17.99094,17.99094,0,-1,0,17.99094,199.9574,17.0364,0,0,35.97424,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,19.79004,28.77939,0,354.7325
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.79918,52.53736,46.97286,5.273895,5.273895,0,-1,0,5.273895,337.496,12.24771,0,0,17.79918,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1084096,5.801285,14.23935,0,336.5574
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.94118,46.73619,45.54988,16.53326,16.53326,0,-1,0,16.53326,23.83789,0,3.552714E-15,0,3.94118,17.40343,16.53326,0,0,0,318.7582,0,13.46225,-13.46225,405.8104,96.62132,0.1084096,18.18658,3.152944,0,322.6994
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.28581,44.28581,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.95806,305.296,0,27.20362,-27.20362,377.1353,89.79393,0.1084096,28.42778,0,0,305.296
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.86283,42.86283,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.1843,278.0923,0,36.95958,-36.95958,338.1765,80.51804,0.1084096,38.62276,0,0,278.0923
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,41.48318,41.48318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.25049,241.1328,0,0,0,338.1765,80.51804,0.1084096,0,0,0,241.1328
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.12521,40.12521,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.25049,241.1328,0,29.34999,-29.34999,307.2388,73.15195,0.1084096,30.67074,0,0,241.1328
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,39.20786,39.20786,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.8616,211.7828,0,2.526256,-2.526256,304.5759,72.51793,0.1084096,2.639937,0,0,211.7828
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,38.45664,38.45664,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.6685,209.2565,0,3.482809,-3.482809,300.9047,71.64384,0.1084096,3.639535,0,0,209.2565
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,37.60429,37.60429,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.5383,205.7737,0,32.10776,-32.10776,267.0602,63.58563,0.1084096,33.5526,0,0,205.7737
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.01199,37.01199,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.2136,173.666,0,14.67791,-14.67791,251.5883,59.90186,0.1084096,15.33841,0,0,173.666
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,36.4269,36.4269,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.5224,158.9881,0,29.52992,-29.52992,220.461,52.49062,0.1084096,30.85877,0,0,158.9881
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.93572,35.93572,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.3334,129.4581,0,4.483679,-4.483679,215.7348,51.36533,0.1084096,4.685444,0,0,129.4581
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,35.50955,35.50955,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.3153,124.9745,0,22.89347,-22.89347,191.603,45.61967,0.1084096,23.92368,0,0,124.9745
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.077386,35.91319,35.32896,41.01662,41.01662,0,0,0,41.01662,5.064743,0,0,0,2.077386,43.17539,41.01662,0,0,240.7525,102.081,0,41.098,-41.098,148.2819,35.30514,0.1084096,45.11828,1.661909,0,104.1584
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.24071,38.50172,35.00392,38.6291,38.6291,0,0,0,38.6291,31.6878,0,0,0,12.24071,40.66221,38.6291,0,0,286.4169,60.98299,0,28.4215,-28.4215,118.323,28.17208,0.1084096,42.49201,9.792568,0,73.2237
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.92154,43.99175,35.73347,36.87156,36.87156,81,0,22.761,36.87156,75.72649,0,0,0,27.92154,0,0,44.12844,41.92202,317.9964,32.56149,69.84355,0,69.84355,184.5824,43.9481,0.1085832,40.55872,22.33723,81,60.48303
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,56.12818,55.52669,37.62596,0,0,0,-1,0,0,0,0,0,0,56.12818,0,0,0,0,248.1528,95.42069,56.12818,0,56.12818,237.8303,56.62614,0.108472,0,44.90254,0,151.5489
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,64.32792,60.56239,39.33065,0,0,0,0,0,0,0,0,0,0,64.32792,0,0,0,0,192.0246,145.9361,64.32792,0,64.32792,298.8571,71.15631,0.1083448,0,51.46233,0,210.264
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,65.55825,63.12721,41.10035,45.47715,45.47715,0,0,0,45.47715,144.1565,0,0,0,65.55825,47.87068,45.47715,0,0,127.6967,203.8312,17.68757,0,17.68757,315.637,75.15151,0.1083099,50.02486,52.4466,0,269.3894
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,66.39228,65.60609,42.90617,21.58924,21.58924,0,0,0,21.58924,307.5249,0,0,0,66.39228,22.72552,21.58924,0,0,110.0092,219.75,43.66676,0,43.66676,357.0629,85.01481,0.1082238,23.74816,53.11382,0,286.1423
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,40.33876,57.79785,44.73365,49.14375,49.14375,0,0,0,49.14375,82.08321,0,0,0,40.33876,51.73026,49.14375,0,0,66.34239,259.0501,0,11.3915,-11.3915,345.0552,82.15585,0.1082238,54.05812,32.27101,0,299.3888
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,44.35793,60.55038,45.91104,16.13428,16.13428,0,-1,0,16.13428,274.9298,0,0,0,44.35793,16.98345,16.13428,0,0,78.99961,247.6586,27.37449,0,27.37449,371.0249,88.3391,0.1081699,17.7477,35.48635,0,292.0165
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.50006,57.6432,46.48168,0,0,0,-1,0,0,0,0,0,0,34.50006,0,0,0,0,51.62513,272.2956,34.50006,0,34.50006,403.7546,96.13185,0.1081021,0,27.60005,0,306.7957
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.5602,54.97926,47.17511,49.28508,49.28508,0,-1,0,49.28508,49.83292,0,0,0,24.5602,51.87903,49.28508,0,0,17.12507,303.3457,0,27.31883,-27.31883,374.958,89.27554,0.1081021,54.21359,19.64816,0,327.9059
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.31261,49.35163,46.80672,36.44857,36.44857,0,-1,0,36.44857,22.80641,0,0,0,8.31261,38.36692,36.44857,0,0,47.47933,276.0268,0,30.05431,-30.05431,343.278,81.73269,0.1081021,40.09343,6.650088,0,284.3394
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.790721,46.22099,45.38374,22.65991,22.65991,0,-1,0,22.65991,12.31568,0,3.552714E-15,0,2.790721,23.85254,22.65991,0,0,80.873,245.9725,0,21.06182,-21.06182,321.0769,76.44672,0.1081021,24.9259,2.232577,0,248.7632
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,44.1269,44.1269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.275,224.9107,0,0,0,321.0769,76.44672,0.1081021,0,0,0,224.9107
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,42.70391,42.70391,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,104.275,224.9107,0,16.77062,-16.77062,303.3991,72.23773,0.1081021,17.5253,0,0,224.9107
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,41.33872,41.33872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.909,208.1401,0,0,0,303.3991,72.23773,0.1081021,0,0,0,208.1401
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.00241,40.00241,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,122.909,208.1401,0,35.2634,-35.2634,266.2282,63.38754,0.1081021,36.85025,0,0,208.1401
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.0906,172.8767,0,0,0,266.2282,63.38754,0.1081021,0,0,0,172.8767
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.35551,38.35551,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,162.0906,172.8767,0,16.09968,-16.09968,249.2576,59.34694,0.1081021,16.82416,0,0,172.8767
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.52484,37.52484,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,179.9791,156.777,0,17.08871,-17.08871,231.2446,55.05812,0.1081021,17.8577,0,0,156.777
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.93253,36.93253,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,198.9666,139.6883,0,27.1758,-27.1758,202.5988,48.2377,0.1081021,28.39871,0,0,139.6883
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.34745,36.34745,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,229.1619,112.5125,0,43.75032,-43.75032,156.4819,37.25751,0.1081021,45.71908,0,0,112.5125
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.85626,35.85626,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,277.7734,68.76218,0,6.551065,-6.551065,149.5764,35.61337,0.1081021,6.845863,0,0,68.76218
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,35.43009,35.43009,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,285.0523,62.21111,0,13.8192,-13.8192,135.0097,32.14511,0.1081021,14.44106,0,0,62.21111
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9953557,35.52878,35.24951,0,0,0,0,0,0,0,0,0,0,0.9953557,0,0,0,0,300.407,48.39191,0.9953557,0,0.9953557,135.954,32.36993,0.1081001,0,0.7962846,0,49.38727
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.33597,41.42443,34.92446,37.94039,37.94039,0,0,0,37.94039,58.87122,0,7.105427E-15,0,22.33597,39.93725,37.94039,0,0,299.4117,49.28773,0,17.60128,-17.60128,117.4006,27.95247,0.1081001,41.73442,17.86877,0,71.6237
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.46104,49.59394,35.65401,20.40614,20.40614,0,0,0,20.40614,222.7812,0,0,0,45.46104,21.48015,20.40614,0,0,318.9686,31.68645,23.9809,0,23.9809,140.1509,33.36919,0.108053,22.44675,36.36884,0,77.1475
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,46.14706,51.89003,37.52484,22.30898,22.30898,0,-1,0,22.30898,206.8542,0,0,0,46.14706,23.48314,22.30898,0,0,294.9877,53.26926,22.66392,0,22.66392,161.6518,38.48844,0.1080085,24.53988,36.91765,0,99.41632
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,49.33226,54.87223,39.20786,0,0,0,0,0,0,0,0,0,0,49.33226,0,0,0,0,272.3238,73.66679,49.33226,0,49.33226,208.4525,49.63144,0.1079118,0,39.46581,0,122.9991
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,67.60216,63.79821,40.97755,26.35289,26.35289,0,0,0,26.35289,256.5266,0,0,0,67.60216,27.73988,26.35289,0,0,222.9915,118.0658,39.86228,0,39.86228,246.2692,58.6354,0.1078338,28.98818,54.08173,0,185.668
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,71.28796,67.44201,42.74725,0,0,0,0,0,0,0,0,0,0,71.28796,0,0,0,0,183.1293,153.9419,71.28796,0,71.28796,313.8989,74.73767,0.1076945,0,57.03037,0,225.2298
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,58.96323,64.59037,44.57474,71.82008,71.82008,81,0,22.761,71.82008,82.09852,0,0,0,58.96323,0,0,9.179914,8.720918,111.8413,218.101,67.68414,0,67.68414,378.1097,90.02593,0.1078716,79.0021,47.17058,81,277.0643
