Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,27.75768,52.77504,44.08356,10.99923,10.99923,0,-1,0,10.99923,252.3602,16.17954,0,0,27.75768,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1079251,12.09915,22.20614,0,346.5159
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.0509,46.96705,43.63572,40.54343,40.54343,0,-1,0,40.54343,27.25695,0,7.105427E-15,0,11.0509,42.67729,40.54343,0,0,0,318.7582,0,31.62639,-31.62639,386.6637,92.0626,0.1079251,44.59777,8.84072,0,329.8091
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.017452,43.44015,42.25607,0,0,0,-1,0,0,0,0,0,0,4.017452,0,0,0,0,35.14043,287.1318,4.017452,0,4.017452,390.475,92.97005,0.107918,0,3.213961,0,291.1493
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.97755,40.97755,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,31.12298,290.7475,0,1.332079,-1.332079,389.0709,92.63573,0.107918,1.392023,0,0,290.7475
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,39.7785,39.7785,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.60307,289.4155,0,19.00668,-19.00668,369.036,87.86555,0.107918,19.86198,0,0,289.4155
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,38.62277,38.62277,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.7216,270.4088,0,3.646607,-3.646607,365.1922,86.95035,0.107918,3.810704,0,0,270.4088
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,37.52484,37.52484,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.77339,266.7622,0,13.09795,-13.09795,351.3857,83.6631,0.107918,13.68736,0,0,266.7622
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,36.75195,36.75195,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.32667,253.6642,0,47.20616,-47.20616,301.6261,71.81559,0.107918,49.33043,0,0,253.6642
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.10186,36.10186,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.778,206.4581,0,47.70933,-47.70933,251.336,59.84179,0.107918,49.85625,0,0,206.4581
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7883,158.7487,0,0,0,251.336,59.84179,0.107918,0,0,0,158.7487
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.00392,35.00392,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.7883,158.7487,0,7.970177,-7.970177,242.9347,57.84148,0.107918,8.328835,0,0,158.7487
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,34.47662,34.47662,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.6441,150.7786,0,2.803911,-2.803911,239.9791,57.13778,0.107918,2.930087,0,0,150.7786
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.05045,34.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7595,147.9747,0,0,0,239.9791,57.13778,0.107918,0,0,0,147.9747
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.78319,33.78319,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.7595,147.9747,0,28.34268,-28.34268,210.1033,50.0245,0.107918,29.6181,0,0,147.9747
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.67172,34.02402,33.55927,31.58149,31.58149,0,0,0,31.58149,5.293355,0,0,0,1.67172,33.24367,31.58149,0,0,221.2514,119.632,0,31.57195,-31.57195,176.8236,42.10077,0.107918,34.73964,1.337376,0,121.3037
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.48351,38.5612,33.27756,30.85488,30.85488,0,0,0,30.85488,59.90466,0,0,0,18.48351,32.47882,30.85488,0,0,256.3314,88.06001,0,13.99531,-13.99531,162.0712,38.58831,0.107918,33.94036,14.78681,0,106.5435
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.81775,41.06873,33.86264,57.76929,57.76929,0,0,0,57.76929,42.96011,0,0,0,24.81775,60.80978,57.76929,0,0,271.8817,74.0647,0,35.99203,-35.99203,124.1323,29.55525,0.107918,63.54623,19.8542,0,98.88245
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,49.09636,50.69472,35.53122,4.101306,4.101306,0,-1,0,4.101306,1197.091,0,0,0,49.09636,4.317164,4.101306,0,0,311.8728,38.07267,44.7792,0,44.7792,166.6136,39.66982,0.1078379,4.511436,39.27709,0,87.16903
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,79.7476,64.11549,37.13478,0,0,0,0,0,0,0,0,0,0,79.7476,0,0,0,0,267.0936,78.37395,79.7476,0,79.7476,242.2688,57.68293,0.1076956,0,63.79809,0,158.1216
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,88.41492,69.89907,38.7239,44.59689,44.59689,0,0,0,44.59689,198.2535,0,0,0,88.41492,46.9441,44.59689,0,0,187.346,150.1468,41.47082,0,41.47082,281.6115,67.05022,0.1076217,49.05658,70.73193,0,238.5617
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,79.8803,68.08286,40.28412,4.961545,4.961545,0,0,0,4.961545,1609.988,0,0,0,79.8803,5.222679,4.961545,0,0,145.8752,187.4705,74.65762,0,74.65762,352.4379,83.91362,0.107489,5.4577,63.90424,0,267.3508
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,67.13036,64.69209,41.88769,36.33567,36.33567,0,0,0,36.33567,184.7506,0,0,0,67.13036,38.24807,36.33567,0,0,71.21759,254.6624,28.88229,0,28.88229,379.838,90.43745,0.1074378,39.96923,53.70429,0,321.7928
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,59.53645,62.87445,42.90617,38.97575,38.97575,0,-1,0,38.97575,152.7525,0,0,0,59.53645,41.0271,38.97575,0,0,42.3353,280.6565,18.50934,0,18.50934,397.3976,94.61828,0.107405,42.87333,47.62916,0,340.1929
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,58.68348,63.06203,43.35401,43.72237,43.72237,0,-1,0,43.72237,134.2184,0,0,0,58.68348,46.02355,43.72237,0,0,23.82595,297.3149,12.65993,0,12.65993,409.4078,97.47786,0.1073825,48.09461,46.94678,0,355.9984
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.72733,54.95787,43.92464,29.88772,29.88772,0,-1,0,29.88772,116.1926,0,0,0,34.72733,31.46076,29.88772,0,0,11.16603,308.7088,3.26657,0,3.26657,412.5067,98.2157,0.1073768,32.8765,27.78187,0,343.4361
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.46197,50.11641,43.51292,4.803062,4.803062,0,-1,0,4.803062,446.8394,8.506659,0,0,21.46197,5.055855,4.803062,0,0,7.899459,311.6487,7.899459,0,7.899459,420.0009,100,0.1073628,5.283369,17.16958,0,333.1107
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.74619,43.53296,42.13328,58.13622,58.13622,0,-1,0,58.13622,8.163912,0,0,0,4.74619,61.19603,58.13622,0,0,0,318.7582,0,56.44984,-56.44984,360.4975,85.83257,0.1073628,63.94985,3.796952,0,323.5044
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,40.85476,40.85476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.72204,262.3084,0,0,0,360.4975,85.83257,0.1073628,0,0,0,262.3084
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,39.6557,39.6557,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.72204,262.3084,0,31.92224,-31.92224,326.8485,77.82092,0.1073628,33.35873,0,0,262.3084
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,38.49998,38.49998,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.19118,230.3862,0,23.73579,-23.73579,301.8288,71.86385,0.1073628,24.8039,0,0,230.3862
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,37.40204,37.40204,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.5643,206.6504,0,30.0869,-30.0869,270.1144,64.31282,0.1073628,31.44081,0,0,206.6504
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,36.62915,36.62915,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.9942,176.5635,0,15.83105,-15.83105,253.427,60.33965,0.1073628,16.54344,0,0,176.5635
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.00073,36.00073,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.5842,160.7324,0,21.9629,-21.9629,230.2761,54.82753,0.1073628,22.95123,0,0,160.7324
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,35.3723,35.3723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9874,138.7695,0,0,0,230.2761,54.82753,0.1073628,0,0,0,138.7695
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.90279,34.90279,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.9874,138.7695,0,3.91706,-3.91706,226.1471,53.84445,0.1073628,4.093327,0,0,138.7695
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,34.3755,34.3755,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.3397,134.8525,0,18.96048,-18.96048,206.161,49.08587,0.1073628,19.8137,0,0,134.8525
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.96377,33.96377,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.4069,115.892,0,35.77115,-35.77115,168.4549,40.10824,0.1073628,37.38086,0,0,115.892
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,33.70373,33.70373,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.1526,80.12083,0,21.60657,-21.60657,145.6796,34.68555,0.1073628,22.57887,0,0,80.12083
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.52468,33.90337,33.47981,1.365488,1.365488,0,0,0,1.365488,111.6583,0,0,0,1.52468,1.437356,1.365488,0,0,289.16,58.51426,0.08732457,0,0.08732457,145.7625,34.70528,0.1073626,1.502037,1.219744,0,60.03894
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.972227,35.69635,33.17643,15.71351,15.71351,0,0,0,15.71351,57.0988,0,0,0,8.972227,16.54054,15.71351,0,0,289.0726,58.59285,0,7.568314,-7.568314,137.7848,32.80583,0.1073626,17.28486,7.177782,0,67.56508
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.00195,41.34628,33.78319,0,0,0,0,0,0,0,0,0,0,26.00195,0,0,0,0,297.4819,51.02454,26.00195,0,26.00195,162.4524,38.67906,0.1073166,0,20.80156,0,77.02649
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.24776,42.55865,35.45176,28.68132,28.68132,0,-1,0,28.68132,84.54197,3.552714E-15,0,0,24.24776,30.19086,28.68132,0,0,271.4799,74.42629,0,5.94311,-5.94311,156.1878,37.18749,0.1073166,31.54945,19.3982,0,98.67405
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.48454,46.83989,37.05532,36.74584,36.74584,0,0,0,36.74584,88.40331,0,0,0,32.48454,38.67983,36.74584,0,0,278.0834,68.48318,0,6.195293,-6.195293,149.6574,35.63264,0.1073166,40.42042,25.98763,0,100.9677
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.07761,49.03407,38.62277,55.54469,55.54469,0,0,0,55.54469,61.3517,0,0,0,34.07761,58.46809,55.54469,0,0,284.967,62.28789,0,24.39049,-24.39049,123.9475,29.51126,0.1073166,61.09916,27.26208,0,96.36549
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.65182,50.56777,40.183,0,0,0,0,0,0,0,0,0,0,33.65182,0,0,0,0,312.0676,37.8974,33.65182,0,33.65182,155.8725,37.11242,0.1072571,0,26.92146,0,71.54923
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.21261,53.13056,41.76489,0,0,0,0,0,0,0,0,0,0,36.21261,0,0,0,0,278.4157,68.18405,36.21261,0,36.21261,190.2268,45.292,0.1071931,0,28.97009,0,104.3967
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.36554,53.60329,42.78337,47.32221,47.32221,0,-1,0,47.32221,72.62032,7.105427E-15,0,0,34.36554,49.81285,47.32221,0,0,242.2031,100.7754,0,15.44731,-15.44731,173.9439,41.41512,0.1071931,52.05443,27.49243,0,135.1409
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.9966,48.08853,43.23121,32.12834,32.12834,0,-1,0,32.12834,49.78969,0,0,0,15.9966,33.8193,32.12834,0,0,259.3668,85.32809,0,17.8227,-17.8227,155.1571,36.94209,0.1071931,35.34117,12.79728,0,101.3247
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.04766,48.37966,43.80185,17.03351,17.03351,0,-1,0,17.03351,88.34154,0,0,0,15.04766,17.93001,17.03351,0,0,279.1698,67.50539,0,2.882345,-2.882345,152.1188,36.2187,0.1071931,18.73686,12.03813,0,82.55305
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.77053,47.83157,43.35401,29.13012,29.13012,0,-1,0,29.13012,50.70537,0,3.552714E-15,0,14.77053,30.66328,29.13012,0,0,282.3724,64.62304,0,15.89275,-15.89275,135.3664,32.23003,0.1071931,32.04313,11.81643,0,79.39357
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.7756,43.41781,42.01048,0,0,0,-1,0,0,0,0,0,0,4.7756,0,0,0,0,300.031,48.73029,4.7756,0,4.7756,139.8969,33.30873,0.1071847,0,3.82048,0,53.50589
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,40.68863,40.68863,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,295.2554,53.02833,0,43.88932,-43.88932,93.63353,22.29365,0.1071847,45.86434,0,0,53.02833
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,39.5329,39.5329,24.27451,8.68206,0,-1,0,8.68206,0,0,15.59245,18.0199,0,9.13901,8.68206,0,0,344.0214,9.13901,0,9.13901,-9.13901,84.00017,20,0.1071847,26.70196,0,0,9.13901
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,38.37718,38.37718,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,37.30091,37.30091,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,36.5497,36.5497,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.8996,35.8996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.28563,35.28563,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.80167,34.80167,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,34.28882,34.28882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.88432,33.88432,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071847,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,33.60261,33.60261,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1073146,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.053625,33.69268,33.40036,25.52064,25.52064,81,0,22.761,25.52064,4.128522,0,0,0,1.053625,0,0,55.47936,52.70539,285.4758,61.83,53.75902,0,53.75902,200.175,47.66062,0.1074808,28.0727,0.8429002,81,62.88363
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.42469,39.26254,33.11143,11.275,11.275,81,0,22.761,11.275,190.0194,0,0,0,21.42469,0,0,69.725,66.23875,231.7168,110.2131,87.66344,0,87.66344,283.3398,67.46173,0.1076064,12.4025,17.13975,81,131.6378
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.46863,42.94985,33.70373,0,0,72.31579,0,20.56389,0,0,0,0,0,31.46863,0,0,72.31579,68.7,144.0533,189.1102,100.1686,0,100.1686,378.3681,90.08747,0.1076696,0,25.1749,81,220.5788
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.51727,42.86581,35.3723,19.9679,19.9679,0,-1,0,19.9679,127.7915,0,0,0,25.51727,21.01884,19.9679,0,0,43.88472,279.262,4.49843,0,4.49843,382.6357,91.10356,0.1076617,21.96468,20.41381,0,304.7792
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,65.20864,58.11904,36.9542,8.896453,8.896453,0,0,0,8.896453,732.9734,16.45766,0,0,65.20864,9.364688,8.896453,0,0,39.38629,283.3106,39.38629,0,39.38629,420.0009,100,0.1075922,9.786098,52.16691,0,348.5192
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,85.31076,68.23561,38.51442,63.34975,63.34975,20.25,0,7.39125,63.34975,134.6663,39.9426,0,0,85.31076,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,69.68472,68.24861,81,404.069
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,81.37451,68.48206,40.08187,5.187055,5.187055,0,0,0,5.187055,1568.8,75.91446,0,0,81.37451,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,5.70576,65.09961,0,400.1328
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,57.63443,60.68839,41.64932,0,0,0,0,0,0,0,57.63443,0,0,57.63443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,0,46.10754,0,376.3926
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.43237,51.159,42.66058,20.11846,20.11846,0,-1,0,20.11846,136.3542,6.255044,0,0,27.43237,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,22.13031,21.9459,0,346.1906
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.89672,54.13456,43.10842,20.5953,20.5953,0,-1,0,20.5953,169.4402,13.21746,0,0,34.89672,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,22.65483,27.91738,0,353.6549
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.88093,53.38792,43.67905,24.02835,24.02835,0,-1,0,24.02835,128.5187,5.58793,0,0,30.88093,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1075922,26.43118,24.70474,0,349.6392
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.302,49.45069,43.23121,23.85543,23.85543,0,-1,0,23.85543,85.10432,0,0,0,20.302,25.11098,23.85543,0,0,0,318.7582,0,4.808975,-4.808975,414.9317,98.79308,0.1075922,26.24097,16.2416,0,339.0602
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.678772,43.26515,41.88769,30.7452,30.7452,0,-1,0,30.7452,15.2179,0,3.552714E-15,0,4.678772,32.36337,30.7452,0,0,5.343306,313.9492,0,27.6846,-27.6846,385.7496,91.84496,0.1075922,33.81972,3.743018,0,318.628
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,40.5875,40.5875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.10397,286.2646,0,0,0,385.7496,91.84496,0.1075922,0,0,0,286.2646
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.43178,39.43178,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.10397,286.2646,0,17.49221,-17.49221,367.3112,87.45487,0.1075922,18.27937,0,0,286.2646
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,38.27605,38.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1075922,0,0,0,268.7724
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1075922,0,0,0,268.7724
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,36.44857,36.44857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1075922,0,0,0,268.7724
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,35.81292,35.81292,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.53976,268.7724,0,22.81754,-22.81754,343.2594,81.72826,0.1075922,23.84433,0,0,268.7724
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.20617,35.20617,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.89259,245.9549,0,15.72439,-15.72439,326.6844,77.78185,0.1075922,16.43198,0,0,245.9549
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.36413,230.2305,0,0,0,326.6844,77.78185,0.1075922,0,0,0,230.2305
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.20936,34.20936,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.36413,230.2305,0,8.457327,-8.457327,317.7696,75.65929,0.1075922,8.837906,0,0,230.2305
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.80486,33.80486,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.7612,221.7732,0,7.403925,-7.403925,309.9652,73.80109,0.1075922,7.737102,0,0,221.7732
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.5376,33.5376,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.9877,214.3693,0,29.22182,-29.22182,279.1627,66.46718,0.1075922,30.5368,0,0,214.3693
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.579728,33.75937,33.3209,43.27753,43.27753,0,0,0,43.27753,3.650227,0,7.105427E-15,0,1.579728,45.5553,43.27753,0,0,148.4564,185.1474,0,43.97557,-43.97557,232.8084,55.43045,0.1075922,47.60529,1.263782,0,186.7272
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.62041,36.3079,33.03197,42.41482,42.41482,0,0,0,42.41482,27.39704,0,0,0,11.62041,44.64718,42.41482,0,0,197.3182,141.1719,0,33.02677,-33.02677,197.9951,47.1416,0.1075922,46.6563,9.296324,0,152.7923
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.98203,43.66892,33.63873,53.7058,53.7058,0,0,0,53.7058,63.27441,0,0,0,33.98203,56.53242,53.7058,0,0,234.0146,108.1451,0,22.55039,-22.55039,174.2249,41.48204,0.1075922,59.07637,27.18562,0,142.1271
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.42812,41.20037,35.26396,19.29195,19.29195,0,-1,0,19.29195,105.8894,0,0,0,20.42812,20.30732,19.29195,0,0,259.0706,85.5947,0.1208061,0,0.1208061,174.3395,41.50933,0.107592,21.22114,16.3425,0,106.0228
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.6044,41.69328,36.85307,3.201335,3.201335,0,0,0,3.201335,518.671,0,0,0,16.6044,3.369827,3.201335,0,0,258.9498,85.70343,13.23457,0,13.23457,186.8949,44.4987,0.1075687,3.521469,13.28352,0,102.3078
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.05632,44.05169,38.4133,32.0768,32.0768,0,0,0,32.0768,59.40844,0,7.105427E-15,0,19.05632,33.76505,32.0768,0,0,245.7152,97.61455,0,14.70872,-14.70872,171.3906,40.8072,0.1075687,35.28448,15.24506,0,116.6709
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.70698,46.16932,39.95908,20.97324,20.97324,0,0,0,20.97324,98.7305,3.552714E-15,0,0,20.70698,22.07709,20.97324,0,0,262.0582,82.90582,0,1.37011,-1.37011,169.9464,40.46334,0.1075687,23.07056,16.56559,0,103.6128
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,47.37082,56.76056,41.52652,42.62378,42.62378,0,0,0,42.62378,111.1371,0,0,0,47.37082,44.86714,42.62378,0,0,263.5806,81.53571,2.503679,0,2.503679,172.3215,41.02886,0.1075643,46.88616,37.89666,0,128.9065
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.93746,50.21561,42.53778,0,0,0,-1,0,0,0,0,0,0,24.93746,0,0,0,0,261.0769,83.78902,24.93746,0,24.93746,195.9793,46.66164,0.1075204,0,19.94997,0,108.7265
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.99371,50.05769,42.98562,31.73953,31.73953,0,-1,0,31.73953,72.44501,0,3.552714E-15,0,22.99371,33.41003,31.73953,0,0,236.1394,106.2327,0,10.41633,-10.41633,184.9995,44.04742,0.1075204,34.91349,18.39497,0,129.2264
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.60483,48.61553,43.55626,35.31525,35.31525,0,-1,0,35.31525,47.01886,0,0,0,16.60483,37.17395,35.31525,0,0,247.7131,95.81641,0,20.56912,-20.56912,163.3178,38.88511,0.1075204,38.84678,13.28386,0,112.4212
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.05691,46.12371,43.10842,1.683077,1.683077,0,-1,0,1.683077,597.5312,0,0,0,10.05691,1.77166,1.683077,0,0,270.5677,75.24728,8.285252,0,8.285252,171.1779,40.75655,0.1075059,1.851385,8.045529,0,85.3042
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.892329,42.61291,41.76489,9.706932,9.706932,0,-1,0,9.706932,29.79653,0,1.776357E-15,0,2.892329,10.21782,9.706932,0,0,262.2825,82.70401,0,7.325494,-7.325494,163.4561,38.91804,0.1075059,10.67762,2.313863,0,85.59634
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,40.46471,40.46471,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,270.4219,75.37852,0,30.98928,-30.98928,130.7905,31.14054,0.1075059,32.3838,0,0,75.37852
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,39.33065,39.33065,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,304.8544,44.38924,0,12.8539,-12.8539,117.2413,27.91455,0.1075059,13.43232,0,0,44.38924
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,38.1966,38.1966,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,319.1365,31.53534,0,1.453885,-1.453885,115.7088,27.54966,0.1075059,1.51931,0,0,31.53534
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.13478,37.13478,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,320.752,30.08146,0,25.75918,-25.75918,88.55624,21.08478,0.1075059,26.91834,0,0,30.08146
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,36.36189,36.36189,4.48691,4.106161,0,-1,0,4.106161,0,0,0.3807492,0.8294402,0,4.322274,4.106161,0,0,349.3733,4.322274,0,4.322274,-4.322274,84.00017,20,0.1075059,4.935601,0,0,4.322274
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,35.73347,35.73347,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075059,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.14838,35.14838,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075059,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,34.63553,34.63553,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075059,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.15157,34.15157,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075059,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,33.74707,33.74707,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075059,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,33.47981,33.47981,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1076429,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2864645,33.3352,33.25589,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.659827,0,0,0,0.2864645,0,0,72.31579,68.7,309.6757,40.05006,68.98647,0,68.98647,191.6629,45.63395,0.1077804,4.731518,0.2291716,81,40.33653
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.98148,34.08146,32.97418,20.63406,20.63406,81,0,22.761,20.63406,19.29566,0,0,0,3.98148,0,0,60.36594,57.34764,240.6893,102.1379,61.32912,0,61.32912,249.8449,59.48675,0.1079511,22.69747,3.185184,81,106.1194
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.11992,37.5709,33.55927,13.00576,13.00576,81,0,22.761,13.00576,108.5666,0,0,0,14.11992,0,0,67.99424,64.59453,179.3602,157.3341,78.71445,0,78.71445,324.5199,77.26649,0.1080909,14.30634,11.29593,81,171.454
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.467867,37.87956,35.1845,102.4971,68.7,0,-1,0,68.7,13.78147,0,33.79708,44.04679,9.467867,72.31579,68.7,0,0,100.6457,228.1771,0,62.84792,-62.84792,258.2724,61.49331,0.1080909,112.7468,7.574294,0,237.645
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.69436,41.63836,36.77362,32.00401,32.00401,0,0,0,32.00401,52.16335,0,0,0,16.69436,33.68843,32.00401,0,0,170.4767,165.3292,0,16.99407,-16.99407,240.3591,57.22824,0.1080909,35.20441,13.35549,0,182.0235
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.26247,43.0948,38.31217,64.60136,64.60136,20.25,0,7.39125,64.60136,25.17357,0,1.421085E-14,0,16.26247,46.68565,44.35136,0,0,189.359,148.3351,0,30.42317,-30.42317,208.2903,49.59282,0.1080909,71.0615,13.00998,81,164.5976
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.68483,46.05708,39.85795,0,0,72.31579,0,20.56389,0,0,0,0,0,20.68483,0,0,72.31579,68.7,223.1626,117.9119,89.38483,0,89.38483,293.0881,69.78275,0.1081719,0,16.54786,81,138.5968
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.11688,51.6998,41.40373,24.812,24.812,81,0,22.761,24.812,133.4712,0,0,0,33.11688,0,0,56.188,53.3786,133.7777,198.3583,86.49548,0,86.49548,375.145,89.32005,0.1082973,27.2932,26.4935,81,231.4751
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.05012,46.64157,42.41499,9.529017,9.529017,0,-1,0,9.529017,147.4456,0,0,0,14.05012,10.03054,9.529017,0,0,47.28225,276.2042,4.019574,0,4.019574,378.9583,90.22797,0.1082902,10.48192,11.24009,0,290.2543
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.51418,49.7746,42.86283,53.74949,53.74949,0,-1,0,53.74949,41.88723,0,7.105427E-15,0,22.51418,56.57841,53.74949,0,0,43.26268,279.8218,0,34.06424,-34.06424,343.0514,81.67874,0.1082902,59.12444,18.01134,0,302.336
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.030976,44.88663,43.39013,27.33261,27.33261,0,-1,0,27.33261,18.4065,0,3.552714E-15,0,5.030976,28.77116,27.33261,0,0,81.11183,245.7576,0,23.74019,-23.74019,318.027,75.72057,0.1082902,30.06586,4.024781,0,250.7886
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.721231,45.59154,42.98562,27.96328,27.96328,0,-1,0,27.96328,31.18816,0,3.552714E-15,0,8.721231,29.43503,27.96328,0,0,107.4898,222.0174,0,20.7138,-20.7138,296.1928,70.52195,0.1082902,30.75961,6.976985,0,230.7386
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.611539,42.96832,41.6132,24.70282,24.70282,0,-1,0,24.70282,18.66807,0,0,0,4.611539,26.00297,24.70282,0,0,130.5052,201.3036,0,21.39143,-21.39143,273.6442,65.15326,0.1082902,27.1731,3.689231,0,205.9151
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,40.34913,40.34913,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,154.2734,179.9122,0,0.3240929,-0.3240929,273.3026,65.07192,0.1082902,0.3386771,0,0,179.9122
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,39.20786,39.20786,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,154.6335,179.5881,0,51.00556,-51.00556,219.538,52.27085,0.1082902,53.30081,0,0,179.5881
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.0738,38.0738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3064,128.5825,0,0,0,219.538,52.27085,0.1082902,0,0,0,128.5825
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.03366,37.03366,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,211.3064,128.5825,0,2.662719,-2.662719,216.7313,51.60258,0.1082902,2.782542,0,0,128.5825
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,36.28244,36.28244,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,214.2649,125.9198,0,11.2914,-11.2914,204.8291,48.76874,0.1082902,11.79951,0,0,125.9198
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,35.65401,35.65401,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,226.8109,114.6284,0,6.22868,-6.22868,198.2635,47.2055,0.1082902,6.50897,0,0,114.6284
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.04726,35.04726,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,233.7317,108.3997,0,13.29335,-13.29335,184.2511,43.86922,0.1082902,13.89155,0,0,108.3997
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,34.55608,34.55608,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,248.5021,95.10636,0,8.656711,-8.656711,175.1261,41.69661,0.1082902,9.046262,0,0,95.10636
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.07212,34.07212,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,258.1206,86.44965,0,24.2888,-24.2888,149.5235,35.60075,0.1082902,25.38179,0,0,86.44965
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,33.66039,33.66039,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,285.1082,62.16085,0,46.92171,-46.92171,100.0636,23.82463,0.1082902,49.03319,0,0,62.16085
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.42202,33.42202,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,337.2434,15.23914,58.48191,0,58.48191,155.5444,37.03432,0.1084646,21.3841,0,81,15.23914
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5584953,33.33105,33.17643,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.75132,0,0,0,0.5584953,0,0,72.31579,68.7,278.7615,67.87286,69.25849,0,69.25849,221.2488,52.67819,0.1086017,5.227881,0.4467962,81,68.43136
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.030514,33.7285,32.8875,11.62981,11.62981,81,0,22.761,11.62981,26.05816,0,0,0,3.030514,0,0,69.37019,65.90168,209.503,130.2055,68.9322,0,68.9322,286.6436,68.24835,0.1087571,12.79279,2.424412,81,133.236
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.365778,35.83134,33.47981,24.21824,24.21824,81,0,22.761,24.21824,34.5433,0,0,0,8.365778,0,0,56.78176,53.94268,140.5708,192.2445,62.30845,0,62.30845,345.7546,82.32237,0.1089237,26.64006,6.692622,81,200.6103
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.81507,44.23314,35.10505,22.40551,22.40551,0,-1,0,22.40551,137.5334,0,0,0,30.81507,23.58475,22.40551,0,0,78.26237,248.3221,7.230324,0,7.230324,352.6139,83.95553,0.108911,24.64606,24.65206,0,279.1372
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.08959,48.25041,36.67249,29.20224,29.20224,0,0,0,29.20224,130.4338,0,0,0,38.08959,30.7392,29.20224,0,0,71.03204,254.8294,7.350389,0,7.350389,359.5871,85.61581,0.108898,32.12246,30.47167,0,292.919
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.24823,45.78635,38.23272,41.00165,41.00165,0,0,0,41.00165,61.57857,0,7.105427E-15,0,25.24823,43.15963,41.00165,0,0,63.68165,261.4447,0,17.9114,-17.9114,340.7068,81.12051,0.108898,45.10182,20.19859,0,286.693
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.23326,48.99102,39.75682,7.266059,7.266059,0,0,0,7.266059,416.0888,0,0,0,30.23326,7.648483,7.266059,0,0,83.58321,243.5333,22.58478,0,22.58478,362.1326,86.22189,0.1088583,7.992665,24.18661,0,273.7666
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.42296,47.47958,41.3026,37.62828,37.62828,0,0,0,37.62828,54.27555,0,0,0,20.42296,39.60872,37.62828,0,0,60.99844,263.8596,0,19.18576,-19.18576,341.9091,81.40676,0.1088583,41.39111,16.33837,0,284.2826
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.61234,50.18336,42.29941,29.38676,29.38676,0,-1,0,29.38676,87.15607,3.552714E-15,0,0,25.61234,30.93343,29.38676,0,0,82.31595,244.6739,0,5.321086,-5.321086,336.3002,80.0713,0.1088583,32.32544,20.48988,0,270.2862
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.99415,52.05076,42.70391,16.56158,16.56158,0,-1,0,16.56158,181.1068,0,0,0,29.99415,17.43324,16.56158,0,0,88.22826,239.3528,12.56091,0,12.56091,348.2165,82.90852,0.1088361,18.21774,23.99532,0,269.3469
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.42501,48.26775,43.27455,31.98297,31.98297,0,-1,0,31.98297,51.35548,0,3.552714E-15,0,16.42501,33.66629,31.98297,0,0,75.66735,250.6576,0,17.24128,-17.24128,330.0426,78.58141,0.1088361,35.18127,13.14001,0,267.0826
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.139308,44.35022,42.82671,0,0,0,-1,0,0,0,0,0,0,5.139308,0,0,0,0,94.82433,233.4163,5.139308,0,5.139308,334.9182,79.74226,0.1088271,0,4.111446,0,238.5556
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.290699,42.74223,41.48318,6.608019,6.608019,0,-1,0,6.608019,64.93169,0,0,0,4.290699,6.955809,6.608019,0,0,89.68502,238.0417,0,2.665111,-2.665111,332.1089,79.07339,0.1088271,7.268821,3.432559,0,242.3324
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,40.22634,40.22634,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,92.64626,235.3766,0,12.39753,-12.39753,319.0407,75.96193,0.1088271,12.95542,0,0,235.3766
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,39.10673,39.10673,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,106.4213,222.9791,0,44.4455,-44.4455,272.1911,64.80727,0.1088271,46.44555,0,0,222.9791
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8052,178.5336,0,0,0,272.1911,64.80727,0.1088271,0,0,0,178.5336
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.93253,36.93253,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,155.8052,178.5336,0,11.46284,-11.46284,260.1082,61.93039,0.1088271,11.97866,0,0,178.5336
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,36.20298,36.20298,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,168.5417,167.0707,0,41.74662,-41.74662,216.1034,51.45308,0.1088271,43.62522,0,0,167.0707
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,35.57455,35.57455,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,214.9268,125.3241,0,28.93009,-28.93009,185.6084,44.19238,0.1088271,30.23194,0,0,125.3241
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.98225,34.98225,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,247.0713,96.39402,0,23.17418,-23.17418,161.1806,38.37627,0.1088271,24.21702,0,0,96.39402
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,34.47662,34.47662,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,272.8204,73.21983,0,0.6591408,-0.6591408,160.4859,38.21084,0.1088271,0.6888021,0,0,73.21983
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.00711,34.00711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5528,72.5607,0,0,0,160.4859,38.21084,0.1088271,0,0,0,72.5607
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,33.60261,33.60261,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,273.5528,72.5607,0,10.69323,-10.69323,149.2142,35.52712,0.1088271,11.17442,0,0,72.5607
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,33.33535,33.33535,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,285.4342,61.86747,0,30.61367,-30.61367,116.9446,27.84389,0.1088271,31.99129,0,0,61.86747
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.122873,33.40798,33.09698,18.98875,18.98875,0,0,0,18.98875,5.91336,0,0,0,1.122873,19.98816,18.98875,0,0,319.4494,31.2538,0,18.86529,-18.86529,97.05881,23.10919,0.1088271,20.88763,0.8982986,0,32.37667
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.84309,38.20425,32.82972,64.8885,64.8885,35.21849,0,11.17828,64.8885,29.03918,0,0,0,18.84309,31.2316,29.67002,0,0,340.4108,12.38851,0,12.38851,-12.38851,84.00017,20,0.1088271,71.37736,15.07447,81,31.2316
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,45.79964,47.25408,33.42202,8.782775,8.782775,81,0,22.761,8.782775,521.4712,0,0,0,45.79964,0,0,72.21722,68.60636,354.1758,0,114.406,0,114.406,192.5352,45.84163,0.1089018,9.661052,36.63971,81,45.79964
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,65.50473,55.98069,35.02559,0,0,0,-1,0,0,0,0,0,0,65.50473,0,0,0,0,239.7698,102.9654,65.50473,0,65.50473,254.6785,60.63761,0.1087868,0,52.40378,0,168.4701
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,78.62181,63.00008,36.60748,17.9826,17.9826,0,0,0,17.9826,437.2105,0,0,0,78.62181,18.92905,17.9826,0,0,174.2651,161.9197,59.69276,0,59.69276,311.308,74.1208,0.1086822,19.78086,62.89745,0,240.5415
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,77.30006,64.34889,38.15326,26.84997,26.84997,0,0,0,26.84997,287.8963,0,0,0,77.30006,28.26312,26.84997,0,0,114.5723,215.6431,49.03693,0,49.03693,357.8285,85.1971,0.1085965,29.53496,61.84005,0,292.9432
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,71.89039,63.97593,39.67737,33.64725,33.64725,0,0,0,33.64725,213.6591,0,0,0,71.89039,35.41815,33.64725,0,0,65.53538,259.7764,36.47223,0,36.47223,392.4291,93.43532,0.1085328,37.01197,57.51231,0,331.6668
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,44.22876,55.30814,41.22314,36.83177,36.83177,0,0,0,36.83177,120.0832,0,0,0,44.22876,38.77029,36.83177,0,0,29.06315,292.6014,5.45847,0,5.45847,397.6075,94.66826,0.1085233,40.51495,35.38301,0,336.8301
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,70.99017,66.66882,42.21273,33.27359,33.27359,0,-1,0,33.27359,213.3529,12.36066,0,0,70.99017,35.02483,33.27359,0,0,23.60468,297.514,23.60468,0,23.60468,420.0009,100,0.1084821,36.60094,56.79213,0,368.5042
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,59.61091,62.57613,42.62446,29.4175,29.4175,0,-1,0,29.4175,202.6376,28.64512,0,0,59.61091,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1084821,32.35925,47.68872,0,378.3691
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,40.4314,56.09589,43.15176,72.81866,68.7,0,-1,0,68.7,58.8521,0,4.118658,11.40052,40.4314,72.31579,68.7,0,0,0,318.7582,0,31.88439,-31.88439,386.3917,91.99785,0.1084821,80.10052,32.34512,0,359.1896
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.76191,50.98516,42.70391,0,0,0,-1,0,0,0,0,0,0,26.76191,0,0,0,0,35.4271,286.8738,26.76191,0,26.76191,411.7803,98.04274,0.1084355,0,21.40953,0,313.6357
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.71728,42.76648,41.38206,99.06997,68.7,0,-1,0,68.7,6.866493,0,30.36997,40.27697,4.71728,72.31579,68.7,0,0,8.66519,310.9596,0,67.59851,-67.59851,340.5252,81.07728,0.1084355,108.977,3.773824,0,315.6768
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,40.16133,40.16133,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,83.77464,243.361,0,45.01677,-45.01677,293.0734,69.77924,0.1084355,47.04252,0,0,243.361
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.04894,39.04894,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,133.7933,198.3443,0,48.35033,-48.35033,242.1077,57.64457,0.1084355,50.5261,0,0,198.3443
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.90767,37.90767,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,187.5159,149.9939,0,37.20964,-37.20964,202.8853,48.30592,0.1084355,38.88407,0,0,149.9939
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.88919,36.88919,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,228.8599,112.7843,0,17.771,-17.771,184.153,43.84586,0.1084355,18.57069,0,0,112.7843
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.13797,36.13797,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,248.6055,95.01331,0,8.994031,-8.994031,174.6725,41.5886,0.1084355,9.398762,0,0,95.01331
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,35.50955,35.50955,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,258.5988,86.01928,0,28.88247,-28.88247,144.2277,34.33985,0.1084355,30.18218,0,0,86.01928
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.92446,34.92446,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,290.6905,57.13681,0,15.14342,-15.14342,128.2651,30.53925,0.1084355,15.82488,0,0,57.13681
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.5165,41.99339,0,0,0,128.2651,30.53925,0.1084355,0,0,0,41.99339
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.92765,33.92765,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,307.5165,41.99339,0,15.83598,-15.83598,111.5725,26.56483,0.1084355,16.5486,0,0,41.99339
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,33.5376,33.5376,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,325.112,26.15741,0,18.76061,-18.76061,91.79708,21.85641,0.1084355,19.60484,0,0,26.15741
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.9571,7.396804,0,0,0,91.79708,21.85641,0.1084355,0,0,0,7.396804
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8882183,33.27779,33.03197,51.24949,51.24949,43.37871,0,13.24281,51.24949,1.733126,0,7.105427E-15,0,0.8882183,8.285023,7.870771,0,0,345.9571,7.396804,0,7.396804,-7.396804,84.00017,20,0.1084355,56.37443,0.7105746,81,8.285023
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.41438,37.11744,32.75026,42.69115,42.69115,81,0,22.761,42.69115,36.10674,-7.105427E-15,0,0,15.41438,0,0,38.30885,36.39341,354.1758,0,51.80779,0,51.80779,133.1494,31.70216,0.1085842,46.96027,12.3315,81,15.41438
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.74355,44.8812,33.35702,92.96901,92.96901,81,0,22.761,92.96901,41.67362,0,0,0,38.74355,12.59896,11.96901,0,0,302.368,46.62701,26.1446,0,26.1446,157.9523,37.60761,0.1086507,102.2659,30.99484,81,85.37057
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,63.38173,55.10273,34.94613,37.12004,37.12004,0,-1,0,37.12004,170.748,0,0,0,63.38173,39.07373,37.12004,0,0,276.2234,70.15714,24.308,0,24.308,181.0129,43.09822,0.1086084,40.83205,50.70538,0,133.5389
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,78.54659,62.87174,36.52803,17.61152,17.61152,0,0,0,17.61152,445.9957,0,0,0,78.54659,18.53844,17.61152,0,0,251.9154,92.03434,60.00816,0,60.00816,237.9416,56.65265,0.1085039,19.37267,62.83728,0,170.5809
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,78.62046,64.80219,38.0738,38.88879,38.88879,0,0,0,38.88879,202.1674,0,0,0,78.62046,40.93556,38.88879,0,0,191.9073,146.0417,37.6849,0,37.6849,273.6927,65.16479,0.1084385,42.77766,62.89637,0,224.6621
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,81.0832,67.74737,39.59791,3.239824,3.239824,0,0,0,3.239824,2502.704,0,0,0,81.0832,3.410341,3.239824,0,0,154.2224,179.9581,77.67286,0,77.67286,347.3796,82.70926,0.1083038,3.563806,64.86656,0,261.0413
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,85.59259,71.70168,41.12202,48.13217,48.13217,0,0,0,48.13217,177.8282,0,0,0,85.59259,50.66544,48.13217,0,0,76.54951,249.8637,34.92714,0,34.92714,380.5144,90.59849,0.1082433,52.94539,68.47407,0,335.4562
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,70.13244,66.1638,42.08994,33.32687,33.32687,0,-1,0,33.32687,210.4382,0,0,0,70.13244,35.08091,33.32687,0,0,41.62237,281.2981,35.05153,0,35.05153,413.7672,98.5158,0.1081827,36.65955,56.10595,0,351.4305
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,50.20646,58.88237,42.50166,29.6752,29.6752,0,-1,0,29.6752,169.1866,12.39857,0,0,50.20646,31.23705,29.6752,0,0,6.570837,312.8445,6.570837,0,6.570837,420.0009,100,0.1081714,32.64272,40.16517,0,363.0509
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,43.0532,56.9341,43.0723,16.24725,16.24725,0,-1,0,16.24725,264.9876,25.95083,0,0,43.0532,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1081714,17.87197,34.44256,0,361.8114
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.55198,50.18194,42.62446,63.66648,63.66648,0,-1,0,63.66648,38.56343,0,0,1.333126,24.55198,67.01734,63.66648,0,0,0,318.7582,0,42.46536,-42.46536,375.2384,89.3423,0.1081714,70.03313,19.64158,0,343.3102
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.738006,42.71432,41.32427,88.40267,68.7,0,-1,0,68.7,6.896661,0,19.70267,28.54294,4.738006,72.31579,68.7,0,0,47.18374,276.2929,0,67.57778,-67.57778,304.0052,72.38204,0.1081714,97.24294,3.790405,0,281.0309
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2702,208.7151,0,0,0,304.0052,72.38204,0.1081714,0,0,0,208.7151
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.2702,208.7151,0,8.87114,-8.87114,294.6542,70.15562,0.1081714,9.270341,0,0,208.7151
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,132.127,199.8439,0,13.60602,-13.60602,280.3122,66.74086,0.1081714,14.21829,0,0,199.8439
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.2448,186.2379,0,21.91329,-21.91329,257.2135,61.2412,0.1081714,22.89939,0,0,186.2379
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,171.5929,164.3246,0,27.34903,-27.34903,228.3851,54.3773,0.1081714,28.57974,0,0,164.3246
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,201.9807,136.9756,0,9.523546,-9.523546,218.3464,51.98714,0.1081714,9.952106,0,0,136.9756
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,212.5624,127.452,0,2.477037,-2.477037,215.7354,51.36547,0.1081714,2.588503,0,0,127.452
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,215.3147,124.975,0,14.31507,-14.31507,200.646,47.77276,0.1081714,14.95925,0,0,124.975
