Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,36.18131,36.18131,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1163292,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,35.53122,35.53122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1163292,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.82334,34.82334,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1163292,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,34.31049,34.31049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1163292,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.88432,33.88432,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1163292,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,33.42202,33.42202,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1163292,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.07531,33.07531,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1163292,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.027711,33.7132,32.87306,12.78589,12.78589,0,0,0,12.78589,23.6801,0,1.776357E-15,0,3.027711,13.45883,12.78589,0,0,224.7764,116.4595,0,10.43112,-10.43112,195.7639,46.61036,0.1163292,14.06448,2.422168,0,119.4872
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.26886,37.82604,32.62747,73.0487,73.0487,20.25,0,7.39125,73.0487,25.00916,0,0,0,18.26886,55.57758,52.7987,0,0,236.3665,106.0284,0,37.30872,-37.30872,156.4371,37.24685,0.1163292,80.35357,14.61509,81,124.2972
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.8527,45.45707,33.55927,40.44767,40.44767,81,0,22.761,40.44767,98.52903,0,0,0,39.8527,0,0,40.55233,38.52471,277.8206,68.71967,78.37741,0,78.37741,230.7924,54.95046,0.1164276,44.49244,31.88216,81,108.5724
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,66.33913,57.40677,35.97906,9.706433,9.706433,0,-1,0,9.706433,683.4553,0,0,0,66.33913,10.2173,9.706433,0,0,199.4432,139.2593,56.12183,0,56.12183,284.0342,67.62707,0.1163469,10.67708,53.0713,0,205.5985
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,81.26409,66.45225,38.49998,39.40007,39.40007,0,0,0,39.40007,206.2536,0,0,0,81.26409,41.47376,39.40007,0,0,143.3214,189.769,39.79033,0,39.79033,321.7827,76.61476,0.1162897,43.34008,65.01128,0,271.0331
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,72.40129,65.36465,40.65251,21.28253,21.28253,0,0,0,21.28253,340.1912,0,0,0,72.40129,22.40266,21.28253,0,0,103.5311,225.5803,49.99863,0,49.99863,369.2155,87.90828,0.116218,23.41078,57.92103,0,297.9816
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,70.11983,66.55095,42.41499,12.83727,12.83727,0,0,0,12.83727,546.2206,3.074476,0,0,70.11983,13.51292,12.83727,0,0,53.53243,270.579,53.53243,0,53.53243,420.0009,100,0.1161413,14.121,56.09586,0,340.6989
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,80.10902,73.18462,44.24969,36.84823,36.84823,0,0,0,36.84823,217.4026,41.32141,0,0,80.10902,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1161413,40.53305,64.08721,0,398.8672
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,79.17168,73.93804,45.18149,66.92046,66.92046,0,-1,0,66.92046,118.3071,8.729091,0,4.912508,79.17168,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1161413,73.61251,63.33735,0,397.9299
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,63.06598,67.1398,45.3404,39.23614,39.23614,0,-1,0,39.23614,160.7344,21.76478,0,0,63.06598,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1161413,43.15976,50.45279,0,381.8242
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,39.58635,58.42533,45.54988,41.27204,41.27204,0,-1,0,41.27204,95.91566,7.105427E-15,0,0,39.58635,43.44425,41.27204,0,0,0,318.7582,0,3.857902,-3.857902,415.9343,99.03177,0.1161413,45.39924,31.66908,0,358.3446
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.87465,51.85258,44.73365,10.98104,10.98104,0,-1,0,10.98104,208.3104,7.029104,0,0,22.87465,11.55899,10.98104,0,0,4.286558,314.9003,4.286558,0,4.286558,420.0009,100,0.1161351,12.07915,18.29972,0,337.775
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1161351,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1161351,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1161351,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1161351,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1161351,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1161351,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1161351,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1161351,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1161351,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1161351,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1161351,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1161351,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.188361,33.75802,32.87306,24.53374,24.53374,0,0,0,24.53374,12.99582,0,7.105427E-15,0,3.188361,25.825,24.53374,0,0,296.926,51.52487,0,22.63663,-22.63663,114.451,27.25019,0.1161351,26.98712,2.550689,0,54.71323
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.58954,36.72943,32.6058,45.97909,45.97909,20.25,0,7.39125,45.97909,31.73083,0,7.105427E-15,0,14.58954,27.08325,25.72909,0,0,322.0778,28.88824,0,12.49371,-12.49371,101.2815,24.1146,0.1161351,50.577,11.67163,81,43.47778
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.73388,46.44137,33.60261,9.826495,9.826495,81,0,22.761,9.826495,434.8843,0,0,0,42.73388,0,0,71.17351,67.61483,335.9597,16.39453,110.3487,0,110.3487,205.9675,49.03978,0.1161876,10.80914,34.18711,81,59.12841
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.16926,48.95718,36.08018,15.854,15.854,0,-1,0,15.854,265.985,0,0,0,42.16926,16.68842,15.854,0,0,225.6109,115.7084,25.48083,0,25.48083,230.1407,54.79531,0.1161512,17.4394,33.7354,0,157.8776
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,68.45213,61.35423,38.63722,27.37332,27.37332,0,0,0,27.37332,250.0688,0,0,0,68.45213,28.81402,27.37332,0,0,200.1301,138.6411,39.63811,0,39.63811,267.7448,63.74862,0.1160945,30.11065,54.7617,0,207.0932
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,71.96189,65.37547,40.81142,44.77398,44.77398,0,0,0,44.77398,160.7226,0,0,0,71.96189,47.1305,44.77398,0,0,160.492,174.3154,24.83139,0,24.83139,291.3019,69.35745,0.116059,49.25137,57.56951,0,246.2773
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,80.7433,71.41002,42.62446,39.70199,39.70199,0,0,0,39.70199,203.3734,0,0,0,80.7433,41.79157,39.70199,0,0,135.6606,196.6637,38.95173,0,38.95173,328.2547,78.15573,0.1160035,43.67219,64.59464,0,277.407
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,66.01984,67.24644,44.4086,15.95146,15.95146,0,0,0,15.95146,413.8796,0,0,0,66.01984,16.79101,15.95146,0,0,96.70889,231.7202,49.22883,0,49.22883,374.9573,89.27538,0.1159333,17.54661,52.81588,0,297.7401
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,43.72969,59.68686,45.3404,14.23564,14.23564,0,-1,0,14.23564,307.1846,0,0,0,43.72969,14.98488,14.23564,0,0,47.48005,276.0262,28.74481,0,28.74481,402.2271,95.76815,0.1158924,15.6592,34.98376,0,319.7559
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,35.36833,56.89071,45.50654,25.35577,25.35577,0,-1,0,25.35577,139.4883,0,0,0,35.36833,26.69028,25.35577,0,0,18.73524,301.8965,8.678045,0,8.678045,410.4597,97.72832,0.11588,27.89134,28.29466,0,337.2648
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.22159,48.82747,45.70879,46.74193,46.74193,0,-1,0,46.74193,21.86814,0,7.105427E-15,0,10.22159,49.20203,46.74193,0,0,10.05719,309.7068,0,38.98044,-38.98044,369.3708,87.94524,0.11588,51.41612,8.177275,0,319.9283
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.657821,46.29787,44.89978,33.60807,33.60807,0,-1,0,33.60807,13.85923,0,0,0,4.657821,35.37691,33.60807,0,0,53.36879,270.7263,0,30.71909,-30.71909,336.99,80.23555,0.11588,36.96888,3.726257,0,275.3841
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,87.50111,240.0072,0,7.987032,-7.987032,328.5709,78.23102,0.11588,8.346449,0,0,240.0072
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,96.3756,232.0202,0,48.18324,-48.18324,277.7813,66.13828,0.11588,50.35149,0,0,232.0202
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,149.9125,183.8369,0,59.55322,-59.55322,215.0067,51.19197,0.11588,62.23311,0,0,183.8369
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,216.0828,124.2837,0,72.31579,-72.31579,138.7792,33.0426,0.11588,87.44281,0,0,124.2837
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,296.4337,51.96794,0,45.07655,-45.07655,91.26434,21.72956,0.11588,47.10499,0,0,51.96794
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,33.5123,6.546825,0,-1,0,6.546825,0,0,26.96547,30.3167,0,6.891395,6.546825,0,0,346.5187,6.891395,0,6.891395,-6.891395,84.00017,20,0.11588,36.86353,0,0,6.891395
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11588,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11588,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11588,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11588,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11588,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1159822,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.940989,33.68902,32.87306,0,0,72.31579,0,20.56389,0,0,0,0,0,2.940989,0,0,72.31579,68.7,307.9285,41.6226,71.64099,0,71.64099,195.8389,46.6282,0.1160598,0,2.352791,81,44.56359
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.80937,36.7932,32.6058,0,0,72.31579,0,20.56389,0,0,0,0,0,14.80937,0,0,72.31579,68.7,236.2875,106.0995,83.50937,0,83.50937,275.0628,65.49101,0.1161204,0,11.8475,81,120.9089
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.36501,43.14555,33.62428,0,0,72.31579,0,20.56389,0,0,0,0,0,32.36501,0,0,72.31579,68.7,152.7781,181.2579,101.065,0,101.065,370.9415,88.31922,0.1161559,0,25.892,81,213.6229
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,52.58654,52.60722,36.15964,11.53524,11.53524,0,-1,0,11.53524,455.8771,0,0,0,52.58654,12.14236,11.53524,0,0,51.71311,272.2164,40.44417,0,40.44417,409.3102,97.45461,0.1160984,12.68877,42.06923,0,324.803
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,64.30992,59.91269,38.78168,7.311858,7.311858,0,0,0,7.311858,879.5291,45.34429,0,0,64.30992,7.696693,7.311858,0,0,11.26893,308.6162,11.26893,0,11.26893,420.0009,100,0.1160824,8.043044,51.44794,0,372.9261
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,80.72992,69.32472,40.97755,49.40744,49.40744,0,0,0,49.40744,163.3963,28.72208,0,0,80.72992,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1160824,54.34819,64.58393,0,399.4881
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,65.2263,64.98717,42.78337,51.22831,51.22831,0,0,0,51.22831,127.3247,11.30176,0,0,65.2263,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1160824,56.35114,52.18104,0,383.9845
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.78199,53.97478,44.57474,66.04656,66.04656,20.25,0,7.39125,66.04656,45.09241,0,0,0,29.78199,48.20691,45.79657,0,0,0,318.7582,0,18.42492,-18.42492,400.5793,95.37582,0.1160824,72.65122,23.82559,81,348.5402
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,46.41943,60.8589,45.50654,25.73934,25.73934,0,-1,0,25.73934,180.3443,0,0,0,46.41943,27.09404,25.73934,0,0,20.47214,300.3333,19.32539,0,19.32539,418.9129,99.74097,0.116055,28.31328,37.13555,0,346.7527
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,50.213,62.45779,45.66545,12.89748,12.89748,0,-1,0,12.89748,389.3241,35.48996,0,0,50.213,13.57629,12.89748,0,0,1.146746,317.7262,1.146746,0,1.146746,420.0009,100,0.1160534,14.18723,40.1704,0,367.9391
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,45.78679,61.03668,45.87492,20.37599,20.37599,0,-1,0,20.37599,224.7096,24.33838,0,0,45.78679,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1160534,22.41359,36.62943,0,364.545
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.2082,50.95812,45.01536,32.66159,32.66159,0,-1,0,32.66159,58.80975,0,7.105427E-15,0,19.2082,34.38062,32.66159,0,0,0,318.7582,0,15.17242,-15.17242,404.0077,96.19212,0.1160534,35.92775,15.36656,0,337.9664
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.85825,303.5858,0,8.188839,-8.188839,395.3759,94.13693,0.1160534,8.557337,0,0,303.5858
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.95696,295.397,0,28.56303,-28.56303,365.2678,86.96836,0.1160534,29.84837,0,0,295.397
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.69366,266.8339,0,3.099746,-3.099746,362.0004,86.1904,0.1160534,3.239235,0,0,266.8339
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.13782,263.7342,0,0,0,362.0004,86.1904,0.1160534,0,0,0,263.7342
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.13782,263.7342,0,8.646781,-8.646781,352.8859,84.02029,0.1160534,9.035886,0,0,263.7342
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.74535,255.0874,0,21.37141,-21.37141,330.3585,78.65662,0.1160534,22.33312,0,0,255.0874
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.49136,233.716,0,0,0,330.3585,78.65662,0.1160534,0,0,0,233.716
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.49136,233.716,0,41.34317,-41.34317,286.7789,68.28056,0.1160534,43.20362,0,0,233.716
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.4282,192.3728,0,31.4754,-31.4754,253.6009,60.38106,0.1160534,32.8918,0,0,192.3728
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.4009,160.8974,0,55.06014,-55.06014,195.5625,46.5624,0.1160534,57.53784,0,0,160.8974
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.5788,105.8373,0,20.67355,-20.67355,173.7706,41.37387,0.1160534,21.60386,0,0,105.8373
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.5494,85.16373,0,39.65397,-39.65397,131.9717,31.42176,0.1160534,41.4384,0,0,85.16373
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.71045,33.88203,32.85139,36.29464,36.29464,0,0,0,36.29464,10.22314,0,7.105427E-15,0,3.71045,38.20488,36.29464,0,0,303.6094,45.50976,0,34.49443,-34.49443,95.61135,22.76456,0.1160534,39.9241,2.96836,0,49.22021
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.39935,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0,23.39935,0,0,0,0,341.9366,11.01533,23.39935,0,23.39935,117.8099,28.04993,0.1160202,0,18.71948,0,34.41469
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.0011,46.85755,33.60261,41.77138,41.77138,81,0,22.761,41.77138,105.3379,0,0,0,44.0011,0,0,39.22862,37.26719,318.5372,32.07475,81.26829,0,81.26829,194.9078,46.40652,0.1161136,45.94852,35.20088,81,76.07585
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,44.40239,49.86399,36.22465,33.24463,33.24463,0,-1,0,33.24463,133.5626,0,0,0,44.40239,34.99435,33.24463,0,0,237.2689,105.2162,9.408035,0,9.408035,203.833,48.53158,0.1161002,36.5691,35.52191,0,149.6186
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,67.61054,61.31432,38.88281,0,0,0,0,0,0,0,0,0,0,67.61054,0,0,0,0,227.8609,113.6834,67.61054,0,67.61054,267.974,63.80321,0.1160045,0,54.08843,0,181.294
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,56.76436,59.72842,41.10035,29.64109,29.64109,0,0,0,29.64109,191.5056,0,0,0,56.76436,31.20115,29.64109,0,0,160.2503,174.5329,25.56321,0,25.56321,292.2254,69.57734,0.1159683,32.6052,45.41148,0,231.2973
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,83.26307,72.92198,42.90617,15.05289,15.05289,0,0,0,15.05289,553.1368,0,0,0,83.26307,15.84515,15.05289,0,0,134.6871,197.5398,67.41793,0,67.41793,356.1837,84.80547,0.115873,16.55818,66.61046,0,280.8029
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,81.474,74.43639,44.73365,0,0,0,0,0,0,0,14.2048,0,0,81.474,0,0,0,0,67.2692,258.2159,67.2692,0,67.2692,420.0009,100,0.1157781,0,65.1792,0,339.6899
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,76.28946,73.23003,45.66545,0,0,0,-1,0,0,0,76.28946,0,0,76.28946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157781,0,61.03157,0,395.0477
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,56.48117,65.06964,45.83158,30.45834,30.45834,0,-1,0,30.45834,185.4374,24.41976,0,0,56.48117,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1157781,33.50417,45.18493,0,375.2394
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.97452,55.21939,45.99772,28.36357,28.36357,0,-1,0,28.36357,102.154,3.552714E-15,0,0,28.97452,29.85639,28.36357,0,0,0,318.7582,0,0.8818669,-0.8818669,419.0713,99.77867,0.1157781,31.19992,23.17962,0,347.7328
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.54096,49.64164,45.18149,0,0,0,-1,0,0,0,13.56111,0,0,14.54096,0,0,0,0,0.9798521,317.8764,0.9798521,0,0.9798521,420.0009,100,0.1157767,0,11.63277,0,332.4173
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157767,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157767,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1157767,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1157767,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1157767,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1157767,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1157767,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1157767,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1157767,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1157767,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1157767,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1157767,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2885282,32.93107,32.85139,27.91944,27.91944,0,0,0,27.91944,1.033431,0,3.552714E-15,0,0.2885282,29.38888,27.91944,0,0,201.3281,137.563,0,29.10036,-29.10036,198.3298,47.22129,0.1157767,30.71138,0.2308225,0,137.8515
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.435196,33.23624,32.56246,56.49958,56.49958,0,0,0,56.49958,4.310113,0,7.105427E-15,0,2.435196,59.47324,56.49958,0,0,233.6618,108.4626,0,57.03804,-57.03804,138.2064,32.90623,0.1157767,62.14954,1.948157,0,110.8978
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5446668,33.77547,33.62428,50.75981,50.75981,20.25,0,7.39125,50.75981,1.073028,0,0,0,0.5446668,32.11559,30.50981,0,0,297.0374,51.42458,0,31.57092,-31.57092,104.9277,24.98275,0.1157767,55.83579,0.4357335,81,51.96924
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.37929,37.54814,36.30411,43.46464,23.02129,0,-1,0,23.02129,19.02278,0,20.44335,28.11807,4.37929,24.23294,23.02129,0,0,332.1162,19.85365,0,19.85365,-19.85365,84.00017,20,0.1157767,47.8111,3.503432,0,24.23294
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.99137,43.74974,39.02728,0,0,0,0,0,0,0,0,0,0,15.99137,0,0,0,0,354.1758,0,15.99137,0,15.99137,99.17091,23.61208,0.1157542,0,12.7931,0,15.99137
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.52514,44.6609,41.23759,17.98861,17.98861,81,0,22.761,17.98861,64.06908,0,0,0,11.52514,0,0,63.01139,59.86082,338.1844,14.39224,71.38596,0,71.38596,166.8936,39.73649,0.1158614,19.78747,9.220111,81,25.91737
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.73477,48.47077,43.0723,28.34076,28.34076,81,0,22.761,28.34076,62.5769,0,0,0,17.73477,0,0,52.65924,50.02628,266.7985,78.6396,67.76105,0,67.76105,231.1774,55.04212,0.1159735,31.17484,14.18782,81,96.37437
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.474312,47.77071,44.89978,20.025,20.025,81,0,22.761,20.025,47.31242,0,0,0,9.474312,0,0,60.975,57.92625,199.0374,139.6245,67.40056,0,67.40056,295.1191,70.26632,0.116086,22.0275,7.57945,81,149.0988
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.046155,47.05198,45.83158,1.850837,1.850837,0,-1,0,1.850837,218.6122,0,0,0,4.046155,1.948249,1.850837,0,0,131.6369,200.285,2.097906,0,2.097906,297.1094,70.74019,0.116083,2.03592,3.236924,0,204.3312
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.21261,50.69621,45.99772,28.66192,28.66192,0,-1,0,28.66192,53.07602,0,3.552714E-15,0,15.21261,30.17044,28.66192,0,0,129.539,202.1732,0,14.95783,-14.95783,281.3424,66.98616,0.116083,31.52811,12.17008,0,217.3858
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.287667,48.72694,46.19997,28.0679,28.0679,0,-1,0,28.0679,29.52721,0,3.552714E-15,0,8.287667,29.54516,28.0679,0,0,146.1588,187.2153,0,21.25749,-21.25749,258.9351,61.65109,0.116083,30.87469,6.630134,0,195.503
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.274639,46.93009,45.3404,0,0,0,-1,0,0,0,0,0,0,5.274639,0,0,0,0,169.7782,165.9578,5.274639,0,5.274639,263.9391,62.84251,0.1160756,0,4.219711,0,171.2325
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,49.71039,49.71039,0,-1,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,164.5036,170.705,0,52.32673,-52.32673,208.7818,49.70986,0.1160756,54.68143,0,0,170.705
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,222.6444,118.3783,0,72.31579,-72.31579,132.5543,31.56048,0.1160756,78.03791,0,0,118.3783
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,302.9953,46.0625,0,27.02013,-27.02013,104.0726,24.77914,0.1160756,28.23604,0,0,46.0625
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.0176,19.04236,0,0,0,104.0726,24.77914,0.1160756,0,0,0,19.04236
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,24.72027,18.09024,0,-1,0,18.09024,0,0,6.630025,9.102052,0,19.04236,18.09024,0,0,333.0176,19.04236,0,19.04236,-19.04236,84.00017,20,0.1160756,27.1923,0,0,19.04236
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160756,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1161821,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.198245,33.1611,32.82972,45.02996,45.02996,81,0,22.761,45.02996,2.660994,7.105427E-15,0,0,1.198245,0,0,35.97004,34.17154,285.4758,61.83,35.36978,0,35.36978,182.7294,43.50692,0.1162588,49.53296,0.9585957,81,63.02824
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.76101,35.85438,32.54801,34.38622,34.38622,81,0,22.761,34.38622,34.20269,0,0,0,11.76101,0,0,46.61378,44.28309,250.106,93.6628,56.04411,0,56.04411,235.8975,56.16597,0.1163767,37.82484,9.408811,81,105.4238
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.42119,41.92096,33.62428,0,0,72.31579,0,20.56389,0,0,0,0,0,28.42119,0,0,72.31579,68.7,194.0619,144.1025,97.12119,0,97.12119,328.0348,78.10336,0.116417,0,22.73695,81,172.5237
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.01755,46.59186,36.36189,27.54273,27.54273,0,-1,0,27.54273,123.5083,0,0,0,34.01755,28.99235,27.54273,0,0,96.94073,231.5116,5.025198,0,5.025198,332.8021,79.23844,0.1164099,30.29701,27.21404,0,265.5291
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,53.87452,56.38882,39.10673,24.97259,24.97259,0,0,0,24.97259,215.7346,0,0,0,53.87452,26.28693,24.97259,0,0,91.91553,236.0342,27.58759,0,27.58759,358.974,85.46983,0.1163711,27.46984,43.09961,0,289.9088
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.52286,51.4323,41.33872,42.08935,42.08935,0,0,0,42.08935,77.271,0,0,0,32.52286,44.30458,42.08935,0,0,64.32795,260.8631,0,11.78172,-11.78172,346.555,82.51292,0.1163711,46.29829,26.01829,0,293.3859
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,58.85263,62.89329,43.15176,59.84095,59.84095,0,0,0,59.84095,98.34841,0,0,0,58.85263,62.99048,59.84095,0,0,77.41875,249.0814,0,4.137849,-4.137849,342.1933,81.47443,0.1163711,65.82505,47.0821,0,307.934
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,51.38752,62.16554,45.01536,49.524,49.524,0,0,0,49.524,103.7629,0,7.105427E-15,0,51.38752,52.13052,49.524,0,0,82.01636,244.9435,0,0.7430008,-0.7430008,341.4101,81.28796,0.1163711,54.4764,41.11002,0,296.331
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,37.76376,58.21983,45.95438,4.398911,4.398911,0,-1,0,4.398911,858.4799,0,0,0,37.76376,4.630432,4.398911,0,0,82.84191,244.2005,33.13333,0,33.13333,372.8431,88.772,0.1163245,4.838801,30.21101,0,281.9643
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.20198,52.46948,46.15663,20.882,20.882,0,-1,0,20.882,96.74351,0,0,0,20.20198,21.98105,20.882,0,0,49.70858,274.0205,0,1.779074,-1.779074,370.9678,88.32549,0.1163245,22.9702,16.16158,0,294.2225
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.42062,52.06353,46.32277,27.95192,27.95192,0,-1,0,27.95192,65.90112,0,0,0,18.42062,29.42307,27.95192,0,0,51.68533,272.2414,0,11.00244,-11.00244,359.3702,85.56417,0.1163245,30.74711,14.7365,0,290.662
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.271833,48.2821,45.4632,20.29256,20.29256,0,-1,0,20.29256,45.69081,0,3.552714E-15,0,9.271833,21.36059,20.29256,0,0,63.91027,261.239,0,12.08875,-12.08875,346.6276,82.5302,0.1163245,22.32181,7.417467,0,270.5108
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,77.34222,249.1502,0,32.77771,-32.77771,312.0768,74.30386,0.1163245,34.25271,0,0,249.1502
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,113.7619,216.3725,0,52.57346,-52.57346,256.6595,61.10929,0.1163245,54.93927,0,0,216.3725
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,172.1769,163.7991,0,35.30433,-35.30433,219.4455,52.24882,0.1163245,36.89303,0,0,163.7991
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,211.4039,128.4947,0,25.44392,-25.44392,192.6252,45.86306,0.1163245,26.5889,0,0,128.4947
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,239.6749,103.0508,0,55.25201,-55.25201,134.3845,31.99625,0.1163245,57.73835,0,0,103.0508
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,301.066,47.79879,0,22.07824,-22.07824,111.112,26.45519,0.1163245,23.07176,0,0,47.79879
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,325.5974,25.72055,0,23.03463,-23.03463,86.83138,20.6741,0.1163245,24.07119,0,0,25.72055
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,3.491315,2.551627,0,-1,0,2.551627,0,0,0.9396883,1.28882,0,2.685923,2.551627,0,0,351.1914,2.685923,0,2.685923,-2.685923,84.00017,20,0.1163245,3.840446,0,0,2.685923
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163245,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163245,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163245,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1164262,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2125982,32.84506,32.78638,10.49323,10.49323,81,0,22.761,10.49323,2.02605,0,0,0,0.2125982,0,0,70.50677,66.98143,307.3089,42.18019,67.19402,0,67.19402,192.2078,45.76368,0.116538,11.54256,0.1700786,81,42.39279
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.200311,33.11301,32.50467,2.145279,2.145279,74.46107,0,21.10665,2.145279,102.5652,0,0,0,2.200311,0,0,72.31579,68.7,240.1149,102.6548,70.90031,0,70.90031,259.4698,61.7784,0.1166221,2.359807,1.760248,81,104.8551
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.584437,34.8838,33.60261,0,0,72.31579,0,20.56389,0,0,0,0,0,4.584437,0,0,72.31579,68.7,169.2146,166.4651,73.28444,0,73.28444,328.9935,78.33163,0.1166956,0,3.667549,81,171.0495
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.62316,39.16643,36.40523,46.35733,46.35733,0,-1,0,46.35733,20.75866,0,7.105427E-15,0,9.62316,48.79719,46.35733,0,0,95.93016,232.4211,0,39.17403,-39.17403,287.7004,68.49997,0.1166956,50.99306,7.698528,0,242.0443
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.480553,41.40619,39.22953,23.41147,23.41147,0,0,0,23.41147,31.95252,0,3.552714E-15,0,7.480553,24.64365,23.41147,0,0,139.4568,193.2471,0,17.1631,-17.1631,269.6089,64.19248,0.1166956,25.75261,5.984443,0,200.7276
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.91826,45.03165,41.48318,0,0,0,0,0,0,0,0,0,0,11.91826,0,0,0,0,158.527,176.084,11.91826,0,11.91826,280.9156,66.88454,0.1166788,0,9.534607,0,188.0022
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.865567,45.05733,43.31067,39.75814,39.75814,0,0,0,39.75814,14.75312,0,0,0,5.865567,41.85067,39.75814,0,0,146.6087,186.8104,0,35.98511,-35.98511,242.984,57.85321,0.1166788,43.73395,4.692453,0,192.676
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.07854,48.55566,45.18149,35.94883,35.94883,0,0,0,35.94883,30.81753,0,7.105427E-15,0,11.07854,37.84087,35.94883,0,0,186.5921,150.8253,0,26.76233,-26.76233,214.774,51.13657,0.1166788,39.54371,8.862831,0,161.9038
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.85223,52.63655,46.11329,12.53379,12.53379,0,-1,0,12.53379,166.368,0,0,0,20.85223,13.19347,12.53379,0,0,216.3281,124.063,7.658758,0,7.658758,222.0397,52.8665,0.116668,13.78717,16.68178,0,144.9152
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.92867,49.94558,46.27943,0,0,0,-1,0,0,0,0,0,0,11.92867,0,0,0,0,208.6693,130.9558,11.92867,0,11.92867,233.3563,55.56091,0.1166513,0,9.542934,0,142.8845
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.600289,48.80017,46.48168,0,0,0,-1,0,0,0,0,0,0,7.600289,0,0,0,0,196.7406,141.6916,7.600289,0,7.600289,240.5665,57.27763,0.1166406,0,6.080231,0,149.2919
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.37439,46.60082,45.58599,41.02013,41.02013,0,-1,0,41.02013,8.226179,0,1.421085E-14,0,3.37439,43.17909,41.02013,0,0,189.1404,148.5319,0,39.8047,-39.8047,198.6087,47.28769,0.1166406,45.12215,2.699512,0,151.9063
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,233.3678,108.7272,0,60.31406,-60.31406,135.0321,32.15044,0.1166406,63.02819,0,0,108.7272
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,300.3834,48.41315,0,8.465701,-8.465701,126.1085,30.02577,0.1166406,8.846658,0,0,48.41315
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,309.7898,39.94744,0,0.5124624,-0.5124624,125.5683,29.89715,0.1166406,0.5355232,0,0,39.94744
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,310.3592,39.43498,0,9.6566,-9.6566,115.3893,27.4736,0.1166406,10.09115,0,0,39.43498
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,35.60571,28.28946,0,-1,0,28.28946,0,0,7.316243,10.87681,0,29.77838,28.28946,0,0,321.0887,29.77838,0,29.77838,-29.77838,84.00017,20,0.1166406,39.16628,0,0,29.77838
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166406,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1167464,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.461335,33.96846,32.72859,34.75729,34.75729,81,0,22.761,34.75729,12.83568,0,0,0,4.461335,0,0,46.24271,43.93057,305.1456,44.12716,48.39191,0,48.39191,176.4229,42.00536,0.1168492,38.23302,3.569067,81,48.5885
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.47399,40.08681,32.44688,51.02853,51.02853,81,0,22.761,51.02853,51.88075,0,0,0,26.47399,0,0,29.97147,28.4729,256.7537,87.67988,54.94688,0,54.94688,228.5501,54.41657,0.1169584,56.13138,21.17919,81,114.1539
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.75586,48.10507,33.60261,35.8771,35.8771,81,0,22.761,35.8771,133.1096,0,0,0,47.75586,0,0,45.1229,42.86675,201.8068,137.1321,90.62261,0,90.62261,314.5222,74.88609,0.1170362,39.46481,38.20469,81,184.8879
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,55.34603,53.92612,36.46302,50.41296,50.41296,0,-1,0,50.41296,109.7853,0,0,0,55.34603,53.06628,50.41296,0,0,111.1842,218.6924,2.279752,0,2.279752,316.685,75.40104,0.117033,55.45426,44.27682,0,274.0385
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,60.81546,59.24352,39.35232,40.46851,40.46851,0,0,0,40.46851,150.2785,0,0,0,60.81546,42.59843,40.46851,0,0,108.9045,220.7442,18.21703,0,18.21703,333.9672,79.51584,0.1170074,44.51537,48.65237,0,281.5597
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,72.47992,66.56382,41.6132,53.77159,53.77159,0,0,0,53.77159,134.7922,0,0,0,72.47992,56.60167,53.77159,0,0,90.68745,237.1395,15.87825,0,15.87825,349.0306,83.10236,0.1169851,59.14875,57.98394,0,309.6194
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,75.89648,70.31997,43.4768,44.94718,44.94718,0,0,0,44.94718,168.8571,0,0,0,75.89648,47.31282,44.94718,0,0,74.8092,251.4299,28.58366,0,28.58366,376.1475,89.55874,0.116945,49.44189,60.71719,0,327.3264
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,78.79914,73.96802,45.3404,13.97077,13.97077,0,0,0,13.97077,564.0288,17.86754,0,0,78.79914,14.70607,13.97077,0,0,46.22553,277.1552,46.22553,0,46.22553,420.0009,100,0.1168801,15.36784,63.03931,0,355.9544
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,69.78996,71.10448,46.27943,44.50365,44.50365,0,-1,0,44.50365,156.8185,22.944,0,0,69.78996,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1168801,48.95402,55.83196,0,388.5482
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,55.04715,65.20605,46.43834,11.977,11.977,0,-1,0,11.977,459.6071,42.43978,0,0,55.04715,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1168801,13.1747,44.03772,0,373.8054
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.97063,57.62983,46.64059,34.67331,34.67331,0,-1,0,34.67331,97.97343,0,0,0,33.97063,36.49822,34.67331,0,0,0,318.7582,0,2.527588,-2.527588,417.3365,99.36564,0.1168801,38.14064,27.17651,0,352.7289
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.55453,50.87095,45.75213,49.51394,49.51394,0,-1,0,49.51394,33.43409,0,0,0,16.55453,52.11994,49.51394,0,0,2.808431,316.2307,0,35.56541,-35.56541,379.8473,90.43965,0.1168801,54.46534,13.24363,0,332.7852
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,42.32555,280.6652,0,72.31579,-72.31579,303.6198,72.29028,0.1168801,91.6004,0,0,280.6652
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,122.6764,208.3494,0,21.28608,-21.28608,281.1823,66.94802,0.1168801,22.24395,0,0,208.3494
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,146.3276,187.0634,0,5.365739,-5.365739,275.5263,65.60136,0.1168801,5.607198,0,0,187.0634
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2896,181.6976,0,0,0,275.5263,65.60136,0.1168801,0,0,0,181.6976
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,152.2896,181.6976,0,5.886768,-5.886768,269.3211,64.12394,0.1168801,6.151673,0,0,181.6976
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,158.8304,175.8109,0,39.76554,-39.76554,227.4045,54.14383,0.1168801,41.55499,0,0,175.8109
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,203.0143,136.0453,0,1.243958,-1.243958,226.0933,53.83162,0.1168801,1.299937,0,0,136.0453
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,204.3965,134.8014,0,19.17403,-19.17403,205.8821,49.01944,0.1168801,20.03687,0,0,134.8014
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,225.701,115.6273,0,18.20505,-18.20505,186.6923,44.45045,0.1168801,19.02427,0,0,115.6273
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,245.9288,97.42228,0,12.32888,-12.32888,173.6965,41.35622,0.1168801,12.88368,0,0,97.42228
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,259.6276,85.0934,0,5.686743,-5.686743,167.7021,39.929,0.1168801,5.942647,0,0,85.0934
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,265.9462,79.40665,0,7.567601,-7.567601,159.7252,38.02973,0.1168801,7.908143,0,0,79.40665
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.664994,33.44522,32.70692,6.802917,6.802917,0,0,0,6.802917,39.17429,0,8.881784E-16,0,2.664994,7.160964,6.802917,0,0,274.3546,71.83905,0,4.495971,-4.495971,154.986,36.90136,0.1168801,7.483208,2.131995,0,74.50405
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.31533,39.69109,32.40355,40.28709,40.28709,0,0,0,40.28709,62.83732,0,0,0,25.31533,42.40746,40.28709,0,0,279.3502,67.34309,0,17.09214,-17.09214,136.9693,32.61168,0.1168801,44.3158,20.25226,0,92.65841
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,47.34871,47.96873,33.60261,22.57878,22.57878,0,0,0,22.57878,209.7045,0,0,0,47.34871,23.76714,22.57878,0,0,298.3414,50.25095,23.58158,0,23.58158,159.3408,37.9382,0.116847,24.83666,37.87897,0,97.59966
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,66.48003,58.1032,36.52803,19.73125,19.73125,0,-1,0,19.73125,336.9276,0,0,0,66.48003,20.76974,19.73125,0,0,274.7599,71.47437,45.7103,0,45.7103,202.7054,48.26308,0.116783,21.70438,53.18403,0,137.9544
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,61.9427,59.81457,39.47512,7.960692,7.960692,0,0,0,7.960692,778.1069,0,0,0,61.9427,8.379676,7.960692,0,0,229.0495,112.6136,53.56302,0,53.56302,253.5197,60.36171,0.116708,8.756762,49.55416,0,174.5563
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,70.69231,66.00326,41.76489,27.07984,27.07984,0,0,0,27.07984,261.0515,0,0,0,70.69231,28.50509,27.07984,0,0,175.4865,160.8203,42.18722,0,42.18722,293.542,69.89082,0.1166491,29.78782,56.55385,0,231.5127
