Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,56.10369,58.82764,40.52971,23.38935,23.38935,0,0,0,23.38935,239.8685,0,0,0,56.10369,24.62037,23.38935,0,0,37.95608,284.5977,31.48332,0,31.48332,413.8602,98.53796,0.1139235,25.72828,44.88295,0,340.7014
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,59.20818,61.47376,41.80823,10.43606,10.43606,0,-1,0,10.43606,567.3421,41.75009,0,0,59.20818,10.98533,10.43606,0,0,6.472763,312.9327,6.472763,0,6.472763,420.0009,100,0.1139162,11.47967,47.36654,0,372.1409
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,43.18522,55.945,42.13328,65.50343,65.50343,0,-1,0,65.50343,65.92819,0,0,3.353766,43.18522,68.95097,65.50343,0,0,0,318.7582,0,25.76575,-25.76575,392.8414,93.53347,0.1139162,72.05376,34.54818,0,361.9435
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.78017,48.47977,42.45832,5.89173,5.89173,0,-1,0,5.89173,335.7276,0,0,0,19.78017,6.201821,5.89173,0,0,28.62861,292.9925,13.57835,0,13.57835,405.7229,96.6005,0.113901,6.480904,15.82413,0,312.7726
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.80241,46.20181,41.46151,23.10464,23.10464,0,-1,0,23.10464,68.39496,0,3.552714E-15,0,15.80241,24.32067,23.10464,0,0,15.05026,305.213,0,8.518263,-8.518263,396.7439,94.46264,0.113901,25.4151,12.64193,0,321.0154
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,24.515,296.6947,0,43.97086,-43.97086,350.3945,83.4271,0.113901,45.94954,0,0,296.6947
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,73.37151,252.7239,0,27.87476,-27.87476,321.0119,76.43126,0.113901,29.12913,0,0,252.7239
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,104.3435,224.8491,0,9.385962,-9.385962,311.1183,74.07563,0.113901,9.808331,0,0,224.8491
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,114.7723,215.4632,0,26.38871,-26.38871,283.3021,67.45275,0.113901,27.5762,0,0,215.4632
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,144.0931,189.0744,0,26.02892,-26.02892,255.8652,60.92017,0.113901,27.20023,0,0,189.0744
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,173.0141,163.0455,0,26.10345,-26.10345,228.3498,54.36889,0.113901,27.27811,0,0,163.0455
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.018,136.9421,0,0,0,228.3498,54.36889,0.113901,0,0,0,136.9421
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,202.018,136.9421,0,45.60244,-45.60244,180.2806,42.92386,0.113901,47.65455,0,0,136.9421
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,252.6873,91.33962,0,4.599723,-4.599723,175.4321,41.76945,0.113901,4.806711,0,0,91.33962
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,257.7982,86.7399,0,2.946573,-2.946573,172.3261,41.02994,0.113901,3.079169,0,0,86.7399
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,261.0721,83.79332,0,43.28133,-43.28133,126.7036,30.16745,0.113901,45.22898,0,0,83.79332
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,309.1625,40.512,0,4.401433,-4.401433,122.064,29.06281,0.113901,4.599498,0,0,40.512
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.0529,36.11057,0,0,0,122.064,29.06281,0.113901,0,0,0,36.11057
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.18419,27.29923,23.24445,34.43555,34.43555,81,0,22.761,34.43555,44.09452,0,0,0,15.18419,0,0,46.56445,44.23622,314.0529,36.11057,59.42041,0,59.42041,178.4352,42.48449,0.1140025,37.87911,12.14736,81,51.29476
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.35237,29.02596,24.88413,31.30779,31.30779,81,0,22.761,31.30779,49.03691,0,0,0,15.35237,0,0,49.69221,47.2076,254.6325,89.58894,62.55997,0,62.55997,237.7848,56.61531,0.1141005,34.43856,12.2819,81,104.9413
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.2712,33.75483,28.68357,0,0,0,-1,0,0,0,0,0,0,18.2712,0,0,0,0,192.0726,145.8929,18.2712,0,18.2712,255.1184,60.74235,0.11408,0,14.61696,0,164.1641
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.84745,39.18386,32.62747,28.0141,28.0141,0,0,0,28.0141,81.55693,3.552714E-15,0,0,22.84745,29.48853,28.0141,0,0,173.8014,162.337,0,6.641087,-6.641087,248.1181,59.07561,0.11408,30.81552,18.27796,0,185.1844
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,53.99457,52.64763,35.75514,39.33683,39.33683,0,0,0,39.33683,137.2621,0,0,0,53.99457,41.40719,39.33683,0,0,181.1804,155.6959,12.58738,0,12.58738,260.0595,61.9188,0.1140658,43.27051,43.19566,0,209.6905
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,55.96228,56.04136,38.13159,7.165146,7.165146,0,0,0,7.165146,781.0347,0,0,0,55.96228,7.542259,7.165146,0,0,168.593,167.0246,48.42002,0,48.42002,305.9948,72.85575,0.1140115,7.88166,44.76982,0,222.9868
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.48015,54.09848,40.36358,61.95529,61.95529,0,0,0,61.95529,70.17989,0,0,0,43.48015,65.21609,61.95529,0,0,120.173,210.6026,0,21.73594,-21.73594,283.0831,67.4006,0.1140115,68.15083,34.78412,0,254.0827
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,74.27401,67.36412,41.64932,38.33999,38.33999,0,-1,0,38.33999,193.7246,0,0,0,74.27401,40.35789,38.33999,0,0,144.324,188.8666,33.91613,0,33.91613,315.2587,75.06145,0.1139734,42.17399,59.41921,0,263.1406
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.24507,52.35514,41.97437,27.5764,27.5764,0,-1,0,27.5764,120.5562,0,0,0,33.24507,29.02779,27.5764,0,0,110.4079,219.3911,4.217274,0,4.217274,319.2596,76.01404,0.1139687,30.33404,26.59605,0,252.6362
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.47991,51.44964,42.29941,18.9676,18.9676,0,-1,0,18.9676,155.4224,0,0,0,29.47991,19.9659,18.9676,0,0,106.1906,223.1867,9.514009,0,9.514009,328.2854,78.16302,0.1139581,20.86436,23.58393,0,252.6666
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.83813,44.84468,41.32427,21.47532,21.47532,0,-1,0,21.47532,55.12437,0,3.552714E-15,0,11.83813,22.60559,21.47532,0,0,96.6766,231.7493,0,10.76746,-10.76746,316.9355,75.46068,0.1139581,23.62285,9.470507,0,243.5874
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,108.6404,220.9818,0,56.41488,-56.41488,257.469,61.30201,0.1139581,58.95355,0,0,220.9818
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,171.3236,164.567,0,14.66564,-14.66564,242.01,57.62132,0.1139581,15.32559,0,0,164.567
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,187.6188,149.9013,0,53.85675,-53.85675,185.24,44.10468,0.1139581,56.2803,0,0,149.9013
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,247.4596,96.04456,0,2.427458,-2.427458,182.6813,43.49545,0.1139581,2.536694,0,0,96.04456
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,250.1568,93.6171,0,11.4708,-11.4708,170.59,40.61658,0.1139581,11.98698,0,0,93.6171
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9021,82.14631,0,0,0,170.59,40.61658,0.1139581,0,0,0,82.14631
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,262.9021,82.14631,0,2.276961,-2.276961,168.1898,40.04512,0.1139581,2.379425,0,0,82.14631
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,265.4321,79.86935,0,30.51068,-30.51068,136.0288,32.38774,0.1139581,31.88367,0,0,79.86935
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,299.3329,49.35866,0,11.59759,-11.59759,123.8038,29.47705,0.1139581,12.11948,0,0,49.35866
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,312.2191,37.76108,0,18.52941,-18.52941,104.2721,24.82665,0.1139581,19.36324,0,0,37.76108
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,25.18182,18.27008,0,-1,0,18.27008,0,0,6.911738,9.42992,0,19.23166,18.27008,0,0,332.8073,19.23166,0,19.23166,-19.23166,84.00017,20,0.1139581,27.7,0,0,19.23166
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1140588,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1141256,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.44258,30.0041,23.09999,28.31039,28.31039,81,0,22.761,28.31039,89.87012,0,0,0,25.44258,0,0,52.68961,50.05513,225.6106,115.7087,75.49771,0,75.49771,277.5912,66.09303,0.1142087,31.14143,20.35407,81,141.1513
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.39108,38.24585,24.72522,92.73177,92.73177,81,0,22.761,92.73177,51.10555,0,0,0,47.39108,12.34923,11.73177,0,0,150.1129,183.6566,35.04185,0,35.04185,310.8349,74.00816,0.1142612,102.0049,37.91286,81,231.0477
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,76.29546,52.34656,28.52465,38.32413,38.32413,0,-1,0,38.32413,199.0794,0,0,0,76.29546,40.34119,38.32413,0,0,115.071,215.1943,35.95427,0,35.95427,344.9441,82.12938,0.1142209,42.15654,61.03636,0,291.4897
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,84.15211,60.14116,32.44688,5.548999,5.548999,0,0,0,5.548999,1516.528,0,0,0,84.15211,5.841052,5.548999,0,0,79.11677,247.5531,78.31106,0,78.31106,419.2365,99.81801,0.1141333,6.103899,67.32169,0,331.7052
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,85.93037,64.7571,35.55289,15.14284,15.14284,0,0,0,15.14284,567.4652,69.18482,0,0,85.93037,15.93984,15.14284,0,0,0.8057147,318.0331,0.8057147,0,0.8057147,420.0009,100,0.1141324,16.65713,68.7443,0,403.9635
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,80.7883,65.53804,37.92934,17.25816,17.25816,0,0,0,17.25816,468.1166,62.62182,0,0,80.7883,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,18.98397,64.63064,0,399.5465
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,84.1618,69.84738,40.183,18.40044,18.40044,0,0,0,18.40044,457.39,64.79291,0,0,84.1618,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,20.24049,67.32944,0,402.92
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,65.43288,63.50439,41.46151,0,0,0,-1,0,0,0,65.43288,0,0,65.43288,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,0,52.3463,0,384.1911
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,59.66412,61.64935,41.80823,19.73977,19.73977,0,-1,0,19.73977,302.2533,38.88541,0,0,59.66412,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,21.71375,47.7313,0,378.4223
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.98796,54.87407,42.17662,0,0,0,-1,0,0,0,39.98796,0,0,39.98796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,0,31.99037,0,358.7462
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.67492,44.92942,41.15814,9.216132,9.216132,0,-1,0,9.216132,137.5297,2.973727,0,0,12.67492,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1141324,10.13775,10.13994,0,331.4331
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1141324,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1141324,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1141324,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1141324,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1141324,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1141324,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1141324,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1141324,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1141324,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1141324,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1141324,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1141324,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1141324,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.76544,27.13989,22.93385,47.06517,47.06517,0,0,0,47.06517,33.49704,0,7.105427E-15,0,15.76544,49.54229,47.06517,0,0,239.9289,102.8222,0,33.77684,-33.77684,156.7803,37.32858,0.1141324,51.77169,12.61235,0,118.5876
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.06436,30.56664,24.55909,35.02926,35.02926,0,0,0,35.02926,62.98836,0,0,0,22.06436,36.87291,35.02926,0,0,277.4588,69.04535,0,14.80855,-14.80855,141.1708,33.61202,0.1141324,38.53219,17.65149,0,91.1097
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.54567,38.79911,28.33685,26.49961,26.49961,0,-1,0,26.49961,137.9102,0,0,0,36.54567,27.89433,26.49961,0,0,293.9127,54.2368,8.651349,0,8.651349,149.3782,35.56616,0.1141227,29.14957,29.23654,0,90.78247
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,70.06554,54.41757,32.23741,45.16332,45.16332,0,0,0,45.16332,155.1381,0,0,0,70.06554,47.54034,45.16332,0,0,285.2614,62.02301,22.52519,0,22.52519,170.7474,40.65407,0.1140975,49.67965,56.05243,0,132.0885
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,77.29511,60.9265,35.35064,11.99355,11.99355,0,0,0,11.99355,644.4722,0,0,0,77.29511,12.62479,11.99355,0,0,262.7361,82.29568,64.67032,0,64.67032,232.0991,55.26158,0.1140253,13.19291,61.83609,0,159.5908
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,72.48669,61.89518,37.74876,2.701824,2.701824,0,0,0,2.701824,2682.88,0,0,0,72.48669,2.844025,2.701824,0,0,198.0658,140.499,69.64267,0,69.64267,298.1679,70.99223,0.1139476,2.972006,57.98936,0,212.9857
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,82.08574,68.66746,39.98075,32.71441,32.71441,0,0,0,32.71441,250.9161,0,0,0,82.08574,34.43622,32.71441,0,0,128.4232,203.1774,47.64951,0,47.64951,343.3722,81.75513,0.1138945,35.98585,65.66859,0,285.2631
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,70.89196,65.50134,41.28093,2.932674,2.932674,0,-1,0,2.932674,2417.315,0,0,0,70.89196,3.087025,2.932674,0,0,80.77364,246.062,67.80494,0,67.80494,407.6976,97.07067,0.113819,3.225941,56.71357,0,316.9539
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,41.71302,54.89653,41.64932,11.88203,11.88203,0,-1,0,11.88203,351.0597,16.23691,0,0,41.71302,12.5074,11.88203,0,0,12.96871,307.0864,12.96871,0,12.96871,420.0009,100,0.1138046,13.07023,33.37042,0,348.7994
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.537,51.82336,42.01048,0,0,0,-1,0,0,0,31.537,0,0,31.537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138046,0,25.2296,0,350.2952
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.94379,45.16885,41.01367,25.98843,25.98843,0,-1,0,25.98843,53.65384,0,3.552714E-15,0,13.94379,27.35624,25.98843,0,0,0,318.7582,0,13.41245,-13.41245,405.8629,96.63383,0.1138046,28.58727,11.15503,0,332.702
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90272,305.3458,0,0,0,405.8629,96.63383,0.1138046,0,0,0,305.3458
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.90272,305.3458,0,59.15674,-59.15674,343.5062,81.78703,0.1138046,61.81879,0,0,305.3458
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.63244,246.189,0,49.75333,-49.75333,291.0616,69.30024,0.1138046,51.99223,0,0,246.189
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.9139,196.4357,0,42.26282,-42.26282,246.5127,58.69337,0.1138046,44.16464,0,0,196.4357
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.8726,154.1729,0,22.23069,-22.23069,223.0795,53.11405,0.1138046,23.23108,0,0,154.1729
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.5734,131.9422,0,8.416658,-8.416658,214.2075,51.00169,0.1138046,8.795408,0,0,131.9422
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.9252,123.5255,0,34.64315,-34.64315,177.6904,42.30716,0.1138046,36.20209,0,0,123.5255
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4176,88.88239,0,0,0,177.6904,42.30716,0.1138046,0,0,0,88.88239
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.4176,88.88239,0,21.78141,-21.78141,154.7308,36.8406,0.1138046,22.76157,0,0,88.88239
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.6192,67.10098,0,48.76455,-48.76455,103.3285,24.60196,0.1138046,50.95896,0,0,67.10098
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.802,18.33642,0,0,0,103.3285,24.60196,0.1138046,0,0,0,18.33642
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.802,18.33642,0,11.22157,-11.22157,91.49988,21.78564,0.1138046,11.72654,0,0,18.33642
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,29.68424,29.68424,22.92513,0,8.068058,29.68424,0,0,3.552714E-15,0,0,7.114853,6.75911,0,0,346.2704,7.114853,0,7.114853,-7.114853,84.00017,20,0.1138046,32.65266,0,81,7.114853
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.803423,24.05515,22.79661,0,0,72.31579,0,20.56389,0,0,0,0,0,4.803423,0,0,72.31579,68.7,354.1758,0,73.50343,0,73.50343,153.7316,36.6027,0.1138658,0,3.842738,81,4.803423
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.70022,31.14891,24.40017,22.64405,22.64405,81,0,22.761,22.64405,109.0804,0,0,0,24.70022,0,0,58.35595,55.43815,280.6724,66.15308,80.13837,0,80.13837,229.7576,54.70407,0.1139434,24.90845,19.76018,81,90.8533
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.6188,39.55146,28.15627,41.44706,41.44706,0,-1,0,41.44706,95.58892,7.105427E-15,0,0,39.6188,43.62849,41.44706,0,0,200.534,138.2776,0,4.009686,-4.009686,225.531,53.69775,0.1139434,45.59177,31.69504,0,177.8964
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.92527,42.25178,32.03516,0,0,0,0,0,0,0,0,0,0,34.92527,0,0,0,0,204.9892,134.2679,34.92527,0,34.92527,258.664,61.58655,0.1139046,0,27.94022,0,169.1932
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.4696,49.37745,35.14838,6.155505,6.155505,0,0,0,6.155505,754.9274,0,0,0,46.4696,6.479479,6.155505,0,0,170.0639,165.7007,39.99012,0,39.99012,296.602,70.61938,0.1138602,6.771056,37.17568,0,212.1703
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.7562,49.74167,37.53928,0,0,0,0,0,0,0,0,0,0,39.7562,0,0,0,0,130.0738,201.6918,39.7562,0,39.7562,334.318,79.59937,0.1138161,0,31.80496,0,241.448
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,39.17181,52.00313,39.80016,0,0,0,0,0,0,0,0,0,0,39.17181,0,0,0,0,90.31762,237.4724,39.17181,0,39.17181,371.4797,88.44736,0.1137726,0,31.33745,0,276.6442
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.58187,47.63438,41.10035,53.20879,53.20879,0,-1,0,53.20879,40.56072,0,7.105427E-15,0,21.58187,56.00925,53.20879,0,0,51.14581,272.727,0,34.42738,-34.42738,335.19,79.80698,0.1137726,58.52967,17.2655,0,294.3089
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.42816,53.21531,41.46151,20.07157,20.07157,0,-1,0,20.07157,186.4735,0,0,0,37.42816,21.12796,20.07157,0,0,89.39846,238.2996,16.30019,0,16.30019,350.6537,83.48882,0.1137546,22.07872,29.94253,0,275.7278
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.4827,49.66929,41.85157,20.935,20.935,0,-1,0,20.935,121.7229,0,0,0,25.4827,22.03684,20.935,0,0,73.09827,252.9698,3.445853,0,3.445853,353.9228,84.26716,0.1137507,23.0285,20.38616,0,278.4525
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.432887,43.03994,40.85476,36.77625,36.77625,0,-1,0,36.77625,20.2111,0,0,0,7.432887,38.71185,36.77625,0,0,69.65241,256.071,0,31.27896,-31.27896,320.9518,76.41695,0.1137507,40.45388,5.94631,0,263.5039
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,104.4068,224.7921,0,10.02745,-10.02745,310.382,73.90032,0.1137507,10.47869,0,0,224.7921
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,115.5484,214.7646,0,8.850025,-8.850025,301.0532,71.6792,0.1137507,9.248276,0,0,214.7646
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,125.3818,205.9146,0,17.18876,-17.18876,282.9347,67.36526,0.1137507,17.96225,0,0,205.9146
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,144.4804,188.7259,0,50.30421,-50.30421,229.9094,54.74022,0.1137507,52.5679,0,0,188.7259
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,200.374,138.4216,0,27.2881,-27.2881,201.1452,47.89162,0.1137507,28.51607,0,0,138.4216
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,230.6941,111.1335,0,5.572827,-5.572827,195.2709,46.49298,0.1137507,5.823605,0,0,111.1335
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8861,105.5607,0,0,0,195.2709,46.49298,0.1137507,0,0,0,105.5607
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8861,105.5607,0,0,0,195.2709,46.49298,0.1137507,0,0,0,105.5607
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,236.8861,105.5607,0,0.04300244,-0.04300244,195.2256,46.48219,0.1137507,0.04493755,0,0,105.5607
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9339,105.5177,0,0,0,195.2256,46.48219,0.1137507,0,0,0,105.5177
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,236.9339,105.5177,0,39.89987,-39.89987,153.1674,36.46837,0.1137507,41.69537,0,0,105.5177
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,281.2671,65.61784,0,13.54132,-13.54132,138.8936,33.06985,0.1137507,14.15068,0,0,65.61784
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,296.313,52.07653,0,12.81022,-12.81022,125.3905,29.85482,0.1137507,13.38668,0,0,52.07653
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.753556,23.34898,22.63047,26.63395,26.63395,0,0,0,26.63395,10.33852,0,0,0,2.753556,28.03574,26.63395,0,0,310.5466,39.2663,0,25.28218,-25.28218,98.74073,23.50965,0.1137507,29.29735,2.202845,0,42.01986
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.92303,28.51685,24.23404,43.71387,43.71387,20.25,0,7.39125,43.71387,36.42557,0,0,0,15.92303,24.69882,23.46388,0,0,338.6379,13.98412,0,8.775789,-8.775789,89.49023,21.30716,0.1137507,48.08526,12.73842,81,29.90715
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.753253,30.63229,27.97569,32.59785,14.21351,0,-1,0,14.21351,68.61961,0,18.38434,29.0566,9.753253,14.96159,14.21351,0,0,348.3888,5.208335,0,5.208335,-5.208335,84.00017,20,0.1137507,35.85763,7.802603,0,14.96159
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.8774,44.90805,31.85458,25.11077,25.11077,81,0,22.761,25.11077,174.7354,0,0,0,43.8774,0,0,55.88923,53.09476,354.1758,0,96.97217,0,96.97217,175.996,41.90374,0.1138096,27.62185,35.10192,81,43.8774
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,62.47753,54.77105,34.94613,0,0,72.31579,0,20.56389,0,0,0,0,0,62.47753,0,0,72.31579,68.7,257.2036,87.27495,131.1775,0,131.1775,300.442,71.53366,0.1138067,0,49.98202,81,149.7525
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.23696,48.03275,37.33703,31.7855,31.7855,81,0,22.761,31.7855,110.8586,0,0,0,35.23696,0,0,49.2145,46.75378,126.0261,205.3347,81.99074,0,81.99074,378.2252,90.05344,0.113882,34.96405,28.18957,81,240.5717
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.73247,48.33647,39.59791,34.09183,34.09183,0,0,0,34.09183,84.27962,0,0,0,28.73247,35.88614,34.09183,0,0,44.03538,279.1264,0,7.153672,-7.153672,370.6846,88.25806,0.113882,37.50101,22.98597,0,307.8589
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.94207,45.06444,40.91255,22.67061,22.67061,0,-1,0,22.67061,61.49841,0,3.552714E-15,0,13.94207,23.8638,22.67061,0,0,51.9839,271.9727,0,9.921739,-9.921739,360.2262,85.76796,0.113882,24.93768,11.15365,0,285.9148
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.77579,48.20181,41.28093,39.18512,39.18512,0,-1,0,39.18512,58.12357,0,7.105427E-15,0,22.77579,41.24749,39.18512,0,0,63.00806,262.051,0,18.4717,-18.4717,340.7553,81.13204,0.113882,43.10363,18.22063,0,284.8268
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.08882,51.32728,41.68544,0,0,0,-1,0,0,0,0,0,0,31.08882,0,0,0,0,83.53217,243.5793,31.08882,0,31.08882,370.2487,88.15428,0.1138476,0,24.87105,0,274.6681
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.91645,45.74837,40.68863,11.94785,11.94785,0,-1,0,11.94785,141.5858,0,0,0,16.91645,12.57668,11.94785,0,0,52.44335,271.5592,4.33977,0,4.33977,374.3658,89.13453,0.1138428,13.14264,13.53316,0,288.4757
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,48.10358,275.465,0,25.70576,-25.70576,347.2695,82.68305,0.1138428,26.86252,0,0,275.465
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,76.66554,249.7592,0,33.56816,-33.56816,311.8856,74.25832,0.1138428,35.07872,0,0,249.7592
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,113.9635,216.1911,0,41.54008,-41.54008,268.0985,63.83284,0.1138428,43.40939,0,0,216.1911
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,160.1191,174.651,0,26.9423,-26.9423,239.6988,57.07103,0.1138428,28.1547,0,0,174.651
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,190.055,147.7087,0,35.86108,-35.86108,201.8979,48.07084,0.1138428,37.47483,0,0,147.7087
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,229.9007,111.8476,0,32.1102,-32.1102,168.0508,40.01202,0.1138428,33.55516,0,0,111.8476
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,265.5787,79.73743,0,5.009634,-5.009634,162.7702,38.75473,0.1138428,5.235068,0,0,79.73743
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,271.1449,74.72779,0,38.99928,-38.99928,121.6613,28.96693,0.1138428,40.75424,0,0,74.72779
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,314.4774,35.72852,0,14.53478,-14.53478,106.3403,25.31907,0.1138428,15.18884,0,0,35.72852
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,21.01724,20.13405,0,-1,0,20.13405,0,0,0.883189,2.984913,0,21.19374,20.13405,0,0,330.6272,21.19374,0,21.19374,-21.19374,84.00017,20,0.1138428,23.11897,0,0,21.19374
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138428,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1139144,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1139956,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.306,27.65223,22.48601,28.03706,28.03706,81,0,22.761,28.03706,68.85885,0,0,0,19.306,0,0,52.96294,50.31479,239.4321,103.2693,69.62079,0,69.62079,258.9037,61.64361,0.1140842,30.84076,15.4448,81,122.5753
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.61275,36.70432,24.0968,46.16782,46.16782,81,0,22.761,46.16782,96.63169,0,0,0,44.61275,0,0,34.83218,33.09057,169.8113,165.928,77.70332,0,77.70332,332.6195,79.19496,0.1141637,50.78461,35.6902,81,210.5408
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.01433,44.39797,27.78788,71.27563,68.7,0,-1,0,68.7,81.53469,0,2.575636,9.703199,56.01433,72.31579,68.7,0,0,92.108,235.861,0,16.30146,-16.30146,315.4363,75.10372,0.1141637,78.4032,44.81147,0,291.8754
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,84.72587,59.3923,31.65233,13.71824,13.71824,0,0,0,13.71824,617.6149,0,0,0,84.72587,14.44025,13.71824,0,0,110.2207,219.5596,70.28562,0,70.28562,382.1151,90.9796,0.1140861,15.09006,67.78069,0,304.2854
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,89.8932,65.43431,34.73666,7.374377,7.374377,0,0,0,7.374377,1218.994,42.19559,0,0,89.8932,7.762502,7.374377,0,0,39.93511,282.8166,39.93511,0,39.93511,420.0009,100,0.114042,8.111814,71.91457,0,372.7098
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,88.79729,68.02348,37.13478,0,0,0,0,0,0,0,88.79729,0,0,88.79729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114042,0,71.03783,0,407.5555
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,86.25455,69.80214,39.41011,25.538,25.538,0,0,0,25.538,337.7498,59.37244,0,0,86.25455,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.114042,28.0918,69.00364,0,405.0128
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,82.09031,69.61814,40.73196,22.62712,22.62712,0,-1,0,22.62712,362.7962,58.2723,0,0,82.09031,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.114042,24.88983,65.67225,0,400.8485
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,58.9726,60.5899,41.12202,27.36594,27.36594,0,-1,0,27.36594,215.4964,30.16635,0,0,58.9726,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.114042,30.10253,47.17808,0,377.7308
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.69433,54.03886,41.50485,14.41576,14.41576,0,-1,0,14.41576,275.3537,24.51985,0,0,39.69433,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.114042,15.85734,31.75546,0,358.4525
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.50526,45.78859,40.55138,60.5618,60.5618,0,-1,0,60.5618,28.90479,7.105427E-15,0,0,17.50526,63.74926,60.5618,0,0,0,318.7582,0,46.24401,-46.24401,371.2554,88.39396,0.114042,66.61798,14.00421,0,336.2635
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.38223,272.5142,0,50.59807,-50.59807,317.9203,75.69517,0.114042,52.87498,0,0,272.5142
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.6023,221.9162,0,19.62961,-19.62961,297.2289,70.76865,0.114042,20.51294,0,0,221.9162
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.413,202.2865,0,47.35591,-47.35591,247.3114,58.88354,0.114042,49.48692,0,0,202.2865
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.0307,154.9306,0,65.43311,-65.43311,178.3388,42.46154,0.114042,68.37761,0,0,154.9306
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.7341,89.49751,0,42.14402,-42.14402,133.9151,31.88449,0.114042,44.04051,0,0,89.49751
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.5608,47.35349,0,18.96838,-18.96838,113.9207,27.12392,0.114042,19.82196,0,0,47.35349
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,34.50098,26.96585,0,-1,0,26.96585,0,0,7.53513,10.98523,0,28.38511,26.96585,0,0,322.6368,28.38511,0,28.38511,-28.38511,84.00017,20,0.114042,37.95108,0,0,28.38511
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114042,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114042,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114042,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114042,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1141083,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1141946,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.09535,30.27872,22.37044,42.05618,42.05618,81,0,22.761,42.05618,69.1821,0,0,0,29.09535,0,0,38.94382,36.99663,267.3526,78.14085,66.09198,0,66.09198,229.0682,54.53994,0.1142867,46.2618,23.27628,81,107.2362
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.99404,38.54998,23.974,20.9176,20.9176,81,0,22.761,20.9176,243.7853,0,0,0,50.99404,0,0,60.0824,57.07828,201.2607,137.6236,108.0723,0,108.0723,331.5946,78.95094,0.1143323,23.00936,40.79523,81,188.6177
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,64.07831,46.96732,27.65064,81.0036,68.7,0,-1,0,68.7,93.27264,0,12.30361,20.40396,64.07831,72.31579,68.7,0,0,93.18833,234.8887,0,8.237481,-8.237481,322.9116,76.88355,0.1143323,89.10397,51.26265,0,298.967
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,76.94775,56.10875,31.47174,51.49502,51.49502,0,0,0,51.49502,149.4276,0,0,0,76.94775,54.20529,51.49502,0,0,102.3411,226.6512,22.74247,0,22.74247,344.487,82.02054,0.1143072,56.64453,61.5582,0,303.599
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,89.56211,65.03207,34.53441,44.48769,44.48769,0,0,0,44.48769,201.3188,0,0,0,89.56211,46.82915,44.48769,0,0,79.59863,247.1195,42.73296,0,42.73296,385.027,91.67291,0.1142601,48.93646,71.64969,0,336.6816
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,76.06927,62.3796,36.9542,24.4846,24.4846,0,0,0,24.4846,310.6822,13.43035,0,0,76.06927,25.77326,24.4846,0,0,36.86567,285.5791,36.86567,0,36.86567,420.0009,100,0.1142195,26.93306,60.85542,0,361.6484
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,87.26923,70.03001,39.22953,0,0,0,0,0,0,0,87.26923,0,0,87.26923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142195,0,69.81538,0,406.0275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,75.42467,66.50479,40.55138,23.70901,23.70901,0,-1,0,23.70901,318.1266,50.46782,0,0,75.42467,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1142195,26.07991,60.33973,0,394.1829
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,58.79801,60.33158,40.95589,57.40419,57.40419,0,-1,0,57.40419,102.4281,0,0,0,58.79801,60.42547,57.40419,0,0,0,318.7582,0,1.627461,-1.627461,418.2853,99.59155,0.1142195,63.14462,47.03841,0,377.5562
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.93166,48.65387,41.36039,0,0,0,-1,0,0,0,22.12337,0,0,23.93166,0,0,0,0,1.80829,317.1308,1.80829,0,1.80829,420.0009,100,0.1142175,0,19.14533,0,341.0624
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.05888,43.67112,40.40692,23.42782,23.42782,0,-1,0,23.42782,47.20403,0,0,0,11.05888,24.66087,23.42782,0,0,0,318.7582,0,13.60199,-13.60199,405.6631,96.58626,0.1142175,25.77061,8.847101,0,329.8171
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.11332,305.1562,0,0.7899084,-0.7899084,404.8304,96.38801,0.1142175,0.8254542,0,0,305.1562
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.991,304.3663,0,27.93736,-27.93736,375.3819,89.37646,0.1142175,29.19454,0,0,304.3663
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.03251,276.429,0,69.19214,-69.19214,302.447,72.01104,0.1142175,72.30579,0,0,276.429
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.9127,207.2368,0,10.40657,-10.40657,291.4775,69.39926,0.1142175,10.87487,0,0,207.2368
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.4755,196.8303,0,7.910801,-7.910801,283.1388,67.41386,0.1142175,8.266787,0,0,196.8303
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.2653,188.9194,0,26.99963,-26.99963,254.6786,60.63765,0.1142175,28.21462,0,0,188.9194
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.2649,161.9198,0,12.95034,-12.95034,241.0278,57.38745,0.1142175,13.53311,0,0,161.9198
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.6542,148.9695,0,13.77813,-13.77813,226.5044,53.9295,0.1142175,14.39815,0,0,148.9695
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9632,135.1913,0,0,0,226.5044,53.9295,0.1142175,0,0,0,135.1913
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9632,135.1913,0,0,0,226.5044,53.9295,0.1142175,0,0,0,135.1913
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.9632,135.1913,0,12.71125,-12.71125,213.1055,50.73931,0.1142175,13.28326,0,0,135.1913
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.0868,122.4801,0,3.833298,-3.833298,209.0649,49.77725,0.1142175,4.005797,0,0,122.4801
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.346,118.6468,0,0,0,209.0649,49.77725,0.1142175,0,0,0,118.6468
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.83251,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0,27.83251,0,0,0,0,222.346,118.6468,27.83251,0,27.83251,235.4691,56.06396,0.1141869,0,22.26601,0,146.4793
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.87497,38.66819,23.82954,13.1569,13.1569,0,0,0,13.1569,394.2795,0,0,0,51.87497,13.84937,13.1569,0,0,194.5135,143.6961,38.0256,0,38.0256,271.5434,64.65305,0.114145,14.47259,41.49997,0,195.571
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,72.6814,49.80134,27.48451,40.11102,40.11102,0,-1,0,40.11102,181.2006,0,0,0,72.6814,42.22212,40.11102,0,0,156.4879,177.9191,30.45928,0,30.45928,300.4396,71.53309,0.1141116,44.12212,58.14512,0,250.6005
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,78.33511,56.39135,31.26227,15.30945,15.30945,0,0,0,15.30945,511.678,0,0,0,78.33511,16.11521,15.30945,0,0,126.0286,205.3325,62.21989,0,62.21989,359.4666,85.5871,0.1140432,16.8404,62.66808,0,283.6675
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.16814,62.04368,34.31049,0,0,0,0,0,0,0,19.35939,0,0,83.16814,0,0,0,0,63.80875,261.3304,63.80875,0,63.80875,420.0009,100,0.1139732,0,66.53452,0,344.4985
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,91.25623,68.63634,36.75195,2.88278,2.88278,0,0,0,2.88278,3165.564,88.22173,0,0,91.25623,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,3.171058,73.00499,0,410.0145
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,80.76848,66.89741,39.02728,25.90421,25.90421,0,0,0,25.90421,311.7967,53.50089,0,0,80.76848,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,28.49463,64.61478,0,399.5267
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,60.43724,60.27116,40.36358,0,0,0,-1,0,0,0,60.43724,0,0,60.43724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,0,48.3498,0,379.1955
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,59.9383,60.55757,40.7753,31.79,31.79,0,-1,0,31.79,188.5446,26.47515,0,0,59.9383,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,34.96899,47.95064,0,378.6965
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.64457,55.07908,41.20148,41.17506,41.17506,0,-1,0,41.17506,105.9976,0.3023948,0,0,43.64457,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,45.29257,34.91565,0,362.4028
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.91018,45.59988,40.248,15.13082,15.13082,0,-1,0,15.13082,118.3688,1.982998,0,0,17.91018,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1139732,16.6439,14.32814,0,336.6684
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1139732,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1139732,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1139732,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1139732,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1139732,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1139732,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1139732,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1139732,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1139732,20.69935,0,0,160.5451
