Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.54084,52.37394,39.71349,0,0,0,-1,0,0,0,40.54084,0,0,40.54084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132735,0,32.43267,0,359.2991
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.06232,43.57771,38.83947,0,0,0,-1,0,0,0,16.06232,0,0,16.06232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132735,0,12.84985,0,334.8206
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1132735,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1132735,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1132735,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1132735,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1132735,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1132735,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1132735,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1132735,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1132735,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1132735,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1132735,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1132735,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1132735,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.3134,24.31583,21.0847,21.35045,21.35045,81,0,22.761,21.35045,57.67278,0,0,0,12.3134,0,0,59.64955,56.66707,338.7447,13.88801,68.98047,0,68.98047,164.08,39.0666,0.1133601,23.4855,9.850719,81,26.20141
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.70498,29.76573,22.52935,0,0,72.31579,0,20.56389,0,0,0,0,0,26.70498,0,0,72.31579,68.7,269.7642,75.97043,95.40498,0,95.40498,254.5891,60.61634,0.1133958,0,21.36398,81,102.6754
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.43543,38.60851,25.90261,24.5208,24.5208,0,-1,0,24.5208,181.2153,0,0,0,44.43543,25.81137,24.5208,0,0,174.3592,161.8349,18.62407,0,18.62407,272.2575,64.82308,0.1133761,26.97288,35.54835,0,206.2703
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.48573,43.06726,29.39867,29.91225,29.91225,0,0,0,29.91225,155.407,0,0,0,46.48573,31.48658,29.91225,0,0,155.7352,178.5966,14.99915,0,14.99915,286.4869,68.21104,0.1133602,32.90347,37.18858,0,225.0823
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.44841,50.30868,32.30242,45.62938,45.62938,0,0,0,45.62938,128.0938,0,0,0,58.44841,48.03093,45.62938,0,0,140.736,192.0958,10.41748,0,10.41748,296.3698,70.5641,0.1133492,50.19232,46.75873,0,250.5442
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,60.94725,54.02285,34.78,57.62046,57.62046,0,0,0,57.62046,105.7736,0,0,0,60.94725,60.65311,57.62046,0,0,130.3185,201.4715,0.2941363,0,0.2941363,296.6489,70.63054,0.1133488,63.3825,48.7578,0,262.4188
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,68.0421,59.44154,37.15645,54.49586,54.49586,0,0,0,54.49586,124.8574,0,0,0,68.0421,57.36407,54.49586,0,0,130.0244,201.7363,10.67803,0,10.67803,306.7789,73.04246,0.1133375,59.94545,54.43368,0,269.7784
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,47.9871,53.64936,38.53609,54.59734,54.59734,0,-1,0,54.59734,87.89275,0,0,0,47.9871,57.47088,54.59734,0,0,119.3464,211.3465,0,9.48378,-9.48378,296.7821,70.66228,0.1133375,60.05707,38.38968,0,259.3336
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.33804,47.62809,39.04894,0,0,0,-1,0,0,0,0,0,0,28.33804,0,0,0,0,129.8839,201.8627,28.33804,0,28.33804,323.666,77.06317,0.1133076,0,22.67043,0,230.2007
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.96303,43.97982,39.55457,34.06293,34.06293,0,-1,0,34.06293,43.9276,0,0,0,14.96303,35.85572,34.06293,0,0,101.5459,227.3669,0,20.89269,-20.89269,301.6431,71.81965,0.1133076,37.46923,11.97042,0,242.33
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.5049,42.36282,38.70223,39.02394,39.02394,0,-1,0,39.02394,32.04419,0,0,0,12.5049,41.07784,39.02394,0,0,124.76,206.4743,0,28.57293,-28.57293,271.5246,64.64859,0.1133076,42.92634,10.00392,0,218.9792
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,156.5077,177.9013,0,47.03431,-47.03431,221.9461,52.8442,0.1133076,49.15086,0,0,177.9013
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,208.768,130.867,0,39.44218,-39.44218,180.3704,42.94525,0.1133076,41.21708,0,0,130.867
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,252.5927,91.42483,0,43.97982,-43.97982,134.0116,31.90746,0.1133076,45.95891,0,0,91.42483
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,301.4591,47.44501,0,4.933872,-4.933872,128.8108,30.66919,0.1133076,5.155896,0,0,47.44501
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9412,42.51114,0,0,0,128.8108,30.66919,0.1133076,0,0,0,42.51114
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,46.72297,40.38558,0,-1,0,40.38558,0,0,6.337391,11.00969,0,42.51114,40.38558,0,0,306.9412,42.51114,0,42.51114,-42.51114,84.00017,20,0.1133076,51.39527,0,0,42.51114
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133076,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133076,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133076,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133076,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133076,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1133818,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1134704,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.92667,26.53217,20.96912,26.67544,26.67544,81,0,22.761,26.67544,78.44921,0,0,0,20.92667,0,0,54.32457,51.60834,218.6794,121.9468,72.535,0,72.535,281.3561,66.98941,0.1135528,29.34298,16.74133,81,142.8734
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.1922,36.88995,22.40655,32.11951,32.11951,81,0,22.761,32.11951,159.3804,0,0,0,51.1922,0,0,48.88049,46.43646,146.1444,187.2283,97.62866,0,97.62866,373.9748,89.04144,0.1136086,35.33146,40.95376,81,238.4205
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,72.73393,47.80272,25.75815,31.2212,31.2212,0,-1,0,31.2212,232.9633,0,0,0,72.73393,32.86442,31.2212,0,0,48.51574,275.0941,39.86951,0,39.86951,411.7983,98.04702,0.1135665,34.34332,58.18715,0,347.828
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,85.33833,56.65746,29.23253,17.66425,17.66425,0,0,0,17.66425,483.1133,58.09816,0,0,85.33833,18.59395,17.66425,0,0,8.64623,310.9766,8.64623,0,8.64623,420.0009,100,0.1135573,19.43067,68.27067,0,396.3149
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,91.2417,62.65553,32.10017,42.83293,42.83293,0,0,0,42.83293,213.0177,46.15441,0,0,91.2417,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,47.11622,72.99336,0,409.9999
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,88.31632,64.54877,34.57775,0,0,0,0,0,0,0,88.31632,0,0,88.31632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,0,70.65305,0,407.0746
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,76.57432,62.61148,36.97587,0,0,0,0,0,0,0,76.57432,0,0,76.57432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,0,61.25946,0,395.3326
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,75.15823,63.7378,38.37718,0,0,0,-1,0,0,0,75.15823,0,0,75.15823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,0,60.12659,0,393.9165
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,65.92252,60.65473,38.88281,48.01419,48.01419,0,-1,0,48.01419,137.298,15.38127,0,0,65.92252,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,52.81561,52.73802,0,384.6808
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.32675,49.63176,39.41011,0.6560212,0.6560212,0,-1,0,0.6560212,5080.133,32.6362,0,0,33.32675,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1135573,0.7216233,26.6614,0,352.085
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.50121,41.93719,38.57943,27.18992,27.18992,0,-1,0,27.18992,42.29952,0,0,0,11.50121,28.62097,27.18992,0,0,0,318.7582,0,17.11976,-17.11976,401.955,95.70338,0.1135573,29.90891,9.200964,0,330.2594
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.02196,301.6385,0,38.43188,-38.43188,361.4443,86.05798,0.1135573,40.16132,0,0,301.6385
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.72405,263.2066,0,20.67255,-20.67255,339.6535,80.86971,0.1135573,21.60281,0,0,263.2066
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.69354,242.534,0,2.574538,-2.574538,336.9397,80.22357,0.1135573,2.690392,0,0,242.534
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.55415,239.9595,0,27.71353,-27.71353,307.7271,73.2682,0.1135573,28.96064,0,0,239.9595
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.347,212.246,0,28.43524,-28.43524,277.7537,66.1317,0.1135573,29.71482,0,0,212.246
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.9417,183.8107,0,8.587646,-8.587646,268.7015,63.97642,0.1135573,8.97409,0,0,183.8107
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4835,175.2231,0,0,0,268.7015,63.97642,0.1135573,0,0,0,175.2231
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.4835,175.2231,0,16.73466,-16.73466,251.0616,59.77646,0.1135573,17.48772,0,0,175.2231
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0776,158.4884,0,0,0,251.0616,59.77646,0.1135573,0,0,0,158.4884
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.0776,158.4884,0,55.65482,-55.65482,192.3963,45.80855,0.1135573,58.15929,0,0,158.4884
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.9163,102.8336,0,48.03693,-48.03693,141.7609,33.75253,0.1135573,50.1986,0,0,102.8336
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.2906,54.79666,0,28.12949,-28.12949,112.1098,26.69276,0.1135573,29.39532,0,0,54.79666
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.5456,26.66718,0,18.77222,-18.77222,92.32218,21.98143,0.1135573,41.89197,0,81,26.66718
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.4955,26.32421,20.88245,25.92887,25.92887,81,0,22.761,25.92887,79.04507,0,0,0,20.4955,0,0,55.07113,52.31757,345.4036,7.894955,72.81307,0,72.81307,161.3987,38.42819,0.1136392,28.52176,16.3964,81,28.39045
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.33927,34.38025,22.30543,14.91996,14.91996,81,0,22.761,14.91996,290.4785,0,0,0,43.33927,0,0,66.08004,62.77604,272.5906,73.42672,106.1153,0,106.1153,262.0685,62.39715,0.1136858,16.41195,34.67142,81,116.766
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.89717,44.59194,25.6209,44.85259,44.85259,0,-1,0,44.85259,142.4604,0,0,0,63.89717,47.21326,44.85259,0,0,166.4753,168.9305,16.68391,0,16.68391,277.8963,66.16565,0.1136682,49.33785,51.11773,0,232.8277
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,80.40679,54.55,29.07362,12.74269,12.74269,0,0,0,12.74269,631.0032,0,0,0,80.40679,13.41336,12.74269,0,0,149.7913,183.946,66.99343,0,66.99343,341.4518,81.2979,0.1135975,14.01696,64.32543,0,264.3528
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,90.19392,61.97374,31.91236,17.75913,17.75913,0,0,0,17.75913,507.8736,0,0,0,90.19392,18.69382,17.75913,0,0,82.79791,244.2401,71.50009,0,71.50009,409.2828,97.44809,0.1135222,19.53504,72.15513,0,334.434
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,88.48822,64.39375,34.39716,43.26744,43.26744,0,0,0,43.26744,204.5146,31.64573,0,0,88.48822,45.54468,43.26744,0,0,11.29782,308.5902,11.29782,0,11.29782,420.0009,100,0.1135103,47.59419,70.79057,0,397.0784
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,79.06017,63.38495,36.77362,29.5852,29.5852,0,0,0,29.5852,267.2288,47.91786,0,0,79.06017,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1135103,32.54372,63.24814,0,397.8184
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,72.9362,62.6148,38.1966,41.6148,41.6148,0,-1,0,41.6148,175.265,29.13114,0,0,72.9362,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1135103,45.77628,58.34895,0,391.6944
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,50.96318,54.91026,38.7239,19.23341,19.23341,0,-1,0,19.23341,264.9722,30.71749,0,0,50.96318,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1135103,21.15675,40.77055,0,369.7214
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.5103,51.52048,39.25119,22.39023,22.39023,0,-1,0,22.39023,176.4622,15.94164,0,0,39.5103,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1135103,24.62926,31.60824,0,358.2685
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.21777,44.74048,38.43497,10.64352,10.64352,0,-1,0,10.64352,199.3491,10.01406,0,0,21.21777,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1135103,11.70788,16.97422,0,339.976
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1135103,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1135103,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1135103,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1135103,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1135103,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1135103,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1135103,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1135103,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1135103,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1135103,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1135103,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1135103,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1135103,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.85904,25.2215,20.7741,40.55253,40.55253,0,0,0,40.55253,41.57335,0,0,0,16.85904,42.68687,40.55253,0,0,270.5991,75.21906,0,25.82783,-25.82783,136.0631,32.39591,0.1135103,44.60778,13.48723,0,92.0781
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.96059,35.64882,22.18263,0,0,0,0,0,0,0,0,0,0,47.96059,0,0,0,0,299.2967,49.39122,47.96059,0,47.96059,181.5625,43.22908,0.1134599,0,38.36847,0,97.35182
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.89971,44.09199,25.47644,68.86154,68.7,0,-1,0,68.7,91.55708,0,0.161541,7.047695,62.89971,72.31579,68.7,0,0,251.3361,92.55576,0,9.41608,-9.41608,171.6371,40.86589,0.1134599,75.7477,50.31977,0,155.4555
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,81.60249,54.80729,28.90749,21.36143,21.36143,0,0,0,21.36143,382.0085,0,0,0,81.60249,22.48572,21.36143,0,0,261.7984,83.13968,59.11677,0,59.11677,227.7202,54.21898,0.1133977,23.49757,65.28199,0,164.7422
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,88.96976,61.23316,31.73178,2.972493,2.972493,0,0,0,2.972493,2993.103,0,0,0,88.96976,3.12894,2.972493,0,0,202.6816,136.3448,85.84081,0,85.84081,309.1559,73.60841,0.1133077,3.269742,71.1758,0,225.3145
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,95.8984,67.42544,34.20936,19.36203,19.36203,0,0,0,19.36203,495.2909,0,0,0,95.8984,20.38109,19.36203,0,0,116.8408,213.6015,75.5173,0,75.5173,380.7979,90.66599,0.1132285,21.29824,76.71872,0,309.4999
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,86.33058,66.23489,36.58582,19.45297,19.45297,0,0,0,19.45297,443.7913,24.53028,0,0,86.33058,20.47681,19.45297,0,0,41.32349,281.5671,41.32349,0,41.32349,420.0009,100,0.1131853,21.39827,69.06447,0,367.8977
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,75.58383,63.4905,38.03046,44.15467,44.15467,0,-1,0,44.15467,171.1797,29.10523,0,0,75.58383,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1131853,48.57014,60.46706,0,394.3421
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,59.97701,58.03511,38.57943,10.76279,10.76279,0,-1,0,10.76279,557.2628,48.64776,0,0,59.97701,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1131853,11.83907,47.98161,0,378.7352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.66703,50.74403,39.10673,0,0,0,-1,0,0,0,37.66703,0,0,37.66703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131853,0,30.13362,0,356.4253
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.68707,42.92049,38.31217,35.16039,35.16039,0,-1,0,35.16039,44.61573,0,0,0,15.68707,37.01094,35.16039,0,0,0,318.7582,0,21.32387,-21.32387,397.5235,94.64826,0.1131853,38.67643,12.54965,0,334.4453
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.69319,297.4344,0,59.79172,-59.79172,334.4975,79.6421,0.1131853,62.48235,0,0,297.4344
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.12844,237.6426,0,6.616553,-6.616553,327.523,77.98152,0.1131853,6.914298,0,0,237.6426
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.48016,231.0261,0,9.626837,-9.626837,317.3755,75.56544,0.1131853,10.06005,0,0,231.0261
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.1767,221.3992,0,55.89972,-55.89972,258.452,61.53606,0.1131853,58.4152,0,0,221.3992
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.2874,165.4995,0,10.99131,-10.99131,246.8661,58.77753,0.1131853,11.48591,0,0,165.4995
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.5,154.5082,0,25.1816,-25.1816,220.3224,52.45761,0.1131853,26.31477,0,0,154.5082
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.4796,129.3266,0,15.1788,-15.1788,204.3225,48.64812,0.1131853,15.86185,0,0,129.3266
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.3449,114.1478,0,28.22856,-28.22856,174.567,41.56349,0.1131853,29.49884,0,0,114.1478
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.71,85.91927,0,14.74903,-14.74903,159.0202,37.86187,0.1131853,15.41273,0,0,85.91927
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.0978,71.17023,0,13.45892,-13.45892,144.8332,34.48404,0.1131853,14.06457,0,0,71.17023
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.0521,57.71132,0,10.22733,-10.22733,134.0527,31.91724,0.1131853,10.68756,0,0,57.71132
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.4158,47.48398,0,10.49645,-10.49645,122.9885,29.28291,0.1131853,10.96879,0,0,47.48398
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0786,36.98753,0,0,0,122.9885,29.28291,0.1131853,0,0,0,36.98753
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.892737,21.70076,20.69464,37.25388,37.25388,20.25,0,7.39125,37.25388,10.44921,0,0,0,3.892737,17.89882,17.00387,0,0,313.0786,36.98753,0,14.00608,-14.00608,108.2248,25.76775,0.1131853,40.97926,3.11419,81,40.88027
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.448537,24.54249,22.05984,27.21969,27.21969,81,0,22.761,27.21969,34.71213,0,0,0,9.448537,0,0,53.7803,51.09129,328.6408,22.98146,60.53983,0,60.53983,165.6579,39.44227,0.1132797,29.94166,7.558829,81,32.42999
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.67955,29.04458,25.35364,4.496207,4.496207,0,-1,0,4.496207,304.2465,0,0,0,13.67955,4.732849,4.496207,0,0,268.101,77.4673,8.946701,0,8.946701,174.1455,41.46312,0.1132704,4.945827,10.94364,0,91.14685
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.28198,34.97929,28.74858,41.49603,41.49603,0,0,0,41.49603,53.69666,0,0,0,22.28198,43.68003,41.49603,0,0,259.1543,85.51933,0,21.39805,-21.39805,151.5899,36.09277,0.1132704,45.64563,17.82559,0,107.8013
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.57334,40.72054,31.57287,13.5685,13.5685,0,0,0,13.5685,232.6958,0,0,0,31.57334,14.28263,13.5685,0,0,282.9299,64.12128,17.2907,0,17.2907,167.9933,39.99833,0.1132523,14.92535,25.25867,0,95.69462
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.97723,40.10478,34.05045,0,0,0,0,0,0,0,0,0,0,20.97723,0,0,0,0,265.6392,79.68291,20.97723,0,20.97723,187.8941,44.7366,0.1132303,0,16.78178,0,100.6601
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.749744,38.37582,36.44857,28.44577,28.44577,0,0,0,28.44577,23.72847,0,3.552714E-15,0,6.749744,29.94291,28.44577,0,0,244.662,98.56242,0,23.19317,-23.19317,163.4463,38.91572,0.1132303,31.29034,5.399796,0,105.3122
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4982268,38.02795,37.886,0,0,0,-1,0,0,0,0,0,0,0.4982268,0,0,0,0,270.4322,75.36926,0.4982268,0,0.4982268,163.919,39.02826,0.1132298,0,0.3985814,0,75.86748
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.601812,40.34319,38.43497,47.60267,47.60267,0,-1,0,47.60267,13.86858,0,7.105427E-15,0,6.601812,50.10807,47.60267,0,0,269.934,75.81766,0,43.50626,-43.50626,118.0594,28.10932,0.1132298,52.36294,5.281449,0,82.41947
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3585526,39.08677,38.98394,20.86847,20.86847,0,-1,0,20.86847,1.718155,0,0,0,0.3585526,21.96681,20.86847,0,0,318.2743,32.3114,0,21.60826,-21.60826,95.28226,22.68621,0.1132298,22.95532,0.286842,0,32.66995
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.223199,38.54623,38.1966,0,0,0,-1,0,0,0,0,0,0,1.223199,0,0,0,0,342.2834,10.70314,1.223199,0,1.223199,96.4427,22.9625,0.1132285,0,0.9785591,0,11.92634
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0602,11.80402,0,0,0,96.4427,22.9625,0.1132285,0,0,0,11.80402
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,341.0602,11.80402,0,5.000198,-5.000198,91.17203,21.70758,0.1132285,5.225207,0,0,11.80402
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.616,6.80382,0,0,0,91.17203,21.70758,0.1132285,0,0,0,6.80382
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,18.7302,6.463629,0,-1,0,6.463629,0,0,12.26657,14.13959,0,6.80382,6.463629,0,0,346.616,6.80382,0,6.80382,-6.80382,84.00017,20,0.1132285,20.60322,0,0,6.80382
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132285,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.113308,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1133918,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.71373,25.80455,20.58629,0,0,72.31579,0,20.56389,0,0,0,0,0,19.71373,0,0,72.31579,68.7,238.352,104.2414,88.41373,0,88.41373,277.7569,66.13247,0.1134343,0,15.77099,81,123.9552
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.28762,29.90134,21.95871,35.82642,35.82642,81,0,22.761,35.82642,81.74866,0,0,0,29.28762,0,0,45.17358,42.9149,149.9383,183.8138,72.20251,0,72.20251,346.2542,82.44132,0.1135162,39.40907,23.4301,81,213.1014
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.71401,37.04384,25.23085,0,0,0,-1,0,0,0,0,0,0,41.71401,0,0,0,0,77.73574,248.7961,41.71401,0,41.71401,385.8276,91.86354,0.1134726,0,33.37121,0,290.5101
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.23307,46.39445,28.60411,2.293325,2.293325,0,0,0,2.293325,2582.847,20.79731,0,0,59.23307,2.414026,2.293325,0,0,36.02173,286.3387,36.02173,0,36.02173,420.0009,100,0.113435,2.522657,47.38645,0,345.5717
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.05063,48.4683,31.40674,36.08432,36.08432,0,0,0,36.08432,155.3324,18.06714,0,0,56.05063,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.113435,39.69275,44.8405,0,374.8089
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,58.81635,52.23515,33.88432,22.58784,22.58784,0,0,0,22.58784,260.3895,35.03968,0,0,58.81635,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.113435,24.84662,47.05308,0,377.5746
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,60.34087,55.52671,36.28244,34.89646,34.89646,0,0,0,34.89646,172.914,23.60775,0,0,60.34087,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.113435,38.38611,48.27269,0,379.0991
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,71.41777,61.46879,37.74876,44.45578,44.45578,0,-1,0,44.45578,160.649,24.62222,0,0,71.41777,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.113435,48.90136,57.13422,0,390.176
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,60.39415,57.8662,38.29773,78.36659,68.7,0,-1,0,68.7,87.90997,0,9.666595,17.50325,60.39415,72.31579,68.7,0,0,0,318.7582,0,11.92164,-11.92164,407.4343,97.00798,0.113435,86.20325,48.31532,0,379.1524
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.1621,47.6935,38.86114,15.12215,15.12215,0,-1,0,15.12215,192.8436,0,0,0,29.1621,15.91806,15.12215,0,0,13.24627,306.8366,13.24405,0,13.24405,419.9987,99.9995,0.1134211,16.63437,23.32968,0,335.9987
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.17437,43.43006,38.0738,0.8212879,0.8212879,0,-1,0,0.8212879,2212.911,17.30763,0,0,18.17437,0.8645136,0.8212879,0,0,0.002222503,318.7562,0.002222503,0,0.002222503,420.0009,100,0.1134211,0.9034167,14.53949,0,336.9306
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1134211,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1134211,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1134211,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1134211,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1134211,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1134211,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1134211,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1134211,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1134211,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1134211,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1134211,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1134211,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1134764,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.03238,23.11386,20.49961,18.83669,18.83669,81,0,22.761,18.83669,53.25978,0,0,0,10.03238,0,0,62.1633,59.05514,321.2612,29.62313,69.08752,0,69.08752,180.7679,43.03988,0.1135614,20.72036,8.025907,81,39.65551
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.65043,26.55019,21.85759,32.71317,32.71317,81,0,22.761,32.71317,53.95513,0,0,0,17.65043,0,0,48.28683,45.87249,252.1737,91.8019,63.52292,0,63.52292,241.031,57.38822,0.113652,35.98449,14.12035,81,109.4523
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.79822,36.32911,25.10805,5.733514,5.733514,0,-1,0,5.733514,694.1331,0,0,0,39.79822,6.035278,5.733514,0,0,188.6508,148.9725,33.76294,0,33.76294,273.0613,65.01447,0.1136167,6.306866,31.83858,0,188.7708
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,65.23363,48.29403,28.45965,17.20489,17.20489,0,0,0,17.20489,379.1576,0,0,0,65.23363,18.11041,17.20489,0,0,154.8878,179.3592,47.12323,0,47.12323,317.7664,75.65851,0.1135676,18.92537,52.18691,0,244.5928
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,70.14886,53.28771,31.24782,55.98763,55.98763,0,0,0,55.98763,125.2935,0,0,0,70.14886,58.93435,55.98763,0,0,107.7646,221.7701,11.2145,0,11.2145,328.4054,78.1916,0.1135559,61.5864,56.11908,0,291.9189
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,64.83434,54.24798,33.74707,0,0,0,0,0,0,0,0,0,0,64.83434,0,0,0,0,96.5501,231.8631,64.83434,0,64.83434,389.9126,92.83615,0.1134883,0,51.86747,0,296.6975
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,57.33364,54.26976,36.13797,26.07807,26.07807,0,0,0,26.07807,219.8539,0,0,0,57.33364,27.4506,26.07807,0,0,31.71577,290.214,29.88304,0,29.88304,418.2622,99.58603,0.1134572,28.68588,45.86691,0,347.5477
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,70.42417,60.90285,37.60429,15.9635,15.9635,0,-1,0,15.9635,441.1575,51.78776,0,0,70.42417,16.80368,15.9635,0,0,1.832728,317.1088,1.832728,0,1.832728,420.0009,100,0.1134553,17.55985,56.33934,0,387.5329
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,48.6889,53.4933,38.17493,18.5586,18.5586,0,-1,0,18.5586,262.3522,29.15353,0,0,48.6889,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1134553,20.41446,38.95112,0,367.4471
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.72288,43.06744,38.73835,50.37178,50.37178,0,-1,0,50.37178,29.22844,0,7.105427E-15,0,14.72288,53.02293,50.37178,0,0,0,318.7582,0,38.30005,-38.30005,379.6291,90.38769,0.1134553,55.40896,11.77831,0,333.4811
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.48128,39.81826,37.95101,15.75272,15.75272,0,-1,0,15.75272,41.14387,0,0,0,6.48128,16.58181,15.75272,0,0,42.5556,280.4582,0,10.10053,-10.10053,368.9821,87.85271,0.1134553,17.328,5.185024,0,286.9395
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.77842,270.3576,0,38.39702,-38.39702,328.5081,78.21606,0.1134553,40.12489,0,0,270.3576
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.44178,231.9606,0,13.89588,-13.89588,313.8606,74.72856,0.1134553,14.5212,0,0,231.9606
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8816,218.0647,0,0,0,313.8606,74.72856,0.1134553,0,0,0,218.0647
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.8816,218.0647,0,15.96198,-15.96198,297.0352,70.72253,0.1134553,16.68027,0,0,218.0647
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.6172,202.1028,0,4.610723,-4.610723,292.175,69.56535,0.1134553,4.818205,0,0,202.1028
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.7402,197.4921,0,16.98389,-16.98389,274.2725,65.30284,0.1134553,17.74816,0,0,197.4921
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.6112,180.5082,0,11.2273,-11.2273,262.4379,62.48508,0.1134553,11.73252,0,0,180.5082
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.086,169.2809,0,0,0,262.4379,62.48508,0.1134553,0,0,0,169.2809
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.086,169.2809,0,1.010957,-1.010957,261.3722,62.23136,0.1134553,1.05645,0,0,169.2809
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.2092,168.2699,0,31.90049,-31.90049,227.7462,54.22517,0.1134553,33.33601,0,0,168.2699
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.6542,136.3694,0,18.24707,-18.24707,208.5121,49.64563,0.1134553,19.06818,0,0,136.3694
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.9288,118.1224,0,52.44253,-52.44253,153.2328,36.48392,0.1134553,54.80244,0,0,118.1224
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.1982,65.67982,0,39.86288,-39.86288,111.2136,26.47938,0.1134553,41.65671,0,0,65.67982
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.65328,23.72916,20.42016,48.254,48.254,20.25,0,7.39125,48.254,26.22224,0,0,0,12.65328,29.4779,28.004,0,0,325.4903,25.81695,0,16.82461,-16.82461,93.47892,22.25684,0.1134553,53.0794,10.12263,81,38.47023
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.90731,30.43728,21.75646,44.38995,44.38995,81,0,22.761,44.38995,71.87959,0,0,0,31.90731,0,0,36.61005,34.77955,344.1843,8.992332,66.68686,0,66.68686,156.7436,37.31984,0.1135425,48.82894,25.52585,81,40.89964
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,68.4445,45.41325,24.98526,23.50229,23.50229,0,-1,0,23.50229,291.2248,0,0,0,68.4445,24.73925,23.50229,0,0,277.4975,69.01051,43.70524,0,43.70524,198.2061,47.19183,0.113497,25.85252,54.7556,0,137.455
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,83.6011,54.86719,28.3224,42.18162,42.18162,0,0,0,42.18162,198.1932,0,0,0,83.6011,44.4017,42.18162,0,0,233.7922,108.3452,39.19939,0,39.19939,235.3939,56.04605,0.1134563,46.39978,66.88087,0,191.9463
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,71.00493,53.45937,31.12503,41.165,41.165,0,0,0,41.165,172.4886,0,0,0,71.00493,43.33158,41.165,0,0,194.5928,143.6247,27.67335,0,27.67335,261.6471,62.29681,0.1134275,45.2815,56.80394,0,214.6296
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,70.23122,56.08562,33.60261,32.12397,32.12397,0,0,0,32.12397,218.6256,0,0,0,70.23122,33.81471,32.12397,0,0,166.9195,168.5307,36.41652,0,36.41652,296.1949,70.52245,0.1133897,35.33637,56.18498,0,238.7619
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,57.77252,54.27153,36.00073,34.88945,34.88945,0,0,0,34.88945,165.5874,0,0,0,57.77252,36.72574,34.88945,0,0,130.503,201.3056,21.04678,0,21.04678,316.1616,75.27642,0.1133678,38.3784,46.21802,0,259.0781
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,51.01357,53.51153,37.45983,26.98195,26.98195,0,-1,0,26.98195,189.0656,0,0,0,51.01357,28.40205,26.98195,0,0,109.4562,220.2477,22.61152,0,22.61152,337.6128,80.38383,0.1133444,29.68015,40.81086,0,271.2612
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,54.19312,55.31065,38.05214,34.31103,34.31103,0,-1,0,34.31103,157.9467,0,0,0,54.19312,36.11687,34.31103,0,0,86.84466,240.598,18.07625,0,18.07625,354.7614,84.46683,0.1133256,37.74213,43.3545,0,294.7912
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.49822,47.54856,38.62277,48.9644,48.9644,0,-1,0,48.9644,60.24422,0,7.105427E-15,0,29.49822,51.54147,48.9644,0,0,68.76841,256.8667,0,22.04325,-22.04325,331.5258,78.93455,0.1133256,53.86084,23.59858,0,286.3649
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.63946,42.73217,37.84988,0,0,0,-1,0,0,0,0,0,0,16.63946,0,0,0,0,93.26091,234.8234,16.63946,0,16.63946,347.3113,82.69302,0.1133084,0,13.31157,0,251.4629
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,35.589,35.589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.62145,249.7989,0,0,0,347.3113,82.69302,0.1133084,0,0,0,249.7989
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.42202,33.42202,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,76.62145,249.7989,0,28.01472,-28.01472,317.7812,75.66205,0.1133084,29.27539,0,0,249.7989
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.77512,31.77512,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,107.7489,221.7842,0,65.26706,-65.26706,248.9837,59.28172,0.1133084,68.20407,0,0,221.7842
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.17156,30.17156,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,180.2679,156.5171,0,5.75659,-5.75659,242.9157,57.83696,0.1133084,6.015637,0,0,156.5171
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.54632,28.54632,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,186.6641,150.7605,0,24.7891,-24.7891,216.7857,51.61555,0.1133084,25.90461,0,0,150.7605
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.13779,27.13779,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,214.2075,125.9715,0,42.45676,-42.45676,172.0324,40.96001,0.1133084,44.36732,0,0,125.9715
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.08319,26.08319,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,261.3817,83.51469,0,38.79853,-38.79853,131.1351,31.22259,0.1133084,40.54446,0,0,83.51469
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.00693,25.00693,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,304.4912,44.71616,0,19.3654,-19.3654,110.7222,26.36238,0.1133084,20.23684,0,0,44.71616
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.07513,24.07513,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,326.0083,25.35076,0,17.08456,-17.08456,92.71351,22.0746,0.1133084,17.85336,0,0,25.35076
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.24445,23.24445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.9911,8.266197,0,0,0,92.71351,22.0746,0.1133084,0,0,0,8.266197
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.38488,22.38488,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,344.9911,8.266197,0,5.013811,-5.013811,87.42848,20.81626,0.1133084,5.239432,0,0,8.266197
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.65533,21.65533,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,350.562,3.252386,68.7,0,68.7,152.603,36.33398,0.1133856,6.261968,0,81,3.252386
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.00524,21.00524,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,281.862,65.08239,55.66954,0,55.66954,205.4158,48.90842,0.1134785,24.64053,0,81,65.08239
