Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.79841,26.09909,20.31903,17.88212,17.88212,81,0,22.761,17.88212,121.9006,0,0,0,21.79841,0,0,63.11788,59.96199,226.1925,115.185,81.7604,0,81.7604,282.9805,67.37617,0.1135498,19.67033,17.43873,81,136.9834
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.84866,36.26857,21.65533,60.11565,60.11565,81,0,22.761,60.11565,86.24818,0,0,0,51.84866,0,0,20.88435,19.84013,144.4321,188.7693,71.68878,0,71.68878,350.9905,83.56899,0.1136313,66.12722,41.47892,81,240.618
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.04492,46.178,24.86968,57.70331,57.70331,0,-1,0,57.70331,123.121,0,0,0,71.04492,60.74033,57.70331,0,0,72.74332,253.2892,10.30459,0,10.30459,360.7663,85.89656,0.1136206,63.47364,56.83594,0,324.3342
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,88.54486,56.65441,28.19961,12.36115,12.36115,0,0,0,12.36115,716.3155,13.09439,0,0,88.54486,13.01174,12.36115,0,0,62.43872,262.5634,62.43872,0,62.43872,420.0009,100,0.1135559,13.59727,70.83588,0,351.1082
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,95.96621,63.22445,30.95889,49.88998,49.88998,0,0,0,49.88998,192.3557,43.45044,0,0,95.96621,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,54.87898,76.77296,0,414.7244
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,93.72656,65.4738,33.45814,26.86017,26.86017,0,0,0,26.86017,348.9426,65.45271,0,0,93.72656,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,29.54619,74.98125,0,412.4848
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,86.67353,65.48718,35.87793,3.595205,3.595205,0,0,0,3.595205,2410.809,82.8891,0,0,86.67353,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,3.954725,69.33882,0,405.4318
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,78.77056,63.95763,37.33703,0,0,0,-1,0,0,0,78.77056,0,0,78.77056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,0,63.01645,0,397.5288
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,69.22321,60.817,37.92934,0,0,0,-1,0,0,0,69.22321,0,0,69.22321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,0,55.37857,0,387.9814
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,45.79205,52.84503,38.49998,0,0,0,-1,0,0,0,45.79205,0,0,45.79205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,0,36.63364,0,364.5503
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.23807,43.72436,37.74876,17.776,17.776,0,-1,0,17.776,113.8505,1.526493,0,0,20.23807,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1135559,19.5536,16.19045,0,338.9963
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1135559,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1135559,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1135559,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1135559,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1135559,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1135559,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1135559,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1135559,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1135559,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1135559,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1135559,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1135559,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1135559,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.58384,27.33269,20.23235,16.17359,16.17359,0,0,0,16.17359,164.3658,0,0,0,26.58384,17.02483,16.17359,0,0,180.4295,156.3717,9.559013,0,9.559013,257.8989,61.40437,0.113546,17.79095,21.26707,0,182.9555
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.52219,35.74826,21.55421,0,0,0,0,0,0,0,0,0,0,50.52219,0,0,0,0,170.8705,164.9748,50.52219,0,50.52219,305.8284,72.81615,0.1134937,0,40.41775,0,215.497
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.08879,44.01538,24.76134,3.537793,3.537793,0,-1,0,3.537793,1839.813,0,0,0,65.08879,3.723993,3.537793,0,0,120.3483,210.4448,61.3648,0,61.3648,364.0442,86.67701,0.1134303,3.891572,52.07104,0,275.5335
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,71.49897,50.04373,28.05514,20.98625,20.98625,0,0,0,20.98625,340.6943,0,0,0,71.49897,22.09079,20.98625,0,0,58.9835,265.6731,49.40818,0,49.40818,410.9169,97.83716,0.1133792,23.08488,57.19917,0,337.1721
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,64.82094,50.86398,30.82165,20.34193,20.34193,0,0,0,20.34193,318.6567,33.83306,0,0,64.82094,21.41256,20.34193,0,0,9.575319,310.1404,9.575319,0,9.575319,420.0009,100,0.1133694,22.37613,51.85675,0,374.9614
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,54.93277,50.23604,33.3209,0,0,0,0,0,0,0,54.93277,0,0,54.93277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133694,0,43.94621,0,373.691
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,66.21022,57.07088,35.73347,35.27715,35.27715,0,0,0,35.27715,187.6858,29.07637,0,0,66.21022,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1133694,38.80487,52.96817,0,384.9684
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,83.03648,65.58654,37.19979,3.350317,3.350317,0,-1,0,3.350317,2478.466,79.50983,0,0,83.03648,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1133694,3.685349,66.42919,0,401.7947
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,63.20514,58.32879,37.78487,25.41243,25.41243,0,-1,0,25.41243,248.7175,36.45522,0,0,63.20514,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1133694,27.95367,50.56411,0,381.9634
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,47.90465,53.44386,38.37718,47.73106,47.73106,0,-1,0,47.73106,100.3637,7.105427E-15,0,0,47.90465,50.24322,47.73106,0,0,0,318.7582,0,2.338571,-2.338571,417.5358,99.41308,0.1133694,52.50417,38.32372,0,366.6629
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.24394,44.21431,37.62596,0,0,0,-1,0,0,0,19.64553,0,0,22.24394,0,0,0,0,2.598412,316.4196,2.598412,0,2.598412,420.0009,100,0.1133667,0,17.79515,0,338.6636
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133667,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1133667,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1133667,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1133667,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1133667,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1133667,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1133667,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1133667,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1133667,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1133667,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1133667,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1134623,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.113548,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.71308,25.62262,20.14567,16.25746,16.25746,81,0,22.761,16.25746,127.4066,0,0,0,20.71308,0,0,64.74254,61.50541,234.7226,107.5079,82.21849,0,82.21849,275.3228,65.55291,0.1136183,17.88321,16.57046,81,128.221
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.84863,34.21414,21.45308,19.81632,19.81632,81,0,22.761,19.81632,231.368,0,0,0,45.84863,0,0,61.18368,58.1245,152.5041,181.5046,103.9731,0,103.9731,373.9603,89.03799,0.1136661,21.79795,36.67891,81,227.3532
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.24284,41.59104,24.62409,2.129127,2.129127,0,-1,0,2.129127,2735.527,7.470698,0,0,58.24284,2.241186,2.129127,0,0,48.53095,275.0804,48.53095,0,48.53095,420.0009,100,0.1136161,2.34204,46.59427,0,333.3232
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,79.7448,52.90127,27.91068,19.76524,19.76524,0,0,0,19.76524,403.4598,58.93929,0,0,79.7448,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1136161,21.74177,63.79584,0,398.503
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,85.55061,58.49384,30.65552,65.12625,65.12625,20.25,0,7.39125,65.12625,131.3612,38.31244,0,0,85.55061,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1136161,71.63888,68.44048,81,404.3088
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,93.2701,64.90917,33.17643,8.972651,8.972651,0,0,0,8.972651,1039.493,83.8252,0,0,93.2701,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1136161,9.869915,74.61608,0,412.0283
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,82.80199,63.47799,35.589,40.90253,40.90253,0,0,0,40.90253,202.4373,39.7467,0,0,82.80199,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1136161,44.99279,66.2416,0,401.5602
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,83.38375,65.58143,37.077,43.76157,43.76157,0,-1,0,43.76157,190.541,37.31894,0,0,83.38375,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1136161,48.13773,66.707,0,402.142
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,70.05563,60.85228,37.68375,67.31155,67.31155,0,-1,0,67.31155,104.0767,0,0,5.342711,70.05563,70.85427,67.31155,0,0,0,318.7582,0,0.798644,-0.798644,419.159,99.79956,0.1136161,74.04271,56.0445,0,388.8138
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,48.54973,53.58126,38.29773,0,0,0,-1,0,0,0,47.66235,0,0,48.54973,0,0,0,0,0.8873822,317.9596,0.8873822,0,0.8873822,420.0009,100,0.1136151,0,38.83978,0,366.5093
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.67027,45.18991,37.53928,0,0,0,-1,0,0,0,25.67027,0,0,25.67027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136151,0,20.53621,0,344.4285
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,35.3073,35.3073,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1136151,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.15477,33.15477,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1136151,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.52953,31.52953,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1136151,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.92597,29.92597,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1136151,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.30073,28.30073,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1136151,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.89942,26.89942,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1136151,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.82315,25.82315,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1136151,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.74689,24.74689,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1136151,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.82954,23.82954,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1136151,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.99886,22.99886,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1136151,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.16096,22.16096,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1136151,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.43141,21.43141,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1136151,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.7741,20.7741,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1136151,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.12105,25.65947,20.07344,35.80991,35.80991,0,0,0,35.80991,58.98102,0,0,0,21.12105,37.69464,35.80991,0,0,305.9918,43.36562,0,16.57359,-16.57359,112.2414,26.7241,0.1136151,39.3909,16.89684,0,64.48667
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.177,36.37064,21.37363,36.08383,36.08383,81,0,22.761,36.08383,147.3707,0,0,0,53.177,0,0,44.91617,42.67036,324.4069,26.79203,95.84736,0,95.84736,203.1702,48.37377,0.1136713,39.69221,42.5416,81,79.96903
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,75.45113,47.33676,24.53742,26.32576,26.32576,0,-1,0,26.32576,286.6057,0,0,0,75.45113,27.71132,26.32576,0,0,228.5595,113.0547,47.73981,0,47.73981,248.4602,59.15707,0.1136221,28.95833,60.36091,0,188.5058
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,83.66525,54.24219,27.78788,21.10847,21.10847,0,0,0,21.10847,396.3587,0,0,0,83.66525,22.21944,21.10847,0,0,180.8197,156.0205,61.44581,0,61.44581,306.7528,73.03624,0.1135588,23.21932,66.93221,0,239.6857
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,85.2006,58.20201,30.53272,2.049187,2.049187,0,0,0,2.049187,4157.776,0,0,0,85.2006,2.157039,2.049187,0,0,119.3739,211.3217,83.04356,0,83.04356,385.5349,91.79383,0.1134734,2.254105,68.16048,0,296.5223
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,91.21559,63.85861,33.05364,41.20971,41.20971,0,0,0,41.20971,221.3449,11.50662,0,0,91.21559,43.37864,41.20971,0,0,36.33034,286.0609,36.33034,0,36.33034,420.0009,100,0.1134361,45.33067,72.97247,0,377.2765
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,88.2403,65.67185,35.48788,62.28989,62.28989,0,0,0,62.28989,141.6607,22.67199,0,0,88.2403,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1134361,68.51888,70.59224,0,406.9985
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,78.63309,63.45677,36.97587,40.86102,40.86102,0,-1,0,40.86102,192.4404,35.62149,0,0,78.63309,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1134361,44.94712,62.90648,0,397.3913
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,71.318,61.23043,37.58262,52.02729,52.02729,0,-1,0,52.02729,137.078,16.55243,0,0,71.318,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1134361,57.23003,57.0544,0,390.0762
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,49.31138,53.7359,38.1966,0,0,0,-1,0,0,0,49.31138,0,0,49.31138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134361,0,39.44911,0,368.0696
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.72889,44.50084,37.45983,11.83819,11.83819,0,-1,0,11.83819,200.4436,11.26764,0,0,23.72889,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1134361,13.02201,18.98311,0,342.4871
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,35.24951,35.24951,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1134361,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.11143,33.11143,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1134361,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,31.48619,31.48619,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1134361,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.88263,29.88263,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1134361,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.25739,28.25739,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1134361,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.85608,26.85608,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1134361,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.77982,25.77982,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1134361,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.68188,24.68188,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1134361,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.77175,23.77175,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1134361,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.95552,22.95552,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1134361,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.10318,22.10318,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1134361,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.3953,21.3953,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1135225,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.70909,20.70909,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1136117,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.06051,26.94591,20.00121,33.37309,33.37309,81,0,22.761,33.37309,78.08841,0,0,0,26.06051,0,0,47.62691,45.24557,247.7613,95.77302,71.30608,0,71.30608,252.6007,60.1429,0.1136928,36.7104,20.84841,81,121.8335
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.98185,34.98415,21.28695,60.93748,60.93748,81,0,22.761,60.93748,80.38049,0,0,0,48.98185,0,0,20.06251,19.05939,176.4553,159.9485,68.04124,0,68.04124,317.1503,75.51182,0.1137772,67.03123,39.18547,81,208.9303
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.82597,39.63836,24.43629,57.23744,57.23744,0,-1,0,57.23744,92.29269,0,7.105427E-15,0,52.82597,60.24994,57.23744,0,0,108.414,221.1856,0,7.423965,-7.423965,309.3247,73.6486,0.1137772,62.96119,42.26078,0,274.0116
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,65.20808,47.39882,27.68676,48.06559,48.06559,0,0,0,48.06559,135.6648,0,0,0,65.20808,50.59536,48.06559,0,0,116.6629,213.7616,14.61272,0,14.61272,323.1876,76.94926,0.1137622,52.87215,52.16647,0,278.9697
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,62.23062,49.50223,30.43159,62.04322,62.04322,0,0,0,62.04322,100.302,0,0,0,62.23062,65.30865,62.04322,0,0,102.0502,226.9131,0,3.078034,-3.078034,319.943,76.17676,0.1137622,68.24754,49.7845,0,289.1437
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,75.14751,57.18962,32.95251,17.50767,17.50767,0,0,0,17.50767,429.2263,0,0,0,75.14751,18.42912,17.50767,0,0,105.4702,223.8351,56.71839,0,56.71839,373.7508,88.98811,0.1137039,19.25843,60.11801,0,298.9826
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,61.80236,55.03172,35.38675,31.77728,31.77728,0,0,0,31.77728,194.486,0,0,0,61.80236,33.44976,31.77728,0,0,48.7518,274.8816,28.35259,0,28.35259,400.6484,95.3923,0.1136748,34.95501,49.44189,0,336.684
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,65.10884,58.00527,36.88919,38.09088,38.09088,0,-1,0,38.09088,170.9303,4.613974,0,0,65.10884,40.09566,38.09088,0,0,20.39921,300.3989,20.39921,0,20.39921,420.0009,100,0.1136539,41.89997,52.08707,0,365.5078
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,67.50687,59.64365,37.50317,27.2742,27.2742,0,-1,0,27.2742,247.5118,38.79718,0,0,67.50687,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1136539,30.00162,54.0055,0,386.2651
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,47.63415,53.07667,38.13159,54.61428,54.61428,0,-1,0,54.61428,87.21921,0,7.105427E-15,0,47.63415,57.48872,54.61428,0,0,0,318.7582,0,9.854573,-9.854573,409.6132,97.52676,0.1136539,60.07571,38.10732,0,366.3924
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.39591,43.71931,37.40204,37.04781,37.04781,0,-1,0,37.04781,57.75215,0,7.105427E-15,0,21.39591,38.9977,37.04781,0,0,10.94953,308.9037,0,17.60179,-17.60179,391.0593,93.10917,0.1136539,40.75259,17.11672,0,330.2996
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.20617,35.20617,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,30.50707,291.3018,0,29.23387,-29.23387,360.2441,85.77223,0.1136539,30.5494,0,0,291.3018
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.09698,33.09698,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,62.98915,262.068,0,72.31579,-72.31579,284.0165,67.62286,0.1136539,81.42539,0,0,262.068
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,31.45008,31.45008,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,143.34,189.7522,0,43.3287,-43.3287,238.3441,56.74848,0.1136539,45.27849,0,0,189.7522
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.86096,29.86096,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,191.483,146.4235,0,56.50158,-56.50158,178.7862,42.56806,0.1136539,59.04415,0,0,146.4235
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.22128,28.22128,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,254.2626,89.92193,0,14.99714,-14.99714,162.9778,38.80416,0.1136539,15.67202,0,0,89.92193
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.81997,26.81997,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,270.9261,74.92478,0,10.93135,-10.93135,151.4552,36.06068,0.1136539,11.42326,0,0,74.92478
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.72203,25.72203,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,283.072,63.99343,0,4.605913,-4.605913,146.6001,34.90472,0.1136539,4.813179,0,0,63.99343
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.62409,24.62409,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,288.1897,59.38752,0,30.86093,-30.86093,114.0698,27.15943,0.1136539,32.24967,0,0,59.38752
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.72841,23.72841,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,322.4796,28.52659,0,13.96885,-13.96885,99.34538,23.65361,0.1136539,14.59745,0,0,28.52659
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.89773,22.89773,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,338.0005,14.55774,0,2.308809,-2.308809,96.91167,23.07416,0.1136539,2.412705,0,0,14.55774
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.05984,22.05984,35.55212,11.63649,0,-1,0,11.63649,0,0,23.91563,27.47084,0,12.24893,11.63649,0,0,340.5659,12.24893,0,12.24893,-12.24893,84.00017,20,0.1136539,39.10733,0,0,12.24893
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.33029,21.33029,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1137476,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.6513,20.6513,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1138265,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.725276,22.46086,19.9362,20.9421,20.9421,81,0,22.761,20.9421,46.43887,0,0,0,9.725276,0,0,60.0579,57.055,226.664,114.7606,66.78028,0,66.78028,268.3218,63.88602,0.1139118,23.03631,7.780221,81,124.4859
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.42662,26.64109,21.20749,10.90026,10.90026,81,0,22.761,10.90026,187.3958,0,0,0,20.42662,0,0,70.09974,66.59476,159.8837,174.8629,87.02138,0,87.02138,350.8776,83.54211,0.1139763,11.99028,16.3413,81,195.2895
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.48404,38.18399,24.35683,28.60229,28.60229,0,-1,0,28.60229,169.5111,0,0,0,48.48404,30.10767,28.60229,0,0,72.86234,253.1821,18.37637,0,18.37637,368.3109,87.6929,0.1139574,31.46252,38.78723,0,301.6662
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.5369,45.03621,27.6073,37.12566,37.12566,0,0,0,37.12566,157.6723,0,0,0,58.5369,39.07964,37.12566,0,0,54.48597,269.7209,19.45726,0,19.45726,386.7697,92.08784,0.1139375,40.83823,46.82952,0,328.2578
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,68.3639,51.59135,30.35214,0,0,0,0,0,0,0,33.33519,0,0,68.3639,0,0,0,0,35.02871,287.2324,35.02871,0,35.02871,420.0009,100,0.1139016,0,54.69112,0,355.5963
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,80.28308,59.10709,32.87306,21.18383,21.18383,0,0,0,21.18383,378.9828,57.98431,0,0,80.28308,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,23.30222,64.22646,0,399.0413
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,68.5988,57.47519,35.3073,27.44417,27.44417,0,0,0,27.44417,249.9577,39.71021,0,0,68.5988,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,30.18859,54.87904,0,387.357
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,52.61654,53.3478,36.80973,6.104506,6.104506,0,-1,0,6.104506,861.9295,46.19075,0,0,52.61654,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,6.714957,42.09324,0,371.3748
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,60.61569,56.95765,37.43816,44.37342,44.37342,0,-1,0,44.37342,136.6036,13.90683,0,0,60.61569,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,48.81076,48.49255,0,379.3739
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.12006,47.16522,38.0738,1.444929,1.444929,0,-1,0,1.444929,2084.535,28.59908,0,0,30.12006,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,1.589422,24.09605,0,348.8783
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.68672,40.74519,37.3587,5.2818,5.2818,0,-1,0,5.2818,221.2639,6.126929,0,0,11.68672,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1139016,5.80998,9.349375,0,330.4449
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.16283,35.16283,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1139016,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.07531,33.07531,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1139016,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,31.42841,31.42841,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1139016,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.82484,29.82484,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1139016,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.17794,28.17794,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1139016,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.75496,26.75496,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1139016,11.27703,0,0,168.4155
