Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.81627,256.8236,0,0,0,354.716,84.45602,0.1072069,0,0,0,256.8236
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,35.7278,35.7278,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.81627,256.8236,0,12.99317,-12.99317,341.02,81.19508,0.1072069,13.57786,0,0,256.8236
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.08801,34.08801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.25312,243.8304,0,0,0,341.02,81.19508,0.1072069,0,0,0,243.8304
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.83361,32.83361,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.25312,243.8304,0,37.16169,-37.16169,301.8481,71.86846,0.1072069,38.83397,0,0,243.8304
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,31.54142,31.54142,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.5439,206.6687,0,13.01714,-13.01714,288.1269,68.60149,0.1072069,13.60291,0,0,206.6687
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.30969,30.30969,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.0074,193.6516,0,29.87685,-29.87685,256.6339,61.10319,0.1072069,31.22131,0,0,193.6516
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.32733,29.32733,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.2039,163.7747,0,33.09462,-33.09462,221.7491,52.7973,0.1072069,34.58388,0,0,163.7747
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.35252,28.35252,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.9757,130.6801,0,27.82124,-27.82124,192.4229,45.81489,0.1072069,29.0732,0,0,130.6801
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,27.49862,27.49862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.8882,102.8589,0,0,0,192.4229,45.81489,0.1072069,0,0,0,102.8589
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.78074,26.78074,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.8882,102.8589,0,34.58177,-34.58177,155.9706,37.13577,0.1072069,36.13795,0,0,102.8589
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.09494,29.81535,25.99485,36.75923,36.75923,0,0,0,36.75923,38.34394,0,0,0,14.09494,38.69393,36.75923,0,0,278.3124,68.2771,0,24.59899,-24.59899,130.0409,30.96207,0.1072069,40.43515,11.27595,0,82.37204
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.8241,36.43969,27.46083,0,0,0,0,0,0,0,0,0,0,31.8241,0,0,0,0,305.6446,43.67811,31.8241,0,31.8241,160.2319,38.15038,0.1069908,0,25.45928,0,75.50221
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,57.77492,48.6584,31.05024,24.75861,24.75861,0,-1,0,24.75861,233.3528,0,0,0,57.77492,26.06169,24.75861,0,0,273.8205,72.3198,31.71322,0,31.71322,190.3177,45.31366,0.1067762,27.23447,46.21993,0,130.0947
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,79.06965,60.98753,34.81345,0,0,0,0,0,0,0,0,0,0,79.06965,0,0,0,0,242.1072,100.8617,79.06965,0,79.06965,265.3298,63.17363,0.1062451,0,63.25572,0,179.9314
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,82.19241,66.27633,38.04013,0,0,0,0,0,0,0,0,0,0,82.19241,0,0,0,0,163.0376,172.0244,82.19241,0,82.19241,343.3044,81.73897,0.1056985,0,65.75392,0,254.2168
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,68.13123,63.83348,40.82853,0,0,0,0,0,0,0,0,0,0,68.13123,0,0,0,0,80.84519,245.9976,68.13123,0,68.13123,407.9393,97.12821,0.1052497,0,54.50499,0,314.1288
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,65.6971,65.9892,43.4658,25.71545,25.71545,0,0,0,25.71545,255.4771,25.91424,0,0,65.6971,27.0689,25.71545,0,0,12.71396,307.3157,12.71396,0,12.71396,420.0009,100,0.1051664,28.287,52.55768,0,373.0128
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,64.72147,67.5867,45.14338,62.15739,62.15739,0,-1,0,62.15739,104.1252,0,0,0,64.72147,65.42883,62.15739,0,0,0,318.7582,0,0.7073524,-0.7073524,419.2552,99.82247,0.1051664,68.37312,51.77718,0,383.4797
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,63.61312,67.93815,45.82347,0,0,0,-1,0,0,0,62.82718,0,0,63.61312,0,0,0,0,0.7859471,318.0509,0.7859471,0,0.7859471,420.0009,100,0.1051612,0,50.8905,0,381.664
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,44.07588,61.10575,46.50357,0,0,0,-1,0,0,0,44.07588,0,0,44.07588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051612,0,35.2607,0,362.8341
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.57122,51.67964,45.9066,19.13786,19.13786,0,-1,0,19.13786,97.03918,0,0,0,18.57122,20.14511,19.13786,0,0,0,318.7582,0,1.573894,-1.573894,418.3418,99.605,0.1051612,21.05164,14.85698,0,337.3294
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.969159,45.39457,43.91164,10.55952,10.55952,0,-1,0,10.55952,47.05855,0,1.776357E-15,0,4.969159,11.11529,10.55952,0,0,1.748771,317.1843,0,6.146129,-6.146129,411.8632,98.06248,0.1051612,11.61548,3.975327,0,322.1535
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,41.87135,41.87135,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.577804,311.0382,0,49.00482,-49.00482,360.2076,85.76354,0.1051612,51.21004,0,0,311.0382
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.91418,39.91418,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.0276,262.0334,0,42.37075,-42.37075,315.5449,75.12959,0.1051612,44.27744,0,0,262.0334
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.97968,37.97968,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.1062,219.6626,0,23.87445,-23.87445,290.379,69.13773,0.1051612,24.9488,0,0,219.6626
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.96206,35.96206,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.6334,195.7882,0,8.733425,-8.733425,281.1732,66.94586,0.1051612,9.126429,0,0,195.7882
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,34.32227,34.32227,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.3372,187.0547,0,39.87104,-39.87104,239.1454,56.93927,0.1051612,41.66524,0,0,187.0547
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.6384,147.1837,0,0,0,239.1454,56.93927,0.1051612,0,0,0,147.1837
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.77568,31.77568,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.6384,147.1837,0,51.96994,-51.96994,184.3643,43.89617,0.1051612,54.30859,0,0,147.1837
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,30.52127,30.52127,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.3827,95.21377,0,21.60918,-21.60918,161.5862,38.47283,0.1051612,22.5816,0,0,95.21377
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,29.53891,29.53891,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.3929,73.60458,0,10.50338,-10.50338,150.5147,35.83675,0.1051612,10.97604,0,0,73.60458
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,28.58677,28.58677,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.0634,63.1012,0,11.13041,-11.13041,138.7822,33.04331,0.1051612,11.63128,0,0,63.1012
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.4305,51.97079,0,0,0,138.7822,33.04331,0.1051612,0,0,0,51.97079
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.99232,26.99232,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.4305,51.97079,0,28.26491,-28.26491,108.9884,25.94956,0.1051612,29.53683,0,0,51.97079
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.37486,31.5351,26.2291,0,0,0,0,0,0,0,0,0,0,19.37486,0,0,0,0,327.8359,23.70588,19.37486,0,19.37486,127.369,30.32588,0.1050345,0,15.49989,0,43.08074
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.36337,40.24394,27.71776,36.72281,36.72281,0,0,0,36.72281,118.0829,0,0,0,43.36337,38.65559,36.72281,0,0,308.4611,41.14326,4.707786,0,4.707786,131.8352,31.38926,0.1050038,40.39509,34.6907,0,84.50663
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,61.81823,50.35769,31.30717,21.13021,21.13021,0,-1,0,21.13021,292.5585,0,0,0,61.81823,22.24232,21.13021,0,0,303.7533,45.38026,39.5759,0,39.5759,169.3802,40.32853,0.104746,23.24323,49.45458,0,107.1985
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,64.10298,55.48625,35.0477,9.022799,9.022799,0,0,0,9.022799,710.4556,0,0,0,64.10298,9.497683,9.022799,0,0,264.1774,80.99857,54.6053,0,54.6053,221.1833,52.66259,0.1043924,9.925078,51.28239,0,145.1016
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,73.24535,62.83358,38.27439,0,0,0,0,0,0,0,0,0,0,73.24535,0,0,0,0,209.5721,130.1433,73.24535,0,73.24535,290.67,69.20699,0.1039219,0,58.59628,0,203.3887
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,65.25188,62.96129,41.06279,23.89514,23.89514,0,0,0,23.89514,273.0759,0,0,0,65.25188,25.15278,23.89514,0,0,136.3267,196.0642,40.09909,0,40.09909,328.7113,78.26443,0.1036661,26.28466,52.2015,0,261.316
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,58.26328,63.29075,43.6925,0,0,0,0,0,0,0,0,0,0,58.26328,0,0,0,0,96.22765,232.1534,58.26328,0,58.26328,383.9847,91.42474,0.1032967,0,46.61063,0,290.4166
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,71.52,70.72501,45.35496,27.44081,27.44081,0,-1,0,27.44081,260.6337,4.670582,0,0,71.52,28.88506,27.44081,0,0,37.96436,284.5903,37.96436,0,37.96436,420.0009,100,0.1030574,30.18489,57.216,0,356.1103
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,49.00772,62.46267,46.07285,0,0,0,-1,0,0,0,49.00772,0,0,49.00772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030574,0,39.20618,0,367.766
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,47.40176,62.63197,46.7605,38.94154,38.94154,0,-1,0,38.94154,121.7254,6.410668,0,0,47.40176,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1030574,42.83569,37.92141,0,366.16
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.50058,53.23022,46.16352,63.03308,63.03308,0,-1,0,63.03308,35.69646,0,0,0.6363861,22.50058,66.35061,63.03308,0,0,0,318.7582,0,43.85003,-43.85003,373.7788,88.99479,0.1030574,69.33639,18.00046,0,341.2588
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.007008,45.01844,44.12323,21.64252,21.64252,0,-1,0,21.64252,13.89399,0,0,0,3.007008,22.7816,21.64252,0,0,48.72226,274.9082,0,19.77459,-19.77459,352.9346,84.03188,0.1030574,23.80677,2.405607,0,277.9152
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,42.10561,42.10561,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,70.69402,255.1336,0,5.976753,-5.976753,346.6346,82.53187,0.1030574,6.245707,0,0,255.1336
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,40.14844,40.14844,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,77.33485,249.1569,0,21.79551,-21.79551,323.6601,77.06177,0.1030574,22.77631,0,0,249.1569
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,38.19127,38.19127,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,101.5521,227.3613,0,21.59475,-21.59475,300.8972,71.64204,0.1030574,22.56652,0,0,227.3613
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.19631,36.19631,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,125.5463,205.7666,0,28.9798,-28.9798,270.3498,64.36887,0.1030574,30.2839,0,0,205.7666
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.746,176.7868,0,0,0,270.3498,64.36887,0.1030574,0,0,0,176.7868
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,33.27945,33.27945,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,157.746,176.7868,0,15.24516,-15.24516,254.28,60.54273,0.1030574,15.93119,0,0,176.7868
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.00993,32.00993,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,174.6851,161.5416,0,22.14462,-22.14462,230.9375,54.98501,0.1030574,23.14113,0,0,161.5416
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.75553,30.75553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2903,139.397,0,0,0,230.9375,54.98501,0.1030574,0,0,0,139.397
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2903,139.397,0,0,0,230.9375,54.98501,0.1030574,0,0,0,139.397
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.82103,28.82103,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,199.2903,139.397,0,22.93998,-22.93998,206.7567,49.22768,0.1030574,23.97227,0,0,139.397
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.96713,27.96713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.7791,116.457,0,0,0,206.7567,49.22768,0.1030574,0,0,0,116.457
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.22658,27.22658,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,224.7791,116.457,0,27.68463,-27.68463,177.5745,42.27956,0.1030574,28.93044,0,0,116.457
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.45363,31.21125,26.44069,4.064929,4.064929,0,0,0,4.064929,429.3712,0,0,0,17.45363,4.278872,4.064929,0,0,255.5398,88.77239,13.17476,0,13.17476,190.0732,45.25542,0.1029746,4.471421,13.96291,0,106.226
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.58769,38.08766,27.94446,45.96897,45.96897,0,0,0,45.96897,77.41676,0,0,0,35.58769,48.38839,45.96897,0,0,242.3651,100.6297,0,12.8007,-12.8007,176.58,42.04278,0.1029746,50.56586,28.47015,0,136.2174
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,51.22566,46.98542,31.54142,30.27058,30.27058,0,-1,0,30.27058,169.2259,0,0,0,51.22566,31.86377,30.27058,0,0,256.588,87.82898,19.36189,0,19.36189,194.9483,46.41618,0.1028531,33.29764,40.98053,0,139.0546
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,71.55089,58.60512,35.30463,19.91041,19.91041,0,0,0,19.91041,359.3643,0,0,0,71.55089,20.95832,19.91041,0,0,237.2262,105.2547,50.59257,0,50.59257,242.9447,57.84385,0.1025372,21.90145,57.24071,0,176.8056
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,87.86012,69.39867,38.53131,27.46932,27.46932,0,0,0,27.46932,319.8482,0,0,0,87.86012,28.91507,27.46932,0,0,186.6336,150.788,58.94505,0,58.94505,298.8649,71.15816,0.1021715,30.21625,70.2881,0,238.6481
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,72.43433,66.18801,41.31971,0,0,0,0,0,0,0,0,0,0,72.43433,0,0,0,0,127.6885,203.8385,72.43433,0,72.43433,367.5821,87.51937,0.1017257,0,57.94746,0,276.2729
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,75.86404,70.89355,43.94943,42.31205,42.31205,0,0,0,42.31205,179.2966,0,0,0,75.86404,44.539,42.31205,0,0,55.25422,269.0294,31.32505,0,31.32505,397.2997,94.59496,0.1015342,46.54325,60.69124,0,344.8935
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,80.39136,75.05576,45.61189,0,0,0,-1,0,0,0,56.46219,0,0,80.39136,0,0,0,0,23.92917,297.222,23.92917,0,23.92917,420.0009,100,0.1013883,0,64.31309,0,377.6133
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,55.356,65.20228,46.32977,32.21818,32.21818,0,-1,0,32.21818,171.816,21.44212,0,0,55.356,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1013883,35.44,44.2848,0,374.1142
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,35.76202,58.61906,46.97208,29.9187,29.9187,0,-1,0,29.9187,119.5306,4.268642,0,0,35.76202,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1013883,32.91058,28.60961,0,354.5202
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.73603,54.19393,46.37511,51.27442,51.27442,0,-1,0,51.27442,48.24243,0,7.105427E-15,0,24.73603,53.97308,51.27442,0,0,0,318.7582,0,29.23705,-29.23705,389.1823,92.66226,0.1013883,56.40186,19.78882,0,343.4943
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.04482,46.1857,44.3726,6.276815,6.276815,0,-1,0,6.276815,96.30393,0,0,0,6.04482,6.607173,6.276815,0,0,32.48561,289.5212,0,0.5623538,-0.5623538,388.5895,92.52113,0.1013883,6.904496,4.835856,0,295.566
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,42.35498,42.35498,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,33.11045,288.9588,0,72.31579,-72.31579,312.362,74.37175,0.1013883,78.32562,0,0,288.9588
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,40.40536,40.40536,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,113.4613,216.643,0,56.11621,-56.11621,253.2103,60.28804,0.1013883,58.64144,0,0,216.643
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,38.44819,38.44819,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,175.8127,160.5268,0,38.37803,-38.37803,212.7563,50.65616,0.1013883,40.10503,0,0,160.5268
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,36.43057,36.43057,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,218.4549,122.1488,0,21.81521,-21.81521,189.761,45.18111,0.1013883,22.79689,0,0,122.1488
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.79078,34.79078,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,242.694,100.3336,0,46.30581,-46.30581,140.9505,33.55956,0.1013883,48.38957,0,0,100.3336
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,33.53638,33.53638,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,294.1449,54.02778,0,16.55871,-16.55871,123.496,29.40376,0.1013883,17.30385,0,0,54.02778
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.24419,32.24419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.5435,37.46907,0,0,0,123.496,29.40376,0.1013883,0,0,0,37.46907
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.5435,37.46907,0,0,0,123.496,29.40376,0.1013883,0,0,0,37.46907
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.00742,30.00742,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,312.5435,37.46907,0,18.07973,-18.07973,104.4383,24.86622,0.1013883,18.89332,0,0,37.46907
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.05529,29.05529,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,332.6321,19.38934,0,6.40588,-6.40588,97.68594,23.25851,0.1013883,6.694145,0,0,19.38934
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.20139,28.20139,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,339.7498,12.98346,0,3.288061,-3.288061,94.22002,22.43329,0.1013883,25.71102,0,81,12.98346
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,27.46083,27.46083,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,343.4031,9.695396,65.08266,0,65.08266,155.9628,37.13394,0.102015,13.74112,0,81,9.695396
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.95484,29.65661,26.69006,20.23413,20.23413,81,0,22.761,20.23413,54.1404,0,0,0,10.95484,0,0,60.76587,57.72758,278.3205,68.2698,68.68241,0,68.68241,221.1207,52.64768,0.1026148,22.25754,8.763871,81,79.22463
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.09925,37.88555,28.17872,0,0,72.31579,0,20.56389,0,0,0,0,0,34.09925,0,0,72.31579,68.7,209.6381,130.084,102.7992,0,102.7992,318.6447,75.86762,0.1028567,0,27.2794,81,164.1832
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.33683,43.06299,31.79079,0,0,0,-1,0,0,0,0,0,0,38.33683,0,0,0,0,106.8388,222.6033,38.33683,0,38.33683,355.0142,84.52701,0.1026238,0,30.66947,0,260.9401
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,52.91647,52.04311,35.554,0.4038438,0.4038438,0,0,0,0.4038438,13103.2,0,0,0,52.91647,0.4250987,0.4038438,0,0,68.50198,257.1064,52.49136,0,52.49136,404.8118,96.38358,0.1023067,0.4442282,42.33317,0,310.0229
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,43.38213,52.33226,38.78824,5.122343,5.122343,0,0,0,5.122343,846.9197,21.97957,0,0,43.38213,5.39194,5.122343,0,0,16.01062,304.3487,16.01062,0,16.01062,420.0009,100,0.1022103,5.634578,34.70571,0,347.7308
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,76.49615,68.21552,41.56908,64.18416,64.18416,20.25,0,7.39125,64.18416,119.1823,30.24967,0,0,76.49615,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1022103,70.60258,61.19693,81,395.2544
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,73.39024,70.12663,44.20635,0,0,0,0,0,0,0,73.39024,0,0,73.39024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022103,0,58.7122,0,392.1485
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,79.49568,74.9552,45.86126,20.70954,20.70954,0,-1,0,20.70954,383.8601,57.69616,0,0,79.49568,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1022103,22.7805,63.59654,0,398.2539
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,71.30516,72.08914,46.54136,0,0,0,-1,0,0,0,71.30516,0,0,71.30516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022103,0,57.04413,0,390.0634
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,33.84241,58.1719,47.18367,49.77631,49.77631,0,-1,0,49.77631,67.989,0,0,0,33.84241,52.39612,49.77631,0,0,0,318.7582,0,18.5537,-18.5537,400.4435,95.34351,0.1022103,54.75394,27.07393,0,352.6006
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.62291,51.43542,46.5867,21.54257,21.54257,0,-1,0,21.54257,72.5211,0,0,0,15.62291,22.67639,21.54257,0,0,20.61522,300.2045,0,7.053482,-7.053482,393.0085,93.57327,0.1022103,23.69683,12.49833,0,315.8274
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.660829,45.98795,44.59174,0,0,0,-1,0,0,0,0,0,0,4.660829,0,0,0,0,28.45243,293.151,4.660829,0,4.660829,397.4301,94.62604,0.1021823,0,3.728663,0,297.8119
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,42.58923,42.58923,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,23.7916,297.3458,0,46.76273,-46.76273,348.1379,82.88981,0.1021823,48.86705,0,0,297.3458
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,40.63206,40.63206,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,75.75019,250.5831,0,33.30869,-33.30869,313.0275,74.5302,0.1021823,34.80758,0,0,250.5831
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,38.68245,38.68245,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,112.7598,217.2744,0,51.80721,-51.80721,258.4178,61.52794,0.1021823,54.13853,0,0,217.2744
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3234,165.4671,0,0,0,258.4178,61.52794,0.1021823,0,0,0,165.4671
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.02503,35.02503,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,170.3234,165.4671,0,28.58907,-28.58907,228.2823,54.35283,0.1021823,29.87557,0,0,165.4671
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.77063,33.77063,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,202.0891,136.8781,0,2.806756,-2.806756,225.3238,53.64841,0.1021823,2.93306,0,0,136.8781
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2077,134.0713,0,0,0,225.3238,53.64841,0.1021823,0,0,0,134.0713
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2077,134.0713,0,0,0,225.3238,53.64841,0.1021823,0,0,0,134.0713
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.24168,30.24168,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,205.2077,134.0713,0,13.76699,-13.76699,210.8121,50.19325,0.1021823,14.3865,0,0,134.0713
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.28954,29.28954,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,220.5043,120.3043,0,50.33158,-50.33158,157.7579,37.56134,0.1021823,52.5965,0,0,120.3043
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,28.43564,28.43564,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,276.4283,69.97276,0,12.8208,-12.8208,144.2436,34.34365,0.1021823,13.39773,0,0,69.97276
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.71776,27.71776,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,290.6736,57.15196,0,27.07689,-27.07689,115.7021,27.54806,0.1021823,28.29535,0,0,57.15196
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.1437,31.62173,26.92431,28.05221,28.05221,0,0,0,28.05221,61.11354,3.552714E-15,0,0,17.1437,29.52864,28.05221,0,0,320.7591,30.07507,0,12.38494,-12.38494,102.6472,24.43976,0.1021823,30.85743,13.71496,0,47.21877
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.68739,42.05327,28.41297,31.03915,31.03915,81,0,22.761,31.03915,150.4145,0,0,0,46.68739,0,0,49.96085,47.46281,334.5201,17.69013,94.1502,0,94.1502,191.9659,45.70608,0.1026184,34.14306,37.34991,81,64.37752
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,65.50863,52.4997,32.02505,37.23483,37.23483,0,-1,0,37.23483,175.9337,0,0,0,65.50863,39.19456,37.23483,0,0,240.3699,102.4253,26.31407,0,26.31407,216.9296,51.64981,0.1024607,40.95832,52.4069,0,167.9339
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,80.84543,62.91027,35.78825,30.39581,30.39581,0,0,0,30.39581,265.9756,0,0,0,80.84543,31.99559,30.39581,0,0,214.0558,126.108,48.84984,0,48.84984,263.2727,62.68384,0.1021693,33.43539,64.67634,0,206.9534
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,88.37562,70.26733,39.0225,45.23574,45.23574,0,0,0,45.23574,195.3668,0,0,0,88.37562,47.61657,45.23574,0,0,165.206,170.0728,40.75905,0,40.75905,301.9401,71.89036,0.1019274,49.75932,70.70049,0,258.4485
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,95.04744,77.1747,41.80334,7.633071,7.633071,0,0,0,7.633071,1245.206,0,0,0,95.04744,8.034811,7.633071,0,0,124.447,206.756,87.01263,0,87.01263,384.4875,91.54446,0.1014148,8.396378,76.03795,0,301.8034
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,80.74716,73.69353,44.41794,0,0,0,0,0,0,0,43.31284,0,0,80.74716,0,0,0,0,37.43433,285.0673,37.43433,0,37.43433,420.0009,100,0.1011958,0,64.59773,0,365.8145
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,73.62713,72.54032,46.07285,0,0,0,-1,0,0,0,73.62713,0,0,73.62713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011958,0,58.90171,0,392.3853
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,64.79089,69.54765,46.7605,6.29834,6.29834,0,-1,0,6.29834,1028.698,58.16105,0,0,64.79089,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1011958,6.928174,51.83271,0,383.5491
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,55.12009,66.33962,47.39526,24.25107,24.25107,0,-1,0,24.25107,227.2893,29.59265,0,0,55.12009,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1011958,26.67618,44.09608,0,373.8783
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.01509,56.42927,46.79828,42.45942,42.45942,0,-1,0,42.45942,70.69124,0,0,0,30.01509,44.69412,42.45942,0,0,0,318.7582,0,14.67904,-14.67904,404.5278,96.31594,0.1011958,46.70536,24.01207,0,348.7733
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.541867,47.07848,44.80333,32.12306,32.12306,0,-1,0,32.12306,23.47805,0,7.105427E-15,0,7.541867,33.81375,32.12306,0,0,16.31004,304.0792,0,26.27188,-26.27188,376.8348,89.72239,0.1011958,35.33537,6.033494,0,311.6211
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,42.82349,42.82349,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,45.50102,277.8073,0,18.61033,-18.61033,357.2178,85.05168,0.1011958,19.4478,0,0,277.8073
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,40.8512,40.8512,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,66.17916,259.197,0,68.43935,-68.43935,285.0764,67.87519,0.1011958,71.51913,0,0,259.197
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.9167,38.9167,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,142.2229,190.7576,0,19.65472,-19.65472,264.3585,62.94236,0.1011958,20.53919,0,0,190.7576
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.9142,36.9142,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,164.0615,171.1029,0,6.138096,-6.138096,257.8883,61.40186,0.1011958,6.41431,0,0,171.1029
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,35.25929,35.25929,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,170.8816,164.9648,0,22.11847,-22.11847,234.5734,55.8507,0.1011958,23.1138,0,0,164.9648
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.00489,34.00489,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,195.4577,142.8463,0,32.77163,-32.77163,200.0291,47.62588,0.1011958,34.24636,0,0,142.8463
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,32.70515,32.70515,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,231.8706,110.0747,0,42.54488,-42.54488,155.1828,36.94822,0.1011958,44.4594,0,0,110.0747
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,31.43563,31.43563,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,279.1427,67.52982,0,21.41435,-21.41435,132.6101,31.57378,0.1011958,22.37799,0,0,67.52982
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,30.47593,30.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.9364,46.11547,0,0,0,132.6101,31.57378,0.1011958,0,0,0,46.11547
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,29.50113,29.50113,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,302.9364,46.11547,0,29.35664,-29.35664,101.6655,24.20603,0.1011958,30.67769,0,0,46.11547
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.6699,28.6699,37.33261,37.33261,21.41173,0,7.685167,37.33261,0,0,0,0,0,16.75883,15.92089,0,0,335.5549,16.75883,0,16.75883,-16.75883,84.00017,20,0.1011958,41.06588,0,81,16.75883
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.92935,27.92935,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1016372,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.86203,31.7833,27.15857,0,0,72.31579,0,20.56389,0,0,0,0,0,16.86203,0,0,72.31579,68.7,285.4758,61.83,85.56203,0,85.56203,230.346,54.84417,0.1019768,0,13.48962,81,78.69203
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.25497,35.44913,28.64723,0,0,72.31579,0,20.56389,0,0,0,0,0,24.25497,0,0,72.31579,68.7,199.9138,138.8358,92.95496,0,92.95496,318.5308,75.84052,0.10227,0,19.40397,81,163.0908
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,58.47449,50.29461,32.28197,58.57639,58.57639,0,-1,0,58.57639,99.82604,0,0,0,58.47449,61.65936,58.57639,0,0,106.9588,222.4953,0,3.184868,-3.184868,315.1737,75.0412,0.10227,64.43403,46.77959,0,280.9698
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,62.52314,56.05671,36.04518,0,0,0,0,0,0,0,0,0,0,62.52314,0,0,0,0,110.4976,219.3104,62.52314,0,62.52314,374.4883,89.1637,0.1019077,0,50.01851,0,281.8336
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,67.47275,61.72087,39.27187,17.04552,17.04552,0,0,0,17.04552,395.8387,1.555692,0,0,67.47275,17.94265,17.04552,0,0,47.97441,275.5813,47.97441,0,47.97441,420.0009,100,0.1016315,18.75007,53.9782,0,343.054
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,59.15406,61.74481,42.06026,35.24242,35.24242,0,0,0,35.24242,167.8491,22.05678,0,0,59.15406,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.1016315,38.76665,47.32325,0,377.9123
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,73.29838,70.66423,44.67487,18.69645,18.69645,0,0,0,18.69645,392.0443,53.6179,0,0,73.29838,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1016315,20.5661,58.6387,0,392.0566
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,69.39277,70.99354,46.32977,25.37568,25.37568,0,-1,0,25.37568,273.4618,42.68153,0,0,69.39277,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1016315,27.91324,55.51422,0,388.151
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,64.07645,69.54539,47.00987,0,0,0,-1,0,0,0,64.07645,0,0,64.07645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016315,0,51.26116,0,382.8347
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,43.62279,62.16561,47.60684,21.38463,21.38463,0,-1,0,21.38463,203.9913,21.11265,0,0,43.62279,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1016315,23.5231,34.89823,0,362.381
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,32.38365,57.4747,47.00987,64.53387,64.53387,0,-1,0,64.53387,50.18086,0,0,2.287257,32.38365,67.93039,64.53387,0,0,0,318.7582,0,35.54674,-35.54674,382.5313,91.0787,0.1016315,70.98726,25.90692,0,351.1419
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.971022,47.77882,45.06025,7.980343,7.980343,0,-1,0,7.980343,112.414,0,0,0,8.971022,8.400361,7.980343,0,0,39.49638,283.2115,0.5706597,0,0.5706597,383.0727,91.2076,0.1016282,8.778378,7.176817,0,292.1825
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,43.05774,43.05774,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,38.92572,283.7251,0,53.14578,-53.14578,327.0521,77.86939,0.1016282,55.53735,0,0,283.7251
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,41.10057,41.10057,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,97.97659,230.5793,0,2.536224,-2.536224,324.3787,77.23286,0.1016282,2.650354,0,0,230.5793
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,39.16607,39.16607,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,100.7946,228.0431,0,31.65159,-31.65159,291.015,69.28914,0.1016282,33.07591,0,0,228.0431
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.17112,37.17112,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,135.963,196.3915,0,36.50505,-36.50505,252.5353,60.12733,0.1016282,38.14777,0,0,196.3915
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,35.51622,35.51622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5242,159.8864,0,0,0,252.5353,60.12733,0.1016282,0,0,0,159.8864
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,34.26181,34.26181,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,176.5242,159.8864,0,21.05199,-21.05199,230.3445,54.84383,0.1016282,21.99933,0,0,159.8864
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.9394,32.9394,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,199.9153,138.8344,0,9.16713,-9.16713,220.6815,52.54311,0.1016282,9.579651,0,0,138.8344
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,31.685,31.685,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,210.101,129.6673,0,29.03239,-29.03239,190.0787,45.25674,0.1016282,30.33885,0,0,129.6673
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.73286,30.73286,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,242.3592,100.6349,0,3.74846,-3.74846,186.1275,44.31598,0.1016282,3.917141,0,0,100.6349
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.75805,29.75805,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,246.5242,96.88647,0,30.62653,-30.62653,153.8443,36.62951,0.1016282,32.00473,0,0,96.88647
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.92682,28.92682,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,280.5536,66.25993,0,42.65162,-42.65162,108.8855,25.92507,0.1016282,44.57095,0,0,66.25993
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.20139,28.20139,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,327.9444,23.60831,0,8.698646,-8.698646,99.71633,23.74194,0.1016282,9.090085,0,0,23.60831
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.67313,30.31718,27.41549,2.152988,2.152988,0,0,0,2.152988,495.7355,0,0,0,10.67313,2.266303,2.152988,0,0,337.6095,14.90966,8.406822,0,8.406822,107.6917,25.64084,0.1015799,2.368287,8.538501,0,25.58279
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.55011,33.49036,28.90415,43.22212,43.22212,20.25,0,7.39125,43.22212,38.29084,0,0,0,16.55011,24.18118,22.97212,0,0,329.2027,22.4758,0,7.631065,-7.631065,99.6479,23.72564,0.1015799,47.54433,13.24009,81,39.02591
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.80249,41.19946,32.5389,0,0,0,-1,0,0,0,0,0,0,29.80249,0,0,0,0,337.6816,14.84474,29.80249,0,29.80249,127.921,30.45732,0.1014092,0,23.84199,0,44.64723
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,52.69207,52.80423,36.3021,0,0,0,0,0,0,0,0,0,0,52.69207,0,0,0,0,307.8792,41.66698,52.69207,0,52.69207,177.9091,42.35923,0.1011089,0,42.15366,0,94.35905
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,40.25494,52.09986,39.55146,22.53132,22.53132,0,0,0,22.53132,178.6621,0,0,0,40.25494,23.71718,22.53132,0,0,255.1871,89.08984,16.53776,0,16.53776,193.5982,46.09472,0.1010149,24.78445,32.20395,0,129.3448
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,42.86615,56.01022,42.29452,25.17956,25.17956,0,0,0,25.17956,170.2419,0,0,0,42.86615,26.5048,25.17956,0,0,238.6493,103.9738,16.36135,0,16.36135,209.1199,49.79036,0.1009222,27.69751,34.29292,0,146.84
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,40.67928,58.08688,44.88645,50.66779,50.66779,0,0,0,50.66779,80.28626,0,0,0,40.67928,53.33452,50.66779,0,0,222.288,118.699,0,12.65524,-12.65524,195.7802,46.61423,0.1009222,55.73457,32.54342,0,159.3783
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,54.65081,65.16907,46.54136,0,0,0,-1,0,0,0,0,0,0,54.65081,0,0,0,0,236.3494,106.0438,54.65081,0,54.65081,247.6265,58.95856,0.1006137,0,43.72065,0,160.6946
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,41.95255,61.12172,47.22145,30.55989,30.55989,0,-1,0,30.55989,137.2798,0,0,0,41.95255,32.16831,30.55989,0,0,181.6985,155.2295,9.784237,0,9.784237,256.9086,61.16859,0.1005586,33.61588,33.56204,0,197.1821
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.91362,54.48734,47.86377,32.5966,32.5966,0,-1,0,32.5966,64.15891,0,0,0,20.91362,34.31221,32.5966,0,0,171.9143,164.0353,0,13.39859,-13.39859,242.7852,57.8059,0.1005586,35.85626,16.7309,0,184.949
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.76803,51.17741,47.22145,43.11954,43.11954,0,-1,0,43.11954,29.61077,0,0,0,12.76803,45.389,43.11954,0,0,186.8016,150.6367,0,32.62097,-32.62097,208.3997,49.61889,0.1005586,47.4315,10.21442,0,163.4048
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.577729,46.95311,45.27184,46.9255,46.9255,0,-1,0,46.9255,11.88635,0,0,0,5.577729,49.39526,46.9255,0,0,223.0471,118.0158,0,43.81754,-43.81754,162.212,38.62183,0.1005586,51.61805,4.462183,0,123.5935
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,43.31467,43.31467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.7333,74.19825,0,0,0,162.212,38.62183,0.1005586,0,0,0,74.19825
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,41.3575,41.3575,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,271.7333,74.19825,0,18.99571,-18.99571,142.1888,33.8544,0.1005586,19.85052,0,0,74.19825
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,39.423,39.423,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,292.8397,55.20255,0,26.57929,-26.57929,114.1717,27.18369,0.1005586,27.77536,0,0,55.20255
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,37.40538,37.40538,30.67355,27.19209,0,-1,0,27.19209,0,0,3.481464,6.548819,0,28.62325,27.19209,0,0,322.3722,28.62325,0,28.62325,-28.62325,84.00017,20,0.1005586,33.74091,0,0,28.62325
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,35.76559,35.76559,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,34.51874,34.51874,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.19633,33.19633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.94192,31.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.98979,30.98979,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.00742,30.00742,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.18375,29.18375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,28.45831,28.45831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005586,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.329323,29.68014,27.69509,31.7406,31.7406,81,0,22.761,31.7406,23.09132,0,0,0,7.329323,0,0,49.2594,46.79643,354.1758,0,54.12575,0,54.12575,135.3484,32.22574,0.1011362,34.91466,5.863459,81,7.329323
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.62853,33.80035,29.18375,9.435065,9.435065,81,0,22.761,9.435065,176.2419,0,0,0,16.62853,0,0,71.56493,67.98669,300.05,48.71318,84.61522,0,84.61522,215.6214,51.33833,0.1016089,10.37857,13.30283,81,65.34171
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,49.13418,47.70049,32.81849,10.43379,10.43379,0,-1,0,10.43379,470.9138,0,0,0,49.13418,10.98294,10.43379,0,0,215.4348,124.8669,38.15124,0,38.15124,251.8148,59.9558,0.1013943,11.47717,39.30734,0,174.0011
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,57.19917,54.71769,36.57415,25.70495,25.70495,0,0,0,25.70495,222.522,0,0,0,57.19917,27.05784,25.70495,0,0,177.2836,159.203,30.14133,0,30.14133,280.4094,66.76402,0.1012254,28.27544,45.75934,0,216.4022
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,73.12335,64.63939,39.80839,10.78636,10.78636,0,0,0,10.78636,677.9245,0,0,0,73.12335,11.35406,10.78636,0,0,147.1423,186.3302,61.76929,0,61.76929,339.0089,80.71625,0.100881,11.86499,58.49868,0,259.4536
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,75.0843,68.83895,42.56656,16.63502,16.63502,0,0,0,16.63502,451.3629,0,0,0,75.0843,17.51055,16.63502,0,0,85.37297,241.9225,57.57376,0,57.57376,393.6282,93.72081,0.100562,18.29852,60.06745,0,317.0069
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,76.56294,72.6983,45.14338,0,0,0,0,0,0,0,48.76373,0,0,76.56294,0,0,0,0,27.79921,293.739,27.79921,0,27.79921,420.0009,100,0.1004088,0,61.25035,0,370.3019
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,73.48277,73.37783,46.79828,26.5654,26.5654,0,-1,0,26.5654,276.6109,45.5192,0,0,73.48277,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1004088,29.22194,58.78622,0,392.241
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,59.01401,68.00389,47.47838,5.182188,5.182188,0,-1,0,5.182188,1138.786,53.55907,0,0,59.01401,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1004088,5.700407,47.21121,0,377.7722
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,42.32758,62.20581,48.07535,49.6623,49.6623,0,-1,0,49.6623,85.23081,0,7.105427E-15,0,42.32758,52.2761,49.6623,0,0,0,318.7582,0,9.948524,-9.948524,409.5142,97.50318,0.1004088,54.62852,33.86206,0,361.0858
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.13649,55.83107,47.47838,25.11086,25.11086,0,-1,0,25.11086,104.0844,0,0,0,26.13649,26.43248,25.11086,0,0,11.05392,308.8097,0,0.2959909,-0.2959909,409.2022,97.42889,0.1004088,27.62194,20.90919,0,334.9462
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.704464,47.24392,45.52121,28.41893,28.41893,0,-1,0,28.41893,20.07277,0,3.552714E-15,0,5.704464,29.91466,28.41893,0,0,11.3828,308.5137,0,24.21019,-24.21019,383.6824,91.35277,0.1004088,31.26082,4.563571,0,314.2182
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,43.57159,43.57159,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,38.28301,284.3035,0,59.1298,-59.1298,321.3541,76.51273,0.1004088,61.79064,0,0,284.3035
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9828,225.1737,0,0,0,321.3541,76.51273,0.1004088,0,0,0,225.1737
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,39.67992,39.67992,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,103.9828,225.1737,0,50.0167,-50.0167,268.6319,63.95984,0.1004088,52.26746,0,0,225.1737
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,37.68497,37.68497,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,159.5569,175.157,0,11.04998,-11.04998,256.9842,61.18659,0.1004088,11.54722,0,0,175.157
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.02251,36.02251,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,171.8347,164.107,0,26.03633,-26.03633,229.5395,54.65215,0.1004088,27.20797,0,0,164.107
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.76811,34.76811,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,200.7639,138.0707,0,15.45112,-15.45112,213.2526,50.77432,0.1004088,16.14642,0,0,138.0707
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,33.45325,33.45325,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,217.9318,122.6196,0,21.14042,-21.14042,190.9686,45.46862,0.1004088,22.09174,0,0,122.6196
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.19885,32.19885,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,241.4212,101.4792,0,15.87203,-15.87203,174.238,41.48516,0.1004088,16.58627,0,0,101.4792
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.23916,31.23916,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,259.0568,85.60714,0,50.31022,-50.31022,121.2064,28.85861,0.1004088,52.57418,0,0,85.60714
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.957,35.29692,0,0,0,121.2064,28.85861,0.1004088,0,0,0,35.29692
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,29.45579,29.45579,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,314.957,35.29692,0,20.70815,-20.70815,99.37808,23.6614,0.1004088,21.64001,0,0,35.29692
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.73035,28.73035,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,337.9661,14.58877,0,12.52305,-12.52305,86.17763,20.51844,0.1004088,13.08659,0,0,14.58877
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.133784,30.17659,27.96713,3.509478,3.509478,75.82526,0,21.45179,3.509478,231.7663,0,0,0,8.133784,0,0,72.31579,68.7,351.8806,2.06572,76.83379,0,76.83379,159.0686,37.87339,0.1008405,3.860425,6.507028,81,10.1995
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.13856,34.49011,29.43312,50.66037,50.66037,81,0,22.761,50.66037,35.80425,-3.552714E-15,0,0,18.13856,0,0,30.33964,28.82265,275.0468,71.21613,46.96122,0,46.96122,203.6199,48.48083,0.1013109,55.7264,14.51085,81,89.35469
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,43.37777,46.09367,33.09053,41.19913,41.19913,0,-1,0,41.19913,105.2881,0,0,0,43.37777,43.36751,41.19913,0,0,228.0856,113.4812,0.01026408,0,0.01026408,203.6296,48.48315,0.1013108,45.31905,34.70222,0,156.859
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,53.0521,53.5513,36.85374,18.05057,18.05057,0,0,0,18.05057,293.9081,0,0,0,53.0521,19.0006,18.05057,0,0,228.0753,113.4905,34.0515,0,34.0515,235.9337,56.17458,0.1011233,19.85563,42.44168,0,166.5426
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,30.25421,49.3261,40.06531,0,0,0,0,0,0,0,0,0,0,30.25421,0,0,0,0,194.0238,144.1368,30.25421,0,30.25421,264.6354,63.0083,0.1009573,0,24.20337,0,174.391
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,46.76506,57.96332,42.80082,9.885468,9.885468,0,0,0,9.885468,473.0688,0,0,0,46.76506,10.40576,9.885468,0,0,163.7696,171.3656,36.35931,0,36.35931,299.1288,71.22101,0.1007585,10.87401,37.41205,0,218.1307
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,35.57391,56.83908,45.39275,45.79872,45.79872,0,0,0,45.79872,77.67445,0,0,0,35.57391,48.20918,45.79872,0,0,127.4103,204.089,0,12.63527,-12.63527,285.8101,68.04989,0.1007585,50.37859,28.45913,0,239.6629
