Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,49.47333,49.47333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.672,284.8534,0,0,0,384.2621,91.49078,0.1070308,0,0,0,284.8534
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,47.5615,47.5615,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,37.672,284.8534,0,50.52385,-50.52385,331.0052,78.81062,0.1070308,52.79742,0,0,284.8534
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,45.48343,45.48343,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.80961,234.3296,0,45.20229,-45.20229,283.3578,67.46602,0.1070308,47.23639,0,0,234.3296
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,43.37512,43.37512,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.0344,189.1273,0,5.236073,-5.236073,277.8385,66.1519,0.1070308,5.471696,0,0,189.1273
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,41.69755,41.69755,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,149.8522,183.8912,0,24.77758,-24.77758,251.7207,59.93337,0.1070308,25.89257,0,0,183.8912
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,40.48848,40.48848,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.3829,159.1136,0,6.40161,-6.40161,244.9728,58.32674,0.1070308,6.689683,0,0,159.1136
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,39.21141,39.21141,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,184.4958,152.712,0,54.9394,-54.9394,187.0616,44.53838,0.1070308,57.41167,0,0,152.712
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.08547,38.08547,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,245.5396,97.77264,0,33.70421,-33.70421,151.5342,36.0795,0.1070308,35.2209,0,0,97.77264
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.17112,37.17112,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.9887,64.06842,0,18.23295,-18.23295,132.315,31.50351,0.1070308,19.05343,0,0,64.06842
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.17364,36.17364,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,303.2475,45.83548,0,23.73042,-23.73042,107.3009,25.54779,0.1070308,24.79829,0,0,45.83548
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,35.36508,35.36508,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.6146,22.10506,0,2.648849,-2.648849,104.5088,24.883,0.1070308,25.04305,0,81,22.10506
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.81345,34.81345,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,332.5578,19.45621,52.17101,0,52.17101,154.0026,36.66721,0.1073669,28.69147,0,81,19.45621
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.59011,40.16117,34.21647,49.20417,49.20417,81,0,22.761,49.20417,41.84627,-3.552714E-15,0,0,20.59011,0,0,31.79583,30.20604,280.3868,66.41012,50.79615,0,50.79615,202.192,48.14086,0.1076727,54.12459,16.47209,81,87.00023
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.35963,47.10588,35.8336,18.06412,18.06412,81,0,22.761,18.06412,206.8168,0,0,0,37.35963,0,0,62.93588,59.78909,229.5907,112.1266,97.14871,0,97.14871,294.3554,70.08448,0.1078973,19.87053,29.8877,81,149.4863
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,49.66089,55.77926,39.91418,17.89273,17.89273,0,-1,0,17.89273,277.5478,0,0,0,49.66089,18.83446,17.89273,0,0,132.4419,199.5605,30.82644,0,30.82644,323.5999,77.04745,0.1077845,19.68201,39.72871,0,249.2214
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.51336,56.90805,43.8663,0.6468325,0.6468325,0,0,0,0.6468325,6263.346,0,0,0,40.51336,0.6808763,0.6468325,0,0,101.6155,227.3043,39.83248,0,39.83248,361.3883,86.04467,0.1076392,0.7115157,32.41069,0,267.8176
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,34.86179,58.39137,47.05521,15.23109,15.23109,0,0,0,15.23109,228.8856,0,0,0,34.86179,16.03273,15.23109,0,0,61.78301,263.1535,18.82906,0,18.82906,379.2511,90.29771,0.1075706,16.7542,27.88943,0,298.0153
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,29.97256,59.23848,49.43555,13.12316,13.12316,0,0,0,13.12316,228.3944,0,0,0,29.97256,13.81385,13.12316,0,0,42.95396,280.0997,16.15871,0,16.15871,394.5806,93.94758,0.1075118,14.43547,23.97804,0,310.0722
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,35.00955,63.47929,51.68743,59.44197,59.44197,0,0,0,59.44197,58.89702,0,0,0,35.00955,62.5705,59.44197,0,0,26.79525,294.6425,0,27.56095,-27.56095,365.5288,87.0305,0.1075118,65.38617,28.00764,0,329.652
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.41427,62.11028,52.9645,7.537347,7.537347,0,-1,0,7.537347,363.7124,0,0,0,27.41427,7.93405,7.537347,0,0,57.41853,267.0815,19.48022,0,19.48022,384.0094,91.43063,0.1074411,8.291081,21.93141,0,294.4958
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,48.54963,70.54111,53.34233,0,0,0,-1,0,0,0,10.61132,0,0,48.54963,0,0,0,0,37.93831,284.6137,37.93831,0,37.93831,420.0009,100,0.1073035,0,38.8397,0,333.1634
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,34.13781,65.38106,53.72772,40.30883,40.30883,0,-1,0,40.30883,84.69066,0,0,0,34.13781,42.43035,40.30883,0,0,0,318.7582,0,8.292536,-8.292536,411.2597,97.91879,0.1073035,44.33972,27.31025,0,352.896
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.02104,57.58184,53.04762,20.42887,20.42887,0,-1,0,20.42887,68.63348,0,0,0,14.02104,21.50407,20.42887,0,0,9.213928,310.4657,0,7.483031,-7.483031,403.3719,96.04074,0.1073035,22.47176,11.21684,0,324.4867
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.392346,52.04753,51.30204,28.39291,28.39291,0,-1,0,28.39291,8.425858,0,3.552714E-15,0,2.392346,29.88727,28.39291,0,0,17.52841,302.9827,0,27.49493,-27.49493,374.3897,89.14024,0.1073035,31.2322,1.913877,0,305.375
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.07833,275.4877,0,0,0,374.3897,89.14024,0.1073035,0,0,0,275.4877
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,47.73531,47.73531,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,48.07833,275.4877,0,42.07679,-42.07679,330.0369,78.58006,0.1073035,43.97025,0,0,275.4877
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,45.64967,45.64967,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,94.83031,233.4109,0,56.6267,-56.6267,270.3471,64.36823,0.1073035,59.1749,0,0,233.4109
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,43.50359,43.50359,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,157.7489,176.7842,0,36.87334,-36.87334,231.4792,55.11399,0.1073035,38.53264,0,0,176.7842
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,41.82601,41.82601,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,198.7192,139.9109,0,43.68339,-43.68339,185.4329,44.1506,0.1073035,45.64914,0,0,139.9109
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,40.61695,40.61695,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,247.2563,96.22752,0,22.43726,-22.43726,161.7819,38.51943,0.1073035,23.44693,0,0,96.22752
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,39.33987,39.33987,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,272.1866,73.79025,0,29.94608,-29.94608,130.216,31.00374,0.1073035,31.29365,0,0,73.79025
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,38.21394,38.21394,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,305.4601,43.84418,0,13.84746,-13.84746,115.6195,27.52839,0.1073035,14.4706,0,0,43.84418
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,37.32225,37.32225,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0.7913782,0,28.02704,26.62569,0,0,320.8461,29.99672,0,28.02704,-28.02704,86.07639,20.49434,0.1073035,29.28826,0,0,29.99672
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,36.32478,36.32478,36.43407,1.871191,0,-1,0,1.871191,0,0,34.56288,38.20629,0,1.969674,1.871191,0,0,351.9873,1.969674,0,1.969674,-1.969674,84.00017,20,0.1073035,40.07748,0,0,1.969674
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,35.51622,35.51622,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1076008,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.97969,34.97969,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1079349,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.46882,38.54088,34.40539,39.00824,39.00824,81,0,22.761,39.00824,37.09171,0,0,0,14.46882,0,0,41.99176,39.89217,241.0298,101.8314,54.36099,0,54.36099,242.9112,57.8359,0.1082638,42.90907,11.57506,81,116.3002
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,42.78102,49.09832,36.02251,60.91779,60.91779,81,0,22.761,60.91779,70.22748,0,0,0,42.78102,0,0,20.08221,19.0781,186.6688,150.7563,61.85913,0,61.85913,301.596,71.80842,0.1086112,67.00957,34.22482,81,193.5373
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,49.97237,56.07708,40.08043,10.45809,10.45809,0,-1,0,10.45809,477.8344,0,0,0,49.97237,11.00852,10.45809,0,0,124.8097,206.4295,38.96385,0,38.96385,338.5603,80.60944,0.1084696,11.5039,39.9779,0,256.4019
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,68.72952,67.92337,44.03255,60.38369,60.38369,0,0,0,60.38369,113.8213,0,0,0,68.72952,63.56178,60.38369,0,0,85.84584,241.497,5.167744,0,5.167744,343.4629,81.77671,0.1084509,66.42206,54.98362,0,310.2265
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,68.89495,71.86509,47.22145,30.84286,30.84286,0,0,0,30.84286,223.3741,0,0,0,68.89495,32.46617,30.84286,0,0,80.6781,246.1479,36.42878,0,36.42878,378.0222,90.00512,0.1083189,33.92715,55.11596,0,315.0429
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,51.61456,67.44398,49.56401,31.09645,31.09645,0,0,0,31.09645,165.9821,0,0,0,51.61456,32.7331,31.09645,0,0,44.24932,278.9338,18.88145,0,18.88145,395.9348,94.27,0.1082507,34.2061,41.29165,0,330.5484
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,54.60508,71.26189,51.81589,36.20537,36.20537,0,0,0,36.20537,150.8204,0,0,0,54.60508,38.11091,36.20537,0,0,25.36787,295.9272,16.49417,0,16.49417,411.5825,97.99564,0.1081911,39.8259,43.68407,0,350.5322
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,54.14081,72.55804,53.09296,18.65257,18.65257,0,-1,0,18.65257,290.2593,25.63284,0,0,54.14081,19.63428,18.65257,0,0,8.873694,310.7719,8.873694,0,8.873694,420.0009,100,0.1081591,20.51782,43.31265,0,364.9127
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,55.37206,73.52071,53.47079,17.2476,17.2476,0,-1,0,17.2476,321.0421,37.21669,0,0,55.37206,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1081591,18.97236,44.29765,0,374.1303
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.05611,64.01798,53.85618,41.60712,41.60712,0,-1,0,41.60712,72.23788,0,0,0,30.05611,43.79697,41.60712,0,0,0,318.7582,0,13.74087,-13.74087,405.5167,96.5514,0.1081591,45.76784,24.04489,0,348.8143
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.60972,57.91127,53.17609,7.101553,7.101553,0,-1,0,7.101553,205.7257,0,0,0,14.60972,7.475319,7.101553,0,0,15.26763,305.0174,7.134404,0,7.134404,412.285,98.1629,0.1081334,7.811709,11.68778,0,319.6271
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.278116,52.45477,51.4305,64.16657,64.16657,0,-1,0,64.16657,5.10876,0,0,1.883231,3.278116,67.54376,64.16657,0,0,8.133224,311.4383,0,64.26565,-64.26565,344.5431,82.0339,0.1081334,70.58323,2.622493,0,314.7164
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,49.7756,49.7756,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,79.5395,247.1727,0,57.67841,-57.67841,283.7447,67.55812,0.1081334,60.27394,0,0,247.1727
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,47.86377,47.86377,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,143.6266,189.4943,0,21.96346,-21.96346,260.5931,62.04586,0.1081334,22.95181,0,0,189.4943
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,45.77813,45.77813,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,168.0305,167.5308,0,15.25607,-15.25607,244.5118,58.21699,0.1081334,15.9426,0,0,167.5308
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,43.65472,43.65472,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,184.9816,152.2747,0,18.29064,-18.29064,225.2318,53.62651,0.1081334,19.11372,0,0,152.2747
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.97714,41.97714,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,205.3046,133.9841,0,21.91994,-21.91994,202.1262,48.12518,0.1081334,22.90634,0,0,133.9841
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,40.76052,40.76052,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,229.6601,112.0642,0,8.385863,-8.385863,193.2867,46.02055,0.1081334,8.763227,0,0,112.0642
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,39.46834,39.46834,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,238.9777,103.6783,0,8.805243,-8.805243,184.0051,43.81066,0.1081334,9.201479,0,0,103.6783
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,38.36507,38.36507,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,248.7613,94.87305,0,10.64241,-10.64241,172.787,41.13969,0.1081334,11.12132,0,0,94.87305
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,37.45071,37.45071,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,260.5862,84.23064,0,20.35917,-20.35917,151.3266,36.03007,0.1081334,21.27533,0,0,84.23064
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,36.49102,36.49102,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,283.2075,63.87147,0,22.80752,-22.80752,127.2854,30.30598,0.1081334,23.83386,0,0,63.87147
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,35.68246,35.68246,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,308.5492,41.06395,0,7.418446,-7.418446,119.4656,28.44415,0.1081334,7.752276,0,0,41.06395
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.1535,35.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7919,33.6455,0,0,0,119.4656,28.44415,0.1081334,0,0,0,33.6455
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.885934,36.52298,34.57919,6.100032,6.100032,0,0,0,6.100032,112.8836,0,0,0,6.885934,6.421087,6.100032,0,0,316.7919,33.6455,0.464847,0,0.464847,119.9066,28.54914,0.1081317,6.710036,5.508747,0,40.53144
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.308369,37.97035,36.17364,0,0,0,0,0,0,0,0,0,0,6.308369,0,0,0,0,316.3271,34.06387,6.308369,0,6.308369,125.8913,29.97405,0.108109,0,5.046695,0,40.37224
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.92275,41.96096,40.23156,26.21457,26.21457,0,-1,0,26.21457,22.59335,0,0,0,5.92275,27.59429,26.21457,0,0,310.0187,39.7414,0,21.67154,-21.67154,103.0475,24.53506,0.108109,28.83603,4.7382,0,45.66415
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.32575,51.39863,44.16101,0,0,0,0,0,0,0,0,0,0,23.32575,0,0,0,0,334.0982,18.06986,23.32575,0,23.32575,125.1762,29.8038,0.108025,0,18.6606,0,41.39561
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.476228,49.64312,47.34991,27.94675,27.94675,0,0,0,27.94675,26.75169,0,3.552714E-15,0,7.476228,29.41763,27.94675,0,0,310.7724,39.06303,0,21.9414,-21.9414,102.048,24.29708,0.108025,30.74143,5.980982,0,46.53926
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.20279,52.8896,49.69247,63.67324,63.67324,37.71504,0,11.8099,63.67324,16.02368,0,7.105427E-15,0,10.20279,27.32442,25.9582,0,0,335.1518,17.12163,0,17.12163,-17.12163,84.00017,20,0.108025,70.04057,8.162235,81,27.32442
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,29.93034,61.91605,51.94436,63.87533,63.87533,81,0,22.761,63.87533,46.85743,3.552714E-15,0,0,29.93034,0,0,17.12467,16.26844,354.1758,0,46.19877,0,46.19877,127.8282,30.43522,0.1082849,70.26286,23.94427,81,29.93034
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,54.69003,72.93053,53.21387,14.30314,14.30314,0,-1,0,14.30314,382.3638,0,0,0,54.69003,15.05594,14.30314,0,0,307.977,41.5789,39.63409,0,39.63409,165.4284,39.38763,0.1081424,15.73345,43.75202,0,96.26892
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,36.7721,66.22747,53.59926,0,0,0,-1,0,0,0,0,0,0,36.7721,0,0,0,0,268.343,77.24957,36.7721,0,36.7721,200.3134,47.69358,0.1080105,0,29.41768,0,114.0217
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.799274,56.48821,53.98465,42.46936,42.46936,0,-1,0,42.46936,18.36447,0,7.105427E-15,0,7.799274,44.70459,42.46936,0,0,231.5708,110.3445,0,36.90532,-36.90532,161.4118,38.43131,0.1080105,46.7163,6.239419,0,118.1437
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.937463,55.84138,53.30455,27.17026,27.17026,0,-1,0,27.17026,29.2138,0,0,0,7.937463,28.60027,27.17026,0,0,272.5768,73.43915,0,20.66281,-20.66281,139.6313,33.24549,0.1080105,29.88728,6.34997,0,81.37661
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.065694,52.51726,51.55896,54.37571,53.04994,0,-1,0,53.04994,5.778884,0,1.325772,9.09327,3.065694,55.84204,53.04994,0,0,295.5354,52.77634,0,52.77634,-52.77634,84.00017,20,0.1080105,59.81328,2.452555,0,55.84204
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,49.85872,49.85872,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,47.99223,47.99223,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,45.9066,45.9066,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,43.78318,43.78318,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,42.08294,42.08294,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,40.86632,40.86632,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,39.5968,39.5968,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,38.47086,38.47086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,37.57162,37.57162,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,36.61948,36.61948,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080105,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.81092,35.81092,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082563,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,35.31974,35.31974,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1085893,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.70882,40.13084,34.73032,0,0,72.31579,0,20.56389,0,0,0,0,0,18.70882,0,0,72.31579,68.7,220.8811,119.9652,87.40882,0,87.40882,293.3779,69.85173,0.1087587,0,14.96706,81,138.674
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.55881,46.08417,36.32478,21.70672,21.70672,81,0,22.761,21.70672,149.9942,0,0,0,32.55881,0,0,59.29329,56.32862,133.4723,198.6331,88.88743,0,88.88743,377.7039,89.92931,0.109002,23.87739,26.04704,81,231.1919
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,40.72134,53.16652,40.38269,39.39238,39.39238,0,-1,0,39.39238,103.3736,0,0,0,40.72134,41.46567,39.39238,0,0,44.5849,278.6318,0,0.7443333,-0.7443333,376.9193,89.74251,0.109002,43.33162,32.57707,0,319.3531
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,48.48841,60.25997,44.28947,49.36931,49.36931,0,0,0,49.36931,98.21569,0,0,0,48.48841,51.96769,49.36931,0,0,45.41194,277.8875,0,3.479287,-3.479287,373.2518,88.8693,0.109002,54.30624,38.79073,0,326.3759
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,68.64201,72.06821,47.47838,15.38398,15.38398,0,0,0,15.38398,446.1914,3.170533,0,0,68.64201,16.19367,15.38398,0,0,49.27781,274.4082,49.27781,0,49.27781,420.0009,100,0.108826,16.92238,54.91361,0,343.0502
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,73.94757,77.37417,49.81338,9.100821,9.100821,0,0,0,9.100821,812.5373,64.36775,0,0,73.94757,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.108826,10.0109,59.15805,0,392.7058
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,64.72041,75.93365,52.07281,33.87363,33.87363,0,0,0,33.87363,191.0643,29.06396,0,0,64.72041,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.108826,37.26099,51.77632,0,383.4786
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,44.91406,69.08607,53.34233,20.05565,20.05565,0,-1,0,20.05565,223.9472,23.80285,0,0,44.91406,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.108826,22.06122,35.93125,0,363.6723
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,49.0769,71.19669,53.72772,9.004746,9.004746,0,-1,0,9.004746,545.0115,39.59822,0,0,49.0769,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.108826,9.905221,39.26152,0,367.8351
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,43.67696,69.46527,54.11311,12.45939,12.45939,0,-1,0,12.45939,350.5545,30.56181,0,0,43.67696,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.108826,13.70533,34.94157,0,362.4352
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.25993,56.73187,53.43301,76.53357,68.7,0,-1,0,68.7,14.93439,0,7.833571,15.48693,10.25993,72.31579,68.7,0,0,0,318.7582,0,62.05586,-62.05586,354.5882,84.4256,0.108826,84.18693,8.207943,0,329.0182
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.073405,52.64897,51.68743,24.77912,24.77912,0,-1,0,24.77912,12.4032,0,3.552714E-15,0,3.073405,26.08329,24.77912,0,0,68.95096,256.7024,0,23.00988,-23.00988,330.3337,78.65072,0.108826,27.25703,2.458724,0,259.7758
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,50.03252,50.03252,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.51749,233.6925,0,48.95073,-48.95073,278.7351,66.36536,0.108826,51.15351,0,0,233.6925
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,48.12069,48.12069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9072,184.7418,0,0,0,278.7351,66.36536,0.108826,0,0,0,184.7418
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,46.03506,46.03506,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.9072,184.7418,0,32.1333,-32.1333,244.8636,58.30074,0.108826,33.5793,0,0,184.7418
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,43.91164,43.91164,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.6109,152.6085,0,42.88111,-42.88111,199.6629,47.5387,0.108826,44.81076,0,0,152.6085
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,42.22651,42.22651,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.2565,109.7273,0,2.360147,-2.360147,197.1751,46.94637,0.108826,2.466354,0,0,109.7273
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.01745,41.01745,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.8789,107.3672,0,46.48609,-46.48609,148.1745,35.27957,0.108826,48.57796,0,0,107.3672
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,39.74038,39.74038,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.5301,60.88111,0,9.773915,-9.773915,137.8719,32.82657,0.108826,10.21374,0,0,60.88111
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,38.61444,38.61444,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.39,51.10719,0,27.73209,-27.73209,108.6397,25.86654,0.108826,28.98003,0,0,51.10719
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,37.74542,37.74542,49.94868,22.20635,0,-1,0,22.20635,0,0,27.74233,32.7372,0,23.3751,22.20635,0,0,328.2035,23.3751,0,23.3751,-23.3751,84.00017,20,0.108826,54.94355,0,0,23.3751
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,36.78573,36.78573,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108826,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.98473,35.98473,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.109162,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,35.49355,35.49355,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.109509,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.36485,41.42775,34.91924,27.39109,27.39109,81,0,22.761,27.39109,81.6501,0,0,0,22.36485,0,0,53.60891,50.92846,240.2085,102.5706,73.29331,0,73.29331,261.6512,62.29778,0.1098039,30.1302,17.89188,81,124.9354
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.76927,44.14272,36.51369,0,0,72.31579,0,20.56389,0,0,0,0,0,25.76927,0,0,72.31579,68.7,166.9152,168.5346,94.46927,0,94.46927,351.2726,83.63617,0.1099424,0,20.61542,81,194.3038
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.68672,47.11541,40.57161,0,0,0,-1,0,0,0,0,0,0,21.68672,0,0,0,0,72.44592,253.5569,21.68672,0,21.68672,371.8464,88.53469,0.109865,0,17.34938,0,275.2436
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,68.43288,68.31868,44.46328,40.36449,40.36449,0,0,0,40.36449,169.5373,0,0,0,68.43288,42.48894,40.36449,0,0,50.75919,273.075,25.94395,0,25.94395,396.459,94.39482,0.1097726,44.40094,54.74631,0,341.5078
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,68.79682,72.29289,47.60684,30.00041,30.00041,0,0,0,30.00041,229.3196,12.4022,0,0,68.79682,31.57937,30.00041,0,0,24.81525,296.4245,24.81525,0,24.81525,420.0009,100,0.1096843,33.00045,55.03746,0,365.2213
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,76.91034,78.95395,49.94184,49.3325,49.3325,0,0,0,49.3325,155.902,24.98139,0,0,76.91034,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1096843,54.26575,61.52827,0,395.6685
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,52.17738,70.65523,52.15594,27.52125,27.52125,0,0,0,27.52125,189.5894,23.20764,0,0,52.17738,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1096843,30.27337,41.7419,0,370.9356
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.09804,62.49772,53.43301,55.88915,55.88915,0,-1,0,55.88915,48.48534,0,0,0,27.09804,58.83068,55.88915,0,0,0,318.7582,0,31.73264,-31.73264,386.5517,92.03593,0.1096843,61.47806,21.67843,0,345.8563
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.50803,58.53305,53.81084,28.17087,28.17087,0,-1,0,28.17087,51.50012,0,0,0,14.50803,29.65355,28.17087,0,0,35.25849,287.0256,0,15.14552,-15.14552,370.5869,88.2348,0.1096843,30.98796,11.60643,0,301.5336
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,36.0992,66.62885,54.19623,51.52063,51.52063,0,-1,0,51.52063,70.06746,0,0,0,36.0992,54.23224,51.52063,0,0,52.08684,271.8801,0,18.13304,-18.13304,351.473,83.68388,0.1096843,56.67269,28.87936,0,307.9793
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.52785,59.24928,53.51614,13.79667,13.79667,0,-1,0,13.79667,127.0441,0,0,0,17.52785,14.52281,13.79667,0,0,72.23466,253.747,3.005045,0,3.005045,354.3239,84.36266,0.1096736,15.17633,14.02228,0,271.2749
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.110002,52.78979,51.81589,72.62193,68.7,0,-1,0,68.7,4.526932,0,3.921932,11.18413,3.110002,72.31579,68.7,0,0,69.22962,256.4516,0,69.20579,-69.20579,281.3745,66.9938,0.1096736,79.88412,2.488002,0,259.5616
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,50.16098,50.16098,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,146.1249,187.2458,0,70.36864,-70.36864,207.1995,49.33311,0.1096736,73.53523,0,0,187.2458
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,48.28694,48.28694,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,224.3123,116.8771,0,43.35991,-43.35991,161.4941,38.4509,0.1096736,45.3111,0,0,116.8771
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,46.20131,46.20131,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,272.49,73.51723,0,28.76063,-28.76063,131.1778,31.23274,0.1096736,30.05486,0,0,73.51723
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,44.07789,44.07789,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,304.4463,44.7566,0,29.76879,-29.76879,99.79871,23.76155,0.1096736,31.10839,0,0,44.7566
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,42.40031,42.40031,29.4179,14.23842,0,-1,0,14.23842,0,0,15.17948,18.12127,0,14.98781,14.23842,0,0,337.5227,14.98781,0,14.98781,-14.98781,84.00017,20,0.1096736,32.35969,0,0,14.98781
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,41.19125,41.19125,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096736,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.91418,39.91418,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096736,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,38.81091,38.81091,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096736,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,37.91923,37.91923,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096736,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,36.95953,36.95953,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096736,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.17364,36.17364,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1099883,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,35.70513,35.70513,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1102846,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.85706,40.89008,35.13083,2.296305,2.296305,74.61209,0,21.14486,2.296305,864.7397,0,0,0,19.85706,0,0,72.31579,68.7,252.5999,91.41831,88.55706,0,88.55706,264.3761,62.94658,0.1104622,2.525936,15.88565,81,111.2754
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.17981,49.33076,36.72528,57.1777,57.1777,81,0,22.761,57.1777,72.02075,0,0,0,41.17981,0,0,23.8223,22.63119,164.0428,171.1197,63.811,0,63.811,324.9126,77.35998,0.1107845,62.89547,32.94385,81,212.2995
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,63.43548,61.89128,40.76052,3.015249,3.015249,0,-1,0,3.015249,2103.822,0,0,0,63.43548,3.173947,3.015249,0,0,100.2318,228.5496,60.26153,0,60.26153,382.0817,90.97165,0.1105703,3.316774,50.74838,0,291.985
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,77.01463,72.20962,44.59174,20.09188,20.09188,0,0,0,20.09188,383.3121,15.89496,0,0,77.01463,21.14935,20.09188,0,0,39.97031,282.7849,39.97031,0,39.97031,420.0009,100,0.1104288,22.10107,61.6117,0,359.7996
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,76.60783,75.99091,47.73531,40.84513,40.84513,0,0,0,40.84513,187.5568,33.61296,0,0,76.60783,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,44.92965,61.28627,0,395.3661
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,76.82303,79.07674,50.07031,1.95573,1.95573,0,0,0,1.95573,3928.099,74.76437,0,0,76.82303,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,2.151303,61.45842,0,395.5812
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,75.8367,81.44688,52.2844,18.33441,18.33441,0,0,0,18.33441,413.6305,56.53733,0,0,75.8367,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,20.16785,60.66936,0,394.5949
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,65.55202,78.13482,53.56147,9.238627,9.238627,0,-1,0,9.238627,709.5428,55.82714,0,0,65.55202,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,10.16249,52.44161,0,384.3102
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,59.42853,75.83251,53.93931,2.403305,2.403305,0,-1,0,2.403305,2472.783,56.89873,0,0,59.42853,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,2.643636,47.54282,0,378.1868
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,46.69663,70.91183,54.3247,2.551857,2.551857,0,-1,0,2.551857,1829.908,44.01047,0,0,46.69663,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,2.807043,37.35731,0,365.4549
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.98944,62.3282,53.6446,4.822476,4.822476,0,-1,0,4.822476,538.923,20.91314,0,0,25.98944,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1104288,5.304724,20.79155,0,344.7477
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.183447,52.89662,51.89901,20.97206,20.97206,0,-1,0,20.97206,15.17947,0,3.552714E-15,0,3.183447,22.07585,20.97206,0,0,0,318.7582,0,18.89241,-18.89241,400.0865,95.2585,0.1104288,23.06927,2.546757,0,321.9417
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,50.28189,50.28189,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.99156,299.8658,0,56.41743,-56.41743,340.6173,81.0992,0.1104288,58.95621,0,0,299.8658
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,48.4154,48.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.6776,243.4484,0,0,0,340.6173,81.0992,0.1104288,0,0,0,243.4484
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,46.32977,46.32977,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.6776,243.4484,0,72.31579,-72.31579,264.3898,62.94982,0.1104288,106.3603,0,0,243.4484
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,44.20635,44.20635,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.0285,171.1326,0,7.742862,-7.742862,256.2281,61.00656,0.1104288,8.091291,0,0,171.1326
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,42.55145,42.55145,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.6317,163.3897,0,9.3879,-9.3879,246.3324,58.65044,0.1104288,9.810356,0,0,163.3897
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,41.33483,41.33483,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.0627,154.0018,0,47.42966,-47.42966,196.3371,46.74684,0.1104288,49.56399,0,0,154.0018
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.06531,40.06531,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.7623,106.5722,0,11.08501,-11.08501,184.6525,43.96479,0.1104288,11.58383,0,0,106.5722
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.97716,38.97716,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.0789,95.48717,0,36.98756,-36.98756,145.6642,34.68187,0.1104288,38.652,0,0,95.48717
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.08547,38.08547,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.1762,58.4996,0,38.89299,-38.89299,104.6674,24.92075,0.1104288,40.64318,0,0,58.4996
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.12578,37.12578,36.20308,18.62628,0,-1,0,18.62628,0,0,17.5768,21.19711,0,19.60661,18.62628,0,0,332.3907,19.60661,0,19.60661,-19.60661,84.00017,20,0.1104288,39.82338,0,0,19.60661
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,36.33989,36.33989,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.110723,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.87138,35.87138,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.11104,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.13718,41.47272,35.31974,9.370376,9.370376,81,0,22.761,9.370376,225.5746,0,0,0,21.13718,0,0,71.62962,68.04814,240.054,102.7096,89.18533,0,89.18533,276.8742,65.9223,0.1112683,10.30741,16.90975,81,123.8468
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.62714,48.35966,36.9142,20.60391,20.60391,81,0,22.761,20.60391,182.6213,0,0,0,37.62714,0,0,60.39609,57.37629,150.8687,182.9764,95.00343,0,95.00343,367.0024,87.38135,0.1114748,22.6643,30.10171,81,220.6035
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,49.45937,56.84961,40.93433,56.29942,56.29942,0,-1,0,56.29942,87.85059,0,0,0,49.45937,59.26254,56.29942,0,0,55.86527,268.4795,0,9.803172,-9.803172,356.6689,84.92101,0.1114748,61.92936,39.5675,0,317.9388
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,60.00212,65.21656,44.75799,55.31866,55.31866,0,0,0,55.31866,108.4663,0,0,0,60.00212,58.23017,55.31866,0,0,66.75768,258.6763,1.771952,0,1.771952,358.35,85.32125,0.1114685,60.85052,48.00169,0,318.6784
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,73.24722,74.59985,47.86377,89.00588,89.00588,81,0,22.761,89.00588,82.2948,0,0,0,73.24722,8.427242,8.00588,0,0,64.98573,260.2711,64.81997,0,64.81997,419.8436,99.96256,0.11178,97.90647,58.59777,81,333.5183
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,75.60374,78.65229,50.19877,0.3429602,0.3429602,0,0,0,0.3429602,22044.47,75.07697,0,0,75.60374,0.3610107,0.3429602,0,0,0.1657596,318.609,0.1657596,0,0.1657596,420.0009,100,0.1117794,0.3772562,60.48299,0,394.2128
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,67.63332,77.6786,52.41286,8.10878,8.10878,0,0,0,8.10878,834.0752,59.09777,0,0,67.63332,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1117794,8.919659,54.10666,0,386.3915
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,53.48775,72.97143,53.68238,22.87656,22.87656,0,-1,0,22.87656,233.8103,29.40717,0,0,53.48775,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1117794,25.16421,42.7902,0,372.246
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,53.30931,73.34577,54.06777,39.29289,39.29289,0,-1,0,39.29289,135.6716,11.94837,0,0,53.30931,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1117794,43.22218,42.64745,0,372.0675
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,39.77173,68.31727,54.45316,26.77021,26.77021,0,-1,0,26.77021,148.5671,11.59256,0,0,39.77173,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1117794,29.44723,31.81738,0,358.53
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.19601,60.73175,53.72772,2.295873,2.295873,0,-1,0,2.295873,923.2223,18.7793,0,0,21.19601,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1117794,2.52546,16.95681,0,339.9543
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.919849,52.94276,52.02748,35.29028,35.29028,0,-1,0,35.29028,8.273806,0,0,0,2.919849,37.14766,35.29028,0,0,0,318.7582,0,34.22781,-34.22781,383.9216,91.40971,0.1117794,38.81931,2.335879,0,321.6781
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,50.41035,50.41035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.03091,284.5304,0,0,0,383.9216,91.40971,0.1117794,0,0,0,284.5304
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,48.49852,48.49852,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.03091,284.5304,0,51.13392,-51.13392,330.0217,78.57643,0.1117794,53.43494,0,0,284.5304
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,46.45823,46.45823,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.84637,233.3965,0,56.4776,-56.4776,270.489,64.40203,0.1117794,59.01909,0,0,233.3965
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,44.33482,44.33482,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.5993,176.9189,0,22.54258,-22.54258,246.7271,58.74443,0.1117794,23.557,0,0,176.9189
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,42.67236,42.67236,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.6466,154.3763,0,41.96172,-41.96172,202.4956,48.21313,0.1117794,43.85,0,0,154.3763
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2707,112.4146,0,0,0,202.4956,48.21313,0.1117794,0,0,0,112.4146
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,40.20889,40.20889,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.2707,112.4146,0,25.26191,-25.26191,175.8672,41.87305,0.1117794,26.39869,0,0,112.4146
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3395,87.15269,0,0,0,175.8672,41.87305,0.1117794,0,0,0,87.15269
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,38.21394,38.21394,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.3395,87.15269,0,5.725059,-5.725059,169.8324,40.43621,0.1117794,5.982686,0,0,87.15269
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,37.27691,37.27691,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.7007,81.42763,0,7.550038,-7.550038,161.874,38.54135,0.1117794,7.88979,0,0,81.42763
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,36.49102,36.49102,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.0896,73.87759,0,7.601384,-7.601384,153.8614,36.6336,0.1117794,7.943447,0,0,73.87759
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.02251,36.02251,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.5356,66.27621,0,14.47712,-14.47712,138.6012,33.00022,0.1117794,15.12859,0,0,66.27621
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.51808,41.46605,35.49355,0,0,0,0,0,0,0,0,0,0,20.51808,0,0,0,0,296.6213,51.79909,20.51808,0,20.51808,158.0664,37.63477,0.1117068,0,16.41446,0,72.31716
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.21086,50.72242,37.06533,28.29919,28.29919,0,0,0,28.29919,156.2266,0,0,0,44.21086,29.78863,28.29919,0,0,276.1032,70.26536,14.42224,0,14.42224,171.7485,40.89241,0.1116559,31.12911,35.36869,0,114.4762
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,54.74401,58.95557,41.08546,15.04337,15.04337,0,-1,0,15.04337,363.908,0,0,0,54.74401,15.83512,15.04337,0,0,261.681,83.24537,38.90889,0,38.90889,208.6607,49.68102,0.1115186,16.5477,43.79521,0,137.9894
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,78.71374,73.35282,44.88645,30.43507,30.43507,0,0,0,30.43507,258.6284,0,0,0,78.71374,32.03692,30.43507,0,0,222.7721,118.2634,46.67682,0,46.67682,252.9422,60.22422,0.1113544,33.47858,62.97099,0,196.9771
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,81.03044,78.4383,47.99223,43.25073,43.25073,0,0,0,43.25073,187.3504,0,0,0,81.03044,45.52709,43.25073,0,0,176.0952,160.2725,35.50335,0,35.50335,286.6237,68.24359,0.1112299,47.57581,64.82436,0,241.3029
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,77.82182,79.89629,50.32723,26.30172,26.30172,0,0,0,26.30172,295.8811,0,0,0,77.82182,27.68602,26.30172,0,0,140.5919,192.2255,50.1358,0,50.1358,334.1866,79.56809,0.1110544,28.93189,62.25745,0,270.0473
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,70.06512,78.97568,52.54133,46.62936,46.62936,0,0,0,46.62936,150.2597,0,0,0,70.06512,49.08353,46.62936,0,0,90.45609,237.3477,20.98158,0,20.98158,354.0915,84.30734,0.1109812,51.29229,56.05209,0,307.4128
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,58.30603,75.18676,53.81084,57.19499,57.19499,0,-1,0,57.19499,101.9425,0,0,0,58.30603,60.20526,57.19499,0,0,69.47451,256.2312,0,1.899227,-1.899227,352.0896,83.83068,0.1109812,62.91449,46.64482,0,314.5372
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,55.24389,74.26536,54.15089,0,0,0,-1,0,0,0,0,0,0,55.24389,0,0,0,0,71.58476,254.3319,55.24389,0,55.24389,404.4985,96.30898,0.1107888,0,44.19511,0,309.5758
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,36.38185,67.10929,54.53628,17.66371,17.66371,0,-1,0,17.66371,205.9695,1.4476,0,0,36.38185,18.59338,17.66371,0,0,16.34087,304.0515,16.34087,0,16.34087,420.0009,100,0.110732,19.43008,29.10548,0,340.4333
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.28253,60.84917,53.81084,60.65033,60.65033,0,-1,0,60.65033,35.09054,0,0,0,21.28253,63.84246,60.65033,0,0,0,318.7582,0,42.55993,-42.55993,375.1387,89.31857,0.110732,66.71536,17.02602,0,340.0407
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.912194,53.02397,52.1106,42.81685,42.81685,0,-1,0,42.81685,6.801515,0,0,0,2.912194,45.07037,42.81685,0,0,47.28881,276.1983,0,42.15817,-42.15817,330.7001,78.73797,0.110732,47.09853,2.329755,0,279.1105
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,50.49348,50.49348,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,94.13123,234.0401,0,72.31579,-72.31579,254.4726,60.58859,0.110732,80.37599,0,0,234.0401
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,48.67233,48.67233,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,174.4821,161.7243,0,27.27595,-27.27595,225.7212,53.74304,0.110732,28.50337,0,0,161.7243
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7887,134.4484,0,0,0,225.7212,53.74304,0.110732,0,0,0,134.4484
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,44.50106,44.50106,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,204.7887,134.4484,0,3.564333,-3.564333,221.9641,52.84848,0.110732,3.724728,0,0,134.4484
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,42.80082,42.80082,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,208.7491,130.884,0,31.17983,-31.17983,189.0976,45.02316,0.110732,32.58292,0,0,130.884
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,41.61443,41.61443,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,243.3933,99.70422,0,8.948518,-8.948518,179.6651,42.77731,0.110732,9.351201,0,0,99.70422
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,40.36002,40.36002,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,253.3361,90.75571,0,30.96553,-30.96553,147.0245,35.00577,0.110732,32.35898,0,0,90.75571
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,39.25675,39.25675,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,287.7423,59.79017,0,22.17838,-22.17838,123.6465,29.43958,0.110732,23.17641,0,0,59.79017
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,38.38018,38.38018,56.62841,35.7312,0,-1,0,35.7312,0,0,20.89721,26.56005,0,37.61179,35.7312,0,0,312.3849,37.61179,0,37.61179,-37.61179,84.00017,20,0.110732,62.29125,0,0,37.61179
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.45071,37.45071,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110732,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110732,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.524127,36.36679,36.21898,0,0,0,0,0,0,0,0,0,0,0.524127,0,0,0,0,354.1758,0,0.524127,0,0.524127,84.4974,20.11839,0.1107302,0,0.4193016,0,0.524127
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.11067,41.842,35.68246,0,0,0,0,0,0,0,0,0,0,21.11067,0,0,0,0,353.6517,0.4717143,21.11067,0,21.11067,104.5247,24.88679,0.1106569,0,16.88853,0,21.58238
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.14762,50.20742,37.23158,18.15514,18.15514,0,0,0,18.15514,232.1525,0,0,0,42.14762,19.11067,18.15514,0,0,332.541,19.47131,23.03694,0,23.03694,126.3795,30.0903,0.110577,19.97065,33.71809,0,61.61893
