Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,31.60901,65.87016,55.04258,12.58704,12.58704,0,-1,0,12.58704,251.1235,18.12874,0,0,31.60901,13.24952,12.58704,0,0,0.230759,318.5505,0.230759,0,0.230759,420.0009,100,0.1074891,13.84574,25.28721,0,350.1595
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.83614,59.55309,54.36248,0,0,0,-1,0,0,0,15.83614,0,0,15.83614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074891,0,12.66891,0,334.5944
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.389789,53.50484,52.75291,46.53298,46.53298,0,-1,0,46.53298,5.135689,0,7.105427E-15,0,2.389789,48.98209,46.53298,0,0,0,318.7582,0,46.5923,-46.5923,370.8882,88.30655,0.1074891,51.18628,1.911831,0,321.148
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,51.30204,51.30204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.76922,272.1659,0,0,0,370.8882,88.30655,0.1074891,0,0,0,272.1659
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,49.47333,49.47333,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.76922,272.1659,0,15.47605,-15.47605,354.575,84.42246,0.1074891,16.17248,0,0,272.1659
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,47.43304,47.43304,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.96484,256.6899,0,31.83719,-31.83719,321.0157,76.43216,0.1074891,33.26986,0,0,256.6899
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,45.35496,45.35496,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3395,224.8527,0,35.9977,-35.9977,283.0708,67.39767,0.1074891,37.6176,0,0,224.8527
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,43.6925,43.6925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3369,188.855,0,0,0,283.0708,67.39767,0.1074891,0,0,0,188.855
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,42.50611,42.50611,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.3369,188.855,0,24.55168,-24.55168,257.191,61.23584,0.1074891,25.65651,0,0,188.855
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,41.27438,41.27438,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.6166,164.3033,0,27.75523,-27.75523,227.9345,54.27,0.1074891,29.00422,0,0,164.3033
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,40.25423,40.25423,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4557,136.5481,0,12.4444,-12.4444,214.8169,51.14679,0.1074891,13.00439,0,0,136.5481
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,39.38522,39.38522,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.2828,124.1037,0,25.26667,-25.26667,188.1835,44.80551,0.1074891,26.40367,0,0,124.1037
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,38.48598,38.48598,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.3569,98.83701,0,25.03755,-25.03755,161.7916,38.52174,0.1074891,26.16424,0,0,98.83701
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,37.74542,37.74542,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1764,73.79946,0,49.46238,-49.46238,109.6537,26.10797,0.1074891,51.68818,0,0,73.79946
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.250363,37.78376,37.42804,29.49557,29.49557,20.25,0,7.39125,29.49557,4.239156,0,3.552714E-15,0,1.250363,9.732174,9.245565,0,0,327.1346,24.33709,0,8.481812,-8.481812,100.7131,23.97926,0.1074891,32.44512,1.00029,81,25.58745
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.50315,43.00869,36.9822,61.78354,61.78354,81,0,22.761,61.78354,33.18546,0,0,0,20.50315,0,0,19.21646,18.25563,336.5588,15.85527,38.75878,0,38.75878,137.4829,32.73396,0.1076816,67.9619,16.40252,81,36.35842
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,46.03732,52.87273,38.44819,42.52073,42.52073,81,0,22.761,42.52073,108.2703,0,0,0,46.03732,0,0,38.47927,36.55531,297.8,50.73818,82.59262,0,82.59262,215.8371,51.38969,0.1079158,46.7728,36.82985,81,96.7755
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,48.14429,57.89717,42.29452,21.86983,21.86983,0,-1,0,21.86983,220.1402,0,0,0,48.14429,23.02088,21.86983,0,0,215.2074,125.0715,25.12341,0,25.12341,239.6713,57.06448,0.1078382,24.05682,38.51543,0,173.2158
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,59.48454,66.14956,45.7328,54.59441,54.59441,0,0,0,54.59441,108.9572,0,0,0,59.48454,57.4678,54.59441,0,0,190.084,147.6826,2.016735,0,2.016735,241.5845,57.52002,0.107832,60.05385,47.58763,0,207.1671
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,56.69584,68.45576,48.67233,0,0,0,0,0,0,0,0,0,0,56.69584,0,0,0,0,188.0673,149.4977,56.69584,0,56.69584,295.3709,70.32627,0.1076575,0,45.35667,0,206.1935
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,72.15607,77.93134,50.92421,9.268597,9.268597,0,0,0,9.268597,778.5005,0,0,0,72.15607,9.756417,9.268597,0,0,131.3714,200.5239,62.39966,0,62.39966,354.5685,84.42089,0.1074661,10.19546,57.72486,0,272.68
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,74.33315,81.74323,53.09296,11.97796,11.97796,0,0,0,11.97796,620.5828,0,0,0,74.33315,12.60838,11.97796,0,0,68.97179,256.6836,61.72478,0,61.72478,413.1257,98.36307,0.1072774,13.17576,59.46653,0,331.0168
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,73.69684,83.06183,54.36248,25.42741,25.42741,0,-1,0,25.42741,289.8323,39.68414,0,0,73.69684,26.76569,25.42741,0,0,7.247009,312.2359,7.247009,0,7.247009,420.0009,100,0.1072553,27.97015,58.95747,0,385.9328
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,60.80583,77.36346,54.70253,0.3840003,0.3840003,0,-1,0,0.3840003,15834.84,60.40162,0,0,60.80583,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1072553,0.4224004,48.64466,0,379.5641
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,30.73703,65.59637,55.08792,32.47178,32.47178,0,-1,0,32.47178,94.65767,0,0,0,30.73703,34.18082,32.47178,0,0,0,318.7582,0,3.44379,-3.44379,416.3708,99.1357,0.1072553,35.71895,24.58962,0,349.4952
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.0735,60.70951,54.40782,51.05713,51.05713,0,-1,0,51.05713,37.35717,0,0,0,19.0735,53.74435,51.05713,0,0,3.826434,315.3144,0,34.67085,-34.67085,379.8245,90.43422,0.1072553,56.16284,15.2588,0,334.3879
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.38952,53.54273,52.7907,59.77274,59.77274,0,-1,0,59.77274,3.997676,0,7.105427E-15,0,2.38952,62.91867,59.77274,0,0,42.3496,280.6436,0,60.52915,-60.52915,316.0211,75.24298,0.1072553,65.75001,1.911616,0,283.0331
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,51.34738,51.34738,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,109.6042,220.1144,0,32.39648,-32.39648,281.8723,67.11231,0.1072553,33.85432,0,0,220.1144
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,49.56401,49.56401,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,145.6003,187.718,0,15.4902,-15.4902,265.5442,63.22468,0.1072553,16.18725,0,0,187.718
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,47.52372,47.52372,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,162.8116,172.2278,0,9.559461,-9.559461,255.4676,60.8255,0.1072553,9.989636,0,0,172.2278
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,45.43808,45.43808,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,173.4332,162.6683,0,0.9662626,-0.9662626,254.4491,60.583,0.1072553,1.009744,0,0,162.6683
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,43.78318,43.78318,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,174.5069,161.702,0,16.15935,-16.15935,237.4156,56.52742,0.1072553,16.88652,0,0,161.702
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,42.58923,42.58923,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,192.4617,145.5427,0,16.30098,-16.30098,220.2329,52.4363,0.1072553,17.03452,0,0,145.5427
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,41.38017,41.38017,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,210.5739,129.2417,0,9.464449,-9.464449,210.2565,50.06097,0.1072553,9.890349,0,0,129.2417
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,40.36002,40.36002,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,221.09,119.7773,0,11.74576,-11.74576,197.8754,47.11309,0.1072553,12.27432,0,0,119.7773
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,39.49101,39.49101,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,234.1408,108.0315,0,24.30579,-24.30579,172.2548,41.01297,0.1072553,25.39956,0,0,108.0315
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,38.61444,38.61444,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,261.1472,83.72572,0,20.19799,-20.19799,150.9643,35.9438,0.1072553,21.1069,0,0,83.72572
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.87389,37.87389,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,283.5894,63.52773,0,11.62101,-11.62101,138.7146,33.02723,0.1072553,12.14395,0,0,63.52773
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.890577,38.11055,37.57162,23.02491,23.02491,0,0,0,23.02491,8.211008,0,3.552714E-15,0,1.890577,24.23675,23.02491,0,0,296.5017,51.90672,0,22.34617,-22.34617,115.1597,27.41893,0.1072553,25.3274,1.512462,0,53.79729
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.60505,41.06084,37.11066,17.72014,17.72014,0,0,0,17.72014,76.77728,3.552714E-15,0,0,13.60505,18.65278,17.72014,0,0,321.3307,29.56054,0,5.047738,-5.047738,109.8389,26.15207,0.1072553,19.49216,10.88404,0,43.16559
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.79385,50.88219,38.57665,0,0,0,0,0,0,0,0,0,0,39.79385,0,0,0,0,326.9394,24.51281,39.79385,0,39.79385,147.5907,35.14057,0.107134,0,31.83508,0,64.30666
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,36.83299,54.03014,42.40031,16.95608,16.95608,0,-1,0,16.95608,217.2259,0,0,0,36.83299,17.8485,16.95608,0,0,287.1455,60.32727,18.98449,0,18.98449,165.601,39.42872,0.1070763,18.65168,29.46639,0,97.16026
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,48.20748,61.82945,45.77813,38.34993,38.34993,0,0,0,38.34993,125.7042,0,0,0,48.20748,40.36835,38.34993,0,0,268.161,77.41331,7.839136,0,7.839136,173.0378,41.1994,0.1070524,42.18492,38.56599,0,125.6208
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,67.75676,73.23858,48.75545,8.312476,8.312476,0,0,0,8.312476,815.1213,0,0,0,67.75676,8.749974,8.312476,0,0,260.3219,84.46853,59.00678,0,59.00678,229.0166,54.52765,0.1068734,9.143723,54.20541,0,152.2253
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,67.93377,76.02467,50.96199,9.544212,9.544212,0,0,0,9.544212,711.7798,0,0,0,67.93377,10.04654,9.544212,0,0,201.3151,137.5746,57.88723,0,57.88723,283.9332,67.60301,0.1066984,10.49863,54.34702,0,205.5084
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,74.42094,81.83546,53.13074,6.074038,6.074038,0,0,0,6.074038,1225.23,0,0,0,74.42094,6.393724,6.074038,0,0,143.4279,189.6731,68.02721,0,68.02721,348.4695,82.96877,0.1064934,6.681442,59.53675,0,264.0941
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,51.68837,73.0602,54.40782,0,0,0,-1,0,0,0,0,0,0,51.68837,0,0,0,0,75.40066,250.8976,51.68837,0,51.68837,397.5054,94.64395,0.1063382,0,41.3507,0,302.586
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,43.48226,70.10242,54.74787,11.76541,11.76541,0,-1,0,11.76541,369.5772,7.385342,0,0,43.48226,12.38464,11.76541,0,0,23.71228,297.4172,23.71228,0,23.71228,420.0009,100,0.1062672,12.94195,34.78581,0,340.8994
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.0419,63.2161,55.13326,7.49026,7.49026,0,-1,0,7.49026,320.9756,16.15742,0,0,24.0419,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1062672,8.239285,19.23352,0,342.8001
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.40125,58.15457,54.45316,16.25089,16.25089,0,-1,0,16.25089,70.15768,0,0,0,11.40125,17.1062,16.25089,0,0,0,318.7582,0,5.704955,-5.704955,413.9873,98.56821,0.1062672,17.87598,9.121,0,330.1595
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.435564,53.64085,52.87382,29.34445,29.34445,0,-1,0,29.34445,8.299915,0,3.552714E-15,0,2.435564,30.88889,29.34445,0,0,6.338839,313.0533,0,28.45333,-28.45333,383.9948,91.42716,0.1062672,32.27889,1.948452,0,315.4888
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,51.4305,51.4305,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.95365,284.5999,0,42.91283,-42.91283,338.7607,80.65716,0.1062672,44.84391,0,0,284.5999
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.63457,241.6871,0,0,0,338.7607,80.65716,0.1062672,0,0,0,241.6871
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,47.5615,47.5615,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.63457,241.6871,0,57.96354,-57.96354,277.6618,66.10983,0.1062672,60.57189,0,0,241.6871
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,45.52121,45.52121,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.0385,183.7236,0,33.37975,-33.37975,242.4765,57.73238,0.1062672,34.88184,0,0,183.7236
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,43.8663,43.8663,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.1271,150.3438,0,32.41046,-32.41046,208.3129,49.5982,0.1062672,33.86893,0,0,150.3438
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,42.69503,42.69503,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.1387,117.9334,0,6.512403,-6.512403,201.4482,47.96376,0.1062672,6.805461,0,0,117.9334
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3747,111.421,0,0,0,201.4482,47.96376,0.1062672,0,0,0,111.421
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,40.46582,40.46582,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.3747,111.421,0,56.02515,-56.02515,142.3925,33.9029,0.1062672,58.54628,0,0,111.421
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.5968,39.5968,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.6249,55.39581,0,16.70496,-16.70496,124.7839,29.71039,0.1062672,17.45669,0,0,55.39581
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,38.72023,38.72023,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.186,38.69085,0,15.87215,-15.87215,108.0532,25.7269,0.1062672,16.5864,0,0,38.69085
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.00235,38.00235,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.8217,22.81869,0,8.584725,-8.584725,99.00409,23.57235,0.1062672,8.971038,0,0,22.81869
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.890641,38.23946,37.70008,0,0,0,0,0,0,0,0,0,0,1.890641,0,0,0,0,338.3603,14.23397,1.890641,0,1.890641,100.7977,23.9994,0.1062615,0,1.512513,0,16.12461
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.10417,40.76207,37.25424,22.02136,22.02136,81,0,22.761,22.02136,54.96556,0,0,0,12.10417,0,0,58.97863,56.02971,336.4696,15.93554,68.13387,0,68.13387,165.4352,39.38925,0.1065382,24.2235,9.683332,81,28.03971
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.09152,49.7859,38.70512,17.57731,17.57731,81,0,22.761,17.57731,205.3302,0,0,0,36.09152,0,0,63.42269,60.25156,268.3358,77.25603,96.34308,0,96.34308,256.8342,61.15089,0.1067293,19.33504,28.87322,81,113.3475
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,49.37275,58.58174,42.50611,27.14023,27.14023,0,-1,0,27.14023,181.9172,0,0,0,49.37275,28.56866,27.14023,0,0,171.9927,163.9648,20.80409,0,20.80409,276.5707,65.85004,0.106667,29.85425,39.4982,0,213.3375
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,65.86176,68.92014,45.86126,44.15,44.15,0,0,0,44.15,149.1773,0,0,0,65.86176,46.47368,44.15,0,0,151.1886,182.6885,19.38808,0,19.38808,294.9639,70.22935,0.1066091,48.56499,52.68941,0,248.5502
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,75.32524,76.68333,48.75545,0,0,0,0,0,0,0,0,0,0,75.32524,0,0,0,0,131.8005,200.1377,75.32524,0,75.32524,366.4237,87.24355,0.1063846,0,60.26019,0,275.463
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,75.30459,79.54213,51.00733,0,0,0,0,0,0,0,18.82929,0,0,75.30459,0,0,0,0,56.4753,267.9305,56.4753,0,56.4753,420.0009,100,0.1062169,0,60.24367,0,343.235
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,66.82168,78.24677,53.17609,0,0,0,0,0,0,0,66.82168,0,0,66.82168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062169,0,53.45734,0,385.5799
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,61.788,77.50482,54.45316,18.43604,18.43604,0,-1,0,18.43604,335.1479,42.38165,0,0,61.788,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1062169,20.27964,49.4304,0,380.5462
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,37.37155,67.76945,54.79321,21.84943,21.84943,0,-1,0,21.84943,171.0413,14.37215,0,0,37.37155,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1062169,24.03437,29.89724,0,356.1298
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.5044,61.31017,55.17104,24.35413,24.35413,0,-1,0,24.35413,75.98055,0,3.552714E-15,0,18.5044,25.63593,24.35413,0,0,0,318.7582,0,7.131525,-7.131525,412.4836,98.21017,0.1062169,26.78955,14.80352,0,337.2626
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.50176,58.94329,54.53628,0,0,0,-1,0,0,0,5.577843,0,0,13.50176,0,0,0,0,7.923916,311.6267,7.923916,0,7.923916,420.0009,100,0.1061934,0,10.80141,0,325.1284
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.170197,53.60244,52.91916,0.7095022,0.7095022,0,-1,0,0.7095022,305.8761,1.423353,0,0,2.170197,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1061934,0.7804524,1.736158,0,320.9284
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061934,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,49.73026,49.73026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061934,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,47.65218,47.65218,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1061934,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,45.56655,45.56655,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1061934,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1061934,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1061934,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,41.56908,41.56908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1061934,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1061934,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,39.70259,39.70259,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1061934,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,38.82602,38.82602,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1061934,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.10814,38.10814,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1061934,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.848232,38.33346,37.80588,5.258966,5.258966,0,0,0,5.258966,35.14439,0,0,0,1.848232,5.535754,5.258966,0,0,147.221,186.2594,0,3.687522,-3.687522,276.4478,65.82076,0.1061934,5.784863,1.478585,0,188.1076
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.06598,42.96245,37.36003,0,0,0,0,0,0,0,0,0,0,19.06598,0,0,0,0,151.3182,182.5718,19.06598,0,19.06598,294.5353,70.12732,0.1061369,0,15.25278,0,201.6378
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,37.51687,50.3737,38.81091,0,0,0,0,0,0,0,0,0,0,37.51687,0,0,0,0,132.2522,199.7312,37.51687,0,37.51687,330.127,78.6015,0.106026,0,30.0135,0,237.2481
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,60.69057,62.92981,42.56656,34.08881,34.08881,0,-1,0,34.08881,178.0366,0,0,0,60.69057,35.88296,34.08881,0,0,94.73537,233.4964,24.80761,0,24.80761,353.6615,84.20496,0.1059528,37.49769,48.55245,0,294.187
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,61.53873,67.18495,45.9066,21.24295,21.24295,0,0,0,21.24295,289.6901,0,0,0,61.53873,22.361,21.24295,0,0,69.92776,255.8232,39.17773,0,39.17773,390.8288,93.05429,0.1058373,23.36725,49.23099,0,317.362
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,71.56671,74.99265,48.79324,5.6795,5.6795,0,0,0,5.6795,1260.088,34.83826,0,0,71.56671,5.978421,5.6795,0,0,30.75003,291.0832,30.75003,0,30.75003,420.0009,100,0.1057469,6.247449,57.25337,0,362.6499
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,75.6372,79.7038,51.00733,0,0,0,0,0,0,0,75.6372,0,0,75.6372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057469,0,60.50976,0,394.3954
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,67.29513,78.4668,53.17609,63.84408,63.84408,20.25,0,7.39125,63.84408,105.4054,21.40663,0,0,67.29513,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1057469,70.22849,53.83611,81,386.0533
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,59.1548,76.32671,54.45316,25.0316,25.0316,0,-1,0,25.0316,236.3205,32.80575,0,0,59.1548,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1057469,27.53476,47.32384,0,377.913
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,43.66603,70.26914,54.83099,0,0,0,-1,0,0,0,43.66603,0,0,43.66603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057469,0,34.93283,0,362.4243
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,38.66094,68.68355,55.17104,12.45045,12.45045,0,-1,0,12.45045,310.5183,25.5552,0,0,38.66094,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1057469,13.6955,30.92875,0,357.4192
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.89626,62.17841,54.53628,25.23547,25.23547,0,-1,0,25.23547,90.73047,0,3.552714E-15,0,22.89626,26.56365,25.23547,0,0,0,318.7582,0,3.667392,-3.667392,416.1351,99.07958,0.1057469,27.75902,18.31701,0,341.6545
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.614463,53.47237,52.9645,22.09801,22.09801,0,-1,0,22.09801,7.305922,0,3.552714E-15,0,1.614463,23.26106,22.09801,0,0,4.074881,315.0908,0,21.6466,-21.6466,393.3175,93.64685,0.1057469,24.30781,1.291571,0,316.7053
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,51.55896,51.55896,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,28.12666,293.4442,0,32.07673,-32.07673,359.5057,85.59643,0.1057469,33.52018,0,0,293.4442
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,49.7756,49.7756,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,63.76747,261.3675,0,61.88071,-61.88071,294.2777,70.06598,0.1057469,64.66534,0,0,261.3675
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,47.73531,47.73531,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,132.5238,199.4868,0,10.6474,-10.6474,283.0544,67.39376,0.1057469,11.12654,0,0,199.4868
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,45.64967,45.64967,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,144.3543,188.8394,0,12.09878,-12.09878,270.3011,64.35728,0.1057469,12.64323,0,0,188.8394
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.99477,43.99477,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,157.7974,176.7406,0,51.99433,-51.99433,215.4943,51.30806,0.1057469,54.33407,0,0,176.7406
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,42.82349,42.82349,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,215.5688,124.7463,0,21.72526,-21.72526,192.5939,45.85559,0.1057469,22.7029,0,0,124.7463
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,41.63709,41.63709,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,239.708,103.021,0,23.66417,-23.66417,167.6496,39.9165,0.1057469,24.72906,0,0,103.021
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,40.61695,40.61695,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,266.0015,79.35685,0,11.08986,-11.08986,155.9599,37.13323,0.1057469,11.58891,0,0,79.35685
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,39.74038,39.74038,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,278.3236,68.26698,0,24.05921,-24.05921,130.5992,31.095,0.1057469,25.14188,0,0,68.26698
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.89404,38.89404,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,305.0561,44.20777,0,13.72794,-13.72794,116.1287,27.64964,0.1057469,14.3457,0,0,44.20777
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,38.1686,38.1686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.3093,30.47983,0,0,0,116.1287,27.64964,0.1057469,0,0,0,30.47983
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.70791,38.38424,37.89656,14.49785,14.49785,0,0,0,14.49785,11.78043,0,1.776357E-15,0,1.70791,15.26089,14.49785,0,0,320.3093,30.47983,0,13.55298,-13.55298,101.8426,24.2482,0.1057469,15.94763,1.366328,0,32.18774
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.83036,43.28983,37.45071,2.843562,2.843562,0,0,0,2.843562,697.3774,0,0,0,19.83036,2.993223,2.843562,0,0,335.3682,16.92684,16.83713,0,16.83713,117.8157,28.05131,0.1056974,3.127918,15.86429,0,36.7572
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.62796,47.21315,38.87136,20.75854,20.75854,0,0,0,20.75854,133.0921,0,0,0,27.62796,21.85109,20.75854,0,0,318.5311,32.08027,5.776874,0,5.776874,123.2962,29.35617,0.1056805,22.83439,22.10237,0,59.70823
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,37.58044,54.54097,42.63457,23.67639,23.67639,0,-1,0,23.67639,158.7254,0,0,0,37.58044,24.92252,23.67639,0,0,312.7542,37.27945,12.65792,0,12.65792,135.3045,32.2153,0.1056433,26.04403,30.06435,0,74.85989
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,66.02171,69.09624,45.95193,0,0,0,0,0,0,0,0,0,0,66.02171,0,0,0,0,300.0963,48.67158,66.02171,0,66.02171,197.9382,47.12805,0.1054501,0,52.81737,0,114.6933
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,61.2915,70.49921,48.79324,32.04365,32.04365,0,0,0,32.04365,191.275,0,0,0,61.2915,33.73016,32.04365,0,0,234.0746,108.0911,27.56135,0,27.56135,224.0852,53.35351,0.1053696,35.24801,49.0332,0,169.3826
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,65.45821,74.9657,51.00733,49.7976,49.7976,0,0,0,49.7976,131.4485,0,0,0,65.45821,52.41852,49.7976,0,0,206.5132,132.8963,13.03969,0,13.03969,236.4557,56.29887,0.1053316,54.77736,52.36657,0,198.3545
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,62.54488,76.29821,53.17609,59.63991,59.63991,0,0,0,59.63991,104.8709,0,0,0,62.54488,62.77885,59.63991,0,0,193.4735,144.632,0,0.233969,-0.233969,236.2091,56.24015,0.1053316,65.6039,50.0359,0,207.1769
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,42.09581,69.22371,54.45316,57.58057,57.58057,0,-1,0,57.58057,73.10767,0,0,0,42.09581,60.61113,57.58057,0,0,193.7335,144.3981,0,18.51531,-18.51531,216.6923,51.59329,0.1053316,63.33863,33.67665,0,186.4939
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,36.58728,67.51144,54.83099,28.81564,28.81564,0,-1,0,28.81564,126.9702,0,0,0,36.58728,30.33225,28.81564,0,0,214.3061,125.8828,6.255033,0,6.255033,222.6263,53.00616,0.1053133,31.6972,29.26982,0,162.4701
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.05759,61.85045,55.17104,71.05377,68.7,0,-1,0,68.7,29.19591,0,2.353769,9.459146,20.05759,72.31579,68.7,0,0,208.051,131.5123,0,52.2582,-52.2582,167.5413,39.89071,0.1053133,78.15915,16.04607,0,151.5699
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.83456,58.7191,54.53628,0,0,0,-1,0,0,0,0,0,0,12.83456,0,0,0,0,266.1157,79.2541,12.83456,0,12.83456,179.7173,42.78974,0.1052759,0,10.26765,0,92.08866
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.496257,53.43507,52.9645,0,0,0,-1,0,0,0,0,0,0,1.496257,0,0,0,0,253.2811,90.80521,1.496257,0,1.496257,181.1367,43.12771,0.1052716,0,1.197006,0,92.30146
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,51.55896,51.55896,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,251.7849,92.15183,0,26.54755,-26.54755,153.1532,36.46497,0.1052716,27.74219,0,0,92.15183
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,49.7756,49.7756,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,281.2822,65.60429,0,39.8116,-39.8116,111.188,26.47329,0.1052716,41.60313,0,0,65.60429
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,47.73531,47.73531,30.78267,24.50304,0,-1,0,24.50304,0,0,6.279622,9.357889,0,25.79268,24.50304,0,0,325.5173,25.79268,0,25.79268,-25.79268,84.00017,20,0.1052716,33.86093,0,0,25.79268
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,45.69501,45.69501,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,44.03255,44.03255,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,42.86883,42.86883,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,41.67488,41.67488,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,40.63206,40.63206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,39.78572,39.78572,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.93182,38.93182,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052716,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,38.23661,38.23661,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1055514,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.187796,38.29599,37.95701,0,0,72.31579,0,20.56389,0,0,0,0,0,1.187796,0,0,72.31579,68.7,288.2046,59.3741,69.88779,0,69.88779,212.8873,50.68736,0.1057514,0,0.950237,81,60.56189
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.29153,43.21147,37.53384,31.42979,31.42979,81,0,22.761,31.42979,61.37976,7.105427E-15,0,0,19.29153,0,0,49.57021,47.09171,218.3168,122.2731,66.38323,0,66.38323,275.864,65.68178,0.1060281,34.57277,15.43322,81,141.5646
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.77069,45.43022,38.93182,41.2813,41.2813,81,0,22.761,41.2813,52.73742,0,0,0,21.77069,0,0,39.7187,37.73277,151.9336,182.018,59.50346,0,59.50346,332.3139,79.12221,0.1063212,45.40942,17.41655,81,203.7887
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.58967,49.2789,42.67236,40.61824,40.61824,0,-1,0,40.61824,53.15265,0,7.105427E-15,0,21.58967,42.75604,40.61824,0,0,92.4301,235.5711,0,21.16637,-21.16637,310.0026,73.81001,0.1063212,44.68006,17.27174,0,257.1608
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,59.57703,66.44323,45.95193,0,0,0,0,0,0,0,0,0,0,59.57703,0,0,0,0,115.9483,214.4048,59.57703,0,59.57703,366.5224,87.26706,0.1061475,0,47.66163,0,273.9818
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,57.4028,68.88552,48.79324,17.74635,17.74635,0,0,0,17.74635,323.4626,0,0,0,57.4028,18.68036,17.74635,0,0,56.37125,268.0241,38.72243,0,38.72243,403.2577,96.01354,0.1060349,19.52098,45.92224,0,325.4269
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,65.13139,74.82017,51.00733,47.71252,47.71252,0,0,0,47.71252,136.508,0,0,0,65.13139,50.2237,47.71252,0,0,17.64882,302.8743,14.90768,0,14.90768,417.4004,99.38084,0.1059916,52.48377,52.10511,0,368.0057
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,77.64861,83.52454,53.17609,0,0,0,0,0,0,0,74.90747,0,0,77.64861,0,0,0,0,2.741141,316.2912,2.741141,0,2.741141,420.0009,100,0.1059837,0,62.11889,0,393.9398
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,57.55527,75.62292,54.45316,0,0,0,-1,0,0,0,57.55527,0,0,57.55527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059837,0,46.04421,0,376.3135
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,29.41174,64.79147,54.79321,0.3147416,0.3147416,0,-1,0,0.3147416,9344.727,29.08043,0,0,29.41174,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1059837,0.3462157,23.52939,0,348.17
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,23.89167,63.20262,55.17104,0,0,0,-1,0,0,0,23.89167,0,0,23.89167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059837,0,19.11334,0,342.6499
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.494714,56.29782,54.53628,0,0,0,-1,0,0,0,5.494714,0,0,5.494714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059837,0,4.395772,0,324.2529
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.191352,53.33894,52.9645,14.73949,14.73949,0,-1,0,14.73949,8.082722,0,1.776357E-15,0,1.191352,15.51525,14.73949,0,0,0,318.7582,0,14.3239,-14.3239,404.9021,96.40508,0.1059837,16.21344,0.9530815,0,319.9496
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,51.60431,51.60431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91544,304.4343,0,0,0,404.9021,96.40508,0.1059837,0,0,0,304.4343
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,49.81338,49.81338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91544,304.4343,0,0,0,404.9021,96.40508,0.1059837,0,0,0,304.4343
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,47.77309,47.77309,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.91544,304.4343,0,1.793818,-1.793818,403.0113,95.95487,0.1059837,1.87454,0,0,304.4343
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,45.7328,45.7328,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.90858,302.6405,0,12.52969,-12.52969,389.8038,92.81025,0.1059837,13.09353,0,0,302.6405
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,44.07789,44.07789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83046,290.1108,0,0,0,389.8038,92.81025,0.1059837,0,0,0,290.1108
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83046,290.1108,0,0,0,389.8038,92.81025,0.1059837,0,0,0,290.1108
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,41.72022,41.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.83046,290.1108,0,0,0,389.8038,92.81025,0.1059837,0,0,0,290.1108
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,40.70007,40.70007,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.83046,290.1108,0,20.42862,-20.42862,368.2702,87.6832,0.1059837,21.34791,0,0,290.1108
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,39.84617,39.84617,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.52893,269.6822,0,15.56587,-15.56587,351.8623,83.77657,0.1059837,16.26633,0,0,269.6822
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.99983,38.99983,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.82433,254.1163,0,10.99543,-10.99543,340.2721,81.01701,0.1059837,11.49022,0,0,254.1163
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,38.29706,38.29706,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.04148,243.1209,0,49.38167,-49.38167,288.2192,68.62349,0.1059837,51.60384,0,0,243.1209
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.827235,38.5473,38.02502,36.57704,36.57704,0,0,0,36.57704,4.995579,0,7.105427E-15,0,1.827235,38.50215,36.57704,0,0,138.91,193.7392,0,36.67491,-36.67491,249.5605,59.41904,0.1059837,40.23475,1.461788,0,195.5665
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.954857,40.47404,37.59429,47.68983,47.68983,0,0,0,47.68983,20.87417,0,0,0,9.954857,50.19982,47.68983,0,0,179.6599,157.0643,0,40.24496,-40.24496,207.1386,49.31861,0.1059837,52.45881,7.963885,0,167.0192
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.22432,44.09765,38.99983,10.15589,10.15589,0,0,0,10.15589,169.5994,0,0,0,17.22432,10.69041,10.15589,0,0,224.3765,116.8194,6.533913,0,6.533913,213.3372,50.79447,0.1059647,11.17148,13.77946,0,134.0437
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.10324,50.13475,42.71769,55.75584,55.75584,0,-1,0,55.75584,43.22998,0,0,0,24.10324,58.69036,55.75584,0,0,217.8426,122.6999,0,34.58712,-34.58712,176.8792,42.114,0.1059647,61.33142,19.28259,0,146.8031
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,37.67827,58.18687,45.95193,38.55672,38.55672,0,0,0,38.55672,97.72167,0,0,0,37.67827,40.58602,38.55672,0,0,256.2727,88.11275,0,2.907749,-2.907749,173.8141,41.38423,0.1059647,42.41239,30.14262,0,125.791
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.4479,57.67516,48.79324,0,0,0,0,0,0,0,0,0,0,27.4479,0,0,0,0,259.5036,85.205,27.4479,0,27.4479,199.8535,47.58407,0.1058852,0,21.95832,0,112.6529
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.26898,57.51368,50.96199,2.394064,2.394064,0,0,0,2.394064,846.6347,0,0,0,20.26898,2.520068,2.394064,0,0,232.0557,109.9081,17.74891,0,17.74891,216.6916,51.59313,0.1058338,2.633471,16.21518,0,130.1771
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.34163,58.10989,53.13074,47.1763,47.1763,0,0,0,47.1763,32.51977,0,7.105427E-15,0,15.34163,49.65926,47.1763,0,0,214.3068,125.8821,0,34.31764,-34.31764,180.5176,42.9803,0.1058338,51.89393,12.2733,0,141.2238
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,33.98678,66.06612,54.40782,19.76157,19.76157,0,-1,0,19.76157,171.9842,0,0,0,33.98678,20.80166,19.76157,0,0,252.4375,91.56449,13.18512,0,13.18512,193.0261,45.95851,0.1057956,21.73773,27.18942,0,125.5513
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.42206,61.1859,54.74787,10.17093,10.17093,0,-1,0,10.17093,190.9565,0,0,0,19.42206,10.70625,10.17093,0,0,239.2524,103.4311,8.715816,0,8.715816,201.2947,47.92721,0.1057704,11.18803,15.53765,0,122.8532
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.32583,60.17824,55.13326,0,0,0,-1,0,0,0,0,0,0,15.32583,0,0,0,0,230.5365,111.2753,15.32583,0,15.32583,215.834,51.38895,0.1057262,0,12.26066,0,126.6012
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.313146,55.5934,54.53628,54.05071,54.05071,0,-1,0,54.05071,6.129699,0,7.105427E-15,0,3.313146,56.89549,54.05071,0,0,215.2107,125.0686,0,53.58234,-53.58234,159.3533,37.94118,0.1057262,59.45578,2.650517,0,128.3817
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.708188,53.50196,52.9645,31.99401,31.99401,0,-1,0,31.99401,5.339089,0,3.552714E-15,0,1.708188,33.6779,31.99401,0,0,274.7466,71.48624,0,31.96971,-31.96971,125.6543,29.91762,0.1057262,35.19341,1.366551,0,73.19443
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,51.60431,51.60431,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,310.2686,39.51653,0,29.70745,-29.70745,94.33984,22.46182,0.1057262,31.04429,0,0,39.51653
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,49.85872,49.85872,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0.5581719,0,9.451479,8.978905,0,0,343.2768,9.809077,0,9.451479,-9.451479,84.37711,20.08975,0.1057262,9.876795,0,0,9.809077
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,47.81843,47.81843,8.920105,0.3397186,0,-1,0,0.3397186,0,0,8.580386,9.472397,0,0.3575985,0.3397186,0,0,353.7785,0.3575985,0,0.3575985,-0.3575985,84.00017,20,0.1057262,9.812116,0,0,0.3575985
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,45.77813,45.77813,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,44.12323,44.12323,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.95195,42.95195,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,41.76556,41.76556,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,40.74541,40.74541,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.89151,39.89151,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.04517,39.04517,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057262,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,38.3424,38.3424,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1060199,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7755926,38.30683,38.08547,46.84562,46.84562,81,0,22.761,46.84562,1.655635,0,0,0,0.7755926,0,0,34.15438,32.44667,294.5321,53.67931,33.22226,0,33.22226,172.1005,40.97623,0.1061911,51.53018,0.6204741,81,54.45491
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.49506,44.95157,37.6623,0,0,72.31579,0,20.56389,0,0,0,0,0,24.49506,0,0,72.31579,68.7,261.3099,83.57935,93.19506,0,93.19506,260.5131,62.02681,0.1063199,0,19.59605,81,108.0744
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,42.24841,52.22596,39.04517,28.43497,28.43497,81,0,22.761,28.43497,148.5791,0,0,0,42.24841,0,0,52.56503,49.93678,168.1148,167.4549,92.18519,0,92.18519,347.9677,82.84928,0.1065171,31.27846,33.79872,81,209.7033
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,55.57719,61.15977,42.74036,33.38514,33.38514,0,-1,0,33.38514,166.4728,0,0,0,55.57719,35.14226,33.38514,0,0,75.92962,250.4216,20.43493,0,20.43493,367.3539,87.46505,0.1064582,36.72366,44.46175,0,305.9987
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,73.21162,72.20517,45.95193,4.587783,4.587783,0,0,0,4.587783,1595.795,12.88768,0,0,73.21162,4.829245,4.587783,0,0,55.49469,268.813,55.49469,0,55.49469,420.0009,100,0.1062984,5.046561,58.56929,0,342.0246
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,74.37768,76.28761,48.79324,29.52223,29.52223,0,0,0,29.52223,251.9379,43.30165,0,0,74.37768,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,32.47445,59.50214,0,393.1359
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,71.47781,77.66016,50.96199,24.34604,24.34604,0,0,0,24.34604,293.5911,45.8504,0,0,71.47781,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,26.78064,57.18224,0,390.236
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,66.12399,77.86827,53.13074,11.44072,11.44072,0,0,0,11.44072,577.9703,54.08112,0,0,66.12399,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,12.58479,52.89919,0,384.8822
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,61.20286,77.18607,54.40782,0,0,0,-1,0,0,0,61.20286,0,0,61.20286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,0,48.96229,0,379.9611
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,49.0596,72.36046,54.74787,29.68182,29.68182,0,-1,0,29.68182,165.285,17.81558,0,0,49.0596,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,32.65,39.24768,0,367.8178
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,42.45925,70.12951,55.13326,5.041523,5.041523,0,-1,0,5.041523,842.1909,37.15238,0,0,42.45925,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1062984,5.545676,33.9674,0,361.2175
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.79173,61.4405,54.53628,95.59246,68.7,0,-1,0,68.7,30.26453,0,26.89246,36.45171,20.79173,72.31579,68.7,0,0,0,318.7582,0,51.52406,-51.52406,365.6897,87.0688,0.1062984,105.1517,16.63339,0,339.55
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.235947,53.66879,52.9645,49.1742,49.1742,0,-1,0,49.1742,4.546992,0,7.105427E-15,0,2.235947,51.76231,49.1742,0,0,57.24895,267.2342,0,49.52637,-49.52637,313.4843,74.63898,0.1062984,54.09162,1.788757,0,269.4701
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.64209,51.64209,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.2783,217.7078,0,31.196,-31.196,280.6009,66.8096,0.1062984,32.59982,0,0,217.7078
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,49.90406,49.90406,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.9405,186.5118,0,27.62365,-27.62365,251.483,59.87678,0.1062984,28.86671,0,0,186.5118
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,47.86377,47.86377,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.6334,158.8882,0,4.517675,-4.517675,246.7209,58.74297,0.1062984,4.720971,0,0,158.8882
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,45.82347,45.82347,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.653,154.3705,0,13.63241,-13.63241,232.3511,55.32159,0.1062984,14.24587,0,0,154.3705
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,44.16101,44.16101,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.8002,140.7381,0,34.68054,-34.68054,195.7946,46.61768,0.1062984,36.24116,0,0,140.7381
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.99729,42.99729,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.3341,106.0575,0,25.62596,-25.62596,168.7825,40.18623,0.1062984,26.77913,0,0,106.0575
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,41.80334,41.80334,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.8074,80.43157,0,26.81307,-26.81307,140.519,33.45684,0.1062984,28.01966,0,0,80.43157
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,40.7832,40.7832,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.5997,53.6185,0,10.09891,-10.09891,129.8738,30.92228,0.1062984,10.55336,0,0,53.6185
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.93685,39.93685,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.8207,43.51959,0,32.96551,-32.96551,95.12514,22.6488,0.1062984,34.44896,0,0,43.51959
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.10562,39.10562,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.449,10.55408,0,1.388193,-1.388193,93.66187,22.3004,0.1062984,1.450662,0,0,10.55408
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.40285,38.40285,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.9915,9.165889,0,4.258411,-4.258411,89.1731,21.23165,0.1062984,26.72504,0,81,9.165889
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.164545,38.76546,38.14593,47.63009,47.63009,81,0,22.761,47.63009,4.544489,0,0,0,2.164545,0,0,33.36991,31.70141,348.7231,4.907478,33.86596,0,33.86596,121.3012,28.88117,0.1064702,52.3931,1.731636,81,7.072022
