Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.44588,52.83899,52.07281,11.89982,11.89982,0,-1,0,11.89982,20.55392,0,0,0,2.44588,12.52613,11.89982,0,0,108.6282,220.9929,0,10.08025,-10.08025,306.3216,72.93357,0.1067705,13.0898,1.956704,0,223.4388
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,50.92421,50.92421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.8284,210.9126,0,0,0,306.3216,72.93357,0.1067705,0,0,0,210.9126
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,49.26175,49.26175,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,119.8284,210.9126,0,23.25874,-23.25874,281.8047,67.09623,0.1067705,24.30539,0,0,210.9126
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,47.39526,47.39526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6715,187.6539,0,0,0,281.8047,67.09623,0.1067705,0,0,0,187.6539
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,45.43808,45.43808,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,145.6715,187.6539,0,15.04401,-15.04401,265.947,63.32058,0.1067705,15.72099,0,0,187.6539
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.99477,43.99477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.3871,172.6099,0,0,0,265.947,63.32058,0.1067705,0,0,0,172.6099
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.3871,172.6099,0,0,0,265.947,63.32058,0.1067705,0,0,0,172.6099
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,41.82601,41.82601,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,162.3871,172.6099,0,24.09925,-24.09925,240.5441,57.27229,0.1067705,25.18372,0,0,172.6099
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.93433,40.93433,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,189.164,148.5106,0,57.47242,-57.47242,179.9628,42.84821,0.1067705,60.05868,0,0,148.5106
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,40.14844,40.14844,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,253.0223,91.03819,0,21.55824,-21.55824,157.2385,37.43766,0.1067705,22.52836,0,0,91.03819
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.9759,69.47996,0,0,0,157.2385,37.43766,0.1067705,0,0,0,69.47996
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.87136,38.87136,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,276.9759,69.47996,0,3.198786,-3.198786,153.8667,36.63485,0.1067705,3.342732,0,0,69.47996
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.760695,39.21046,38.70512,26.68336,26.68336,0,0,0,26.68336,6.598474,0,3.552714E-15,0,1.760695,28.08775,26.68336,0,0,280.5301,66.28117,0,26.32706,-26.32706,126.1155,30.02744,0.1067705,29.3517,1.408556,0,68.04186
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.88457,44.20907,38.31973,0,0,0,0,0,0,0,0,0,0,19.88457,0,0,0,0,309.7823,39.95411,19.88457,0,19.88457,144.9797,34.5189,0.1067234,0,15.90766,0,59.83868
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,37.83256,51.11749,39.40033,39.34528,39.34528,0,0,0,39.34528,96.15527,0,7.105427E-15,0,37.83256,41.41609,39.34528,0,0,289.8978,57.85023,0,3.583527,-3.583527,141.2023,33.61953,0.1067234,43.27981,30.26605,0,95.68279
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,55.19623,60.5051,42.29452,61.52427,61.52427,0,-1,0,61.52427,89.71456,0,0,5.636045,55.19623,64.76238,61.52427,0,0,293.8795,54.2667,0,9.566159,-9.566159,131.1187,31.21867,0.1067234,67.6767,44.15698,0,109.4629
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,67.77785,68.4533,44.80333,0,0,0,0,0,0,0,0,0,0,67.77785,0,0,0,0,304.5085,44.70054,67.77785,0,67.77785,195.4184,46.5281,0.1065631,0,54.22229,0,112.4784
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,73.87741,74.0842,47.22145,19.05685,19.05685,0,0,0,19.05685,387.6686,0,0,0,73.87741,20.05984,19.05685,0,0,236.7307,105.7006,53.81757,0,53.81757,246.4742,58.68422,0.1064361,20.96253,59.10193,0,179.578
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,80.82922,80.05683,49.30709,14.17698,14.17698,0,0,0,14.17698,570.144,0,0,0,80.82922,14.92314,14.17698,0,0,182.9131,154.1364,65.90607,0,65.90607,308.9982,73.57085,0.1062811,15.59468,64.66338,0,234.9656
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,79.06648,81.95561,51.4305,54.97345,54.97345,0,0,0,54.97345,143.8267,0,0,0,79.06648,57.86679,54.97345,0,0,117.007,213.4519,21.19969,0,21.19969,329.11,78.35937,0.1062314,60.47079,63.25319,0,292.5184
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,69.04052,78.7572,52.75291,14.66084,14.66084,0,-1,0,14.66084,470.9178,0,0,0,69.04052,15.43247,14.66084,0,0,95.80734,232.5316,53.60805,0,53.60805,379.9671,90.46817,0.1061057,16.12693,55.23241,0,301.5721
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,54.8504,73.05135,53.25921,0,0,0,-1,0,0,0,12.65111,0,0,54.8504,0,0,0,0,42.19929,280.7789,42.19929,0,42.19929,420.0009,100,0.106007,0,43.88032,0,335.6293
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,36.26204,66.26743,53.81084,25.59163,25.59163,0,-1,0,25.59163,141.6949,9.323483,0,0,36.26204,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.106007,28.15079,29.00963,0,355.0203
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.18211,59.38572,53.43301,13.1537,13.1537,0,-1,0,13.1537,138.2281,4.336109,0,0,18.18211,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.106007,14.46907,14.54569,0,336.9403
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.881145,52.57036,51.98214,0,0,0,-1,0,0,0,1.881145,0,0,1.881145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106007,0,1.504916,0,320.6394
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,50.84108,50.84108,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.106007,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,49.22396,49.22396,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.106007,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,47.34991,47.34991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.106007,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.43808,45.43808,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.106007,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.106007,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,42.90661,42.90661,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.106007,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,41.80334,41.80334,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.106007,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.957,40.957,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.106007,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,40.1711,40.1711,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.106007,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.106007,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.89404,38.89404,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.106007,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.609489,39.4704,38.72023,27.29133,27.29133,0,0,0,27.29133,9.561604,0,3.552714E-15,0,2.609489,28.72771,27.29133,0,0,198.8172,139.8228,0,26.11823,-26.11823,203.8553,48.53688,0.106007,30.02046,2.087591,0,142.4323
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.89268,43.03724,38.36507,33.74973,33.74973,0,0,0,33.74973,47.08979,0,7.105427E-15,0,15.89268,35.52603,33.74973,0,0,227.8374,113.7046,0,19.63335,-19.63335,183.1599,43.60942,0.106007,37.1247,12.71414,0,129.5972
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.0633,45.12483,39.44567,0,0,0,0,0,0,0,0,0,0,19.0633,0,0,0,0,249.6523,94.0712,19.0633,0,19.0633,201.2449,47.91537,0.1059625,0,15.25064,0,113.1345
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,41.43064,55.48111,42.27185,19.93896,19.93896,0,-1,0,19.93896,207.7874,0,0,0,41.43064,20.98838,19.93896,0,0,230.589,111.2282,20.44227,0,20.44227,220.6382,52.5328,0.1059148,21.93285,33.14452,0,152.6588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,63.31027,66.50513,44.7202,9.223041,9.223041,0,0,0,9.223041,686.436,0,0,0,63.31027,9.708464,9.223041,0,0,210.1467,129.6262,53.60181,0,53.60181,271.4893,64.64019,0.1057899,10.14534,50.64822,0,192.9365
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,41.44392,60.79361,47.09299,3.385386,3.385386,0,0,0,3.385386,1224.201,0,0,0,41.44392,3.563564,3.385386,0,0,156.5449,177.8678,37.88035,0,37.88035,307.4258,73.19647,0.1057018,3.723924,33.15513,0,219.3118
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,42.7105,63.62428,49.22396,38.3034,38.3034,0,0,0,38.3034,111.5058,0,0,0,42.7105,40.31937,38.3034,0,0,118.6645,211.9602,2.391135,0,2.391135,309.6942,73.73657,0.1056963,42.13374,34.1684,0,254.6707
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,59.47313,72.70787,51.30204,39.43316,39.43316,0,0,0,39.43316,150.8201,0,0,0,59.47313,41.50859,39.43316,0,0,116.2734,214.1122,17.96454,0,17.96454,326.7369,77.79434,0.1056545,43.37648,47.57851,0,273.5853
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,53.34318,71.67923,52.62445,34.50712,34.50712,0,-1,0,34.50712,154.586,0,0,0,53.34318,36.32329,34.50712,0,0,98.30885,230.2803,17.01989,0,17.01989,342.8834,81.63873,0.105615,37.95784,42.67454,0,283.6234
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,42.82183,68.02697,53.13074,24.01344,24.01344,0,-1,0,24.01344,178.3245,0,0,0,42.82183,25.2773,24.01344,0,0,81.28896,245.5982,17.54453,0,17.54453,359.5276,85.60163,0.1055744,26.41478,34.25747,0,288.42
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,26.66567,62.65776,53.72772,0,0,0,-1,0,0,0,0,0,0,26.66567,0,0,0,0,63.74442,261.3882,26.66567,0,26.66567,384.8248,91.62478,0.1055126,0,21.33253,0,288.0539
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.70374,56.78513,53.34233,0,0,0,-1,0,0,0,0,0,0,10.70374,0,0,0,0,37.07876,285.3874,10.70374,0,10.70374,394.9793,94.0425,0.1054878,0,8.56299,0,296.0911
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.720385,52.75068,51.89901,22.44349,22.44349,0,-1,0,22.44349,12.12105,0,0,0,2.720385,23.62473,22.44349,0,0,26.37502,295.0207,0,20.90434,-20.90434,372.9442,88.79606,0.1054878,24.68784,2.176308,0,297.7411
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,50.79574,50.79574,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,49.60206,274.1164,0,30.3916,-30.3916,340.9086,81.16856,0.1054878,31.75922,0,0,274.1164
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,49.14084,49.14084,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,83.37051,243.7248,0,15.67229,-15.67229,324.3886,77.23522,0.1054878,16.37754,0,0,243.7248
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,47.31213,47.31213,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,100.7842,228.0525,0,44.85926,-44.85926,277.1028,65.97672,0.1054878,46.87793,0,0,228.0525
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,45.39275,45.39275,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,150.6278,183.1932,0,32.11544,-32.11544,243.2501,57.91658,0.1054878,33.56063,0,0,183.1932
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,43.91164,43.91164,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,186.3116,151.0778,0,5.813938,-5.813938,237.1217,56.45744,0.1054878,6.075565,0,0,151.0778
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,42.89149,42.89149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7715,145.2638,0,0,0,237.1217,56.45744,0.1054878,0,0,0,145.2638
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,41.80334,41.80334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7715,145.2638,0,0,0,237.1217,56.45744,0.1054878,0,0,0,145.2638
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.957,40.957,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,192.7715,145.2638,0,22.19934,-22.19934,213.7215,50.88598,0.1054878,23.19831,0,0,145.2638
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4375,123.0645,0,0,0,213.7215,50.88598,0.1054878,0,0,0,123.0645
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,39.40033,39.40033,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,217.4375,123.0645,0,13.87543,-13.87543,199.0956,47.40361,0.1054878,14.49983,0,0,123.0645
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.8546,109.1891,0,0,0,199.0956,47.40361,0.1054878,0,0,0,109.1891
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.108001,39.32568,38.72023,0,0,0,0,0,0,0,0,0,0,2.108001,0,0,0,0,232.8546,109.1891,2.108001,0,2.108001,201.0954,47.87976,0.105483,0,1.6864,0,111.2971
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.89598,45.47733,38.3424,33.1872,33.1872,0,0,0,33.1872,72.00361,0,0,0,23.89598,34.93389,33.1872,0,0,230.7466,111.0863,0,11.03791,-11.03791,189.4604,45.10953,0.105483,36.50592,19.11678,0,134.9822
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.11597,48.92257,39.423,77.96795,77.96795,20.25,0,7.39125,77.96795,39.90867,0,0,0,31.11597,60.75573,57.71795,0,0,243.011,100.0484,0,29.63976,-29.63976,158.2173,37.67072,0.105483,85.76474,24.89278,81,131.1643
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,55.69999,60.64353,42.24918,14.06196,14.06196,0,-1,0,14.06196,396.104,0,0,0,55.69999,14.80206,14.06196,0,0,275.944,70.40859,40.89793,0,40.89793,197.0165,46.9086,0.1053884,15.46816,44.55999,0,126.1086
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,67.12849,68.02644,44.67487,42.10445,42.10445,0,0,0,42.10445,159.4332,0,0,0,67.12849,44.32047,42.10445,0,0,235.0461,107.2167,22.80801,0,22.80801,218.6541,52.06039,0.1053358,46.3149,53.70279,0,174.3452
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,66.77481,70.69076,47.00987,7.291418,7.291418,0,0,0,7.291418,915.8,0,0,0,66.77481,7.675177,7.291418,0,0,212.2381,127.7439,59.09964,0,59.09964,274.7209,65.40961,0.1051996,8.020559,53.41985,0,194.5188
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,70.53655,74.95608,49.14084,52.5141,52.5141,0,0,0,52.5141,134.3193,0,0,0,70.53655,55.278,52.5141,0,0,153.1385,180.9336,15.25855,0,15.25855,289.1965,68.85616,0.1051645,57.76551,56.42924,0,251.4702
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,51.79258,69.46957,51.26426,51.39955,51.39955,0,0,0,51.39955,100.7646,0,0,0,51.79258,54.10479,51.39955,0,0,137.8799,194.6663,0,2.312214,-2.312214,286.7592,68.27586,0.1051645,56.53951,41.43406,0,246.4589
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,44.63348,68.11542,52.57911,33.33984,33.33984,0,-1,0,33.33984,133.8743,0,0,0,44.63348,35.09457,33.33984,0,0,140.449,192.3541,9.538914,0,9.538914,295.8086,70.43047,0.1051426,36.67382,35.70679,0,236.9876
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,48.35214,70.17635,53.09296,34.84093,34.84093,0,-1,0,34.84093,138.7797,0,0,0,48.35214,36.67466,34.84093,0,0,130.9101,200.9391,11.67748,0,11.67748,306.8868,73.06815,0.1051157,38.32502,38.68171,0,249.2913
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.9429,60.5963,53.68238,71.09969,68.7,0,-1,0,68.7,30.48457,0,2.39969,9.50966,20.9429,72.31579,68.7,0,0,119.2326,211.4489,0,51.37289,-51.37289,252.735,60.17489,0.1051157,78.20966,16.75432,0,232.3917
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.13595,57.88538,53.30455,28.12759,28.12759,0,-1,0,28.12759,50.25653,0,3.552714E-15,0,14.13595,29.60799,28.12759,0,0,176.3136,160.076,0,15.47204,-15.47204,236.4261,56.29181,0.1051157,30.94035,11.30876,0,174.2119
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.692953,52.70405,51.86123,9.726071,9.726071,0,-1,0,9.726071,27.68799,0,0,0,2.692953,10.23797,9.726071,0,0,193.5048,144.6039,0,7.545016,-7.545016,228.4729,54.39821,0.1051157,10.69868,2.154363,0,147.2969
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,50.7504,50.7504,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,201.8881,137.0589,0,11.64251,-11.64251,216.2007,51.47624,0.1051157,12.16642,0,0,137.0589
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,49.0955,49.0955,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,214.8243,125.4164,0,59.81255,-59.81255,153.1527,36.46485,0.1051157,62.50412,0,0,125.4164
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,47.26679,47.26679,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,281.2827,65.60384,0,2.25188,-2.25188,150.779,35.89969,0.1051157,2.353215,0,0,65.60384
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,45.35496,45.35496,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,283.7847,63.35196,0,2.032471,-2.032471,148.6366,35.38959,0.1051157,2.123932,0,0,63.35196
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,43.91164,43.91164,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,286.043,61.31949,0,13.19919,-13.19919,134.7234,32.07694,0.1051157,13.79315,0,0,61.31949
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,42.86883,42.86883,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,300.7088,48.1203,0,6.023003,-6.023003,128.3746,30.56532,0.1051157,6.294038,0,0,48.1203
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,41.78067,41.78067,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,307.401,42.09729,0,17.12646,-17.12646,110.3217,26.26703,0.1051157,17.89715,0,0,42.09729
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4304,24.97084,0,0,0,110.3217,26.26703,0.1051157,0,0,0,24.97084
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,40.14844,40.14844,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,326.4304,24.97084,0,20.68855,-20.68855,88.5141,21.07474,0.1051157,21.61953,0,0,24.97084
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.4177,4.282292,0,0,0,88.5141,21.07474,0.1051157,0,0,0,4.282292
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.9167,38.9167,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,349.4177,4.282292,57.75863,0,57.75863,143.3087,34.12106,0.105356,22.22159,0,81,4.282292
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.839048,39.27093,38.7429,0,0,72.31579,0,20.56389,0,0,0,0,0,1.839048,0,0,72.31579,68.7,291.6591,56.26505,70.53905,0,70.53905,210.228,50.05418,0.105513,0,1.471239,81,58.1041
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.96131,45.8352,38.36507,0,0,72.31579,0,20.56389,0,0,0,0,0,24.96131,0,0,72.31579,68.7,221.12,119.7502,93.66131,0,93.66131,299.0829,71.21007,0.1056164,0,19.96905,81,144.7115
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,46.73128,54.19434,39.423,52.77806,52.77806,81,0,22.761,52.77806,88.54298,0,0,0,46.73128,0,0,28.22193,26.81084,127.4587,204.0454,73.54211,0,73.54211,368.851,87.8215,0.1058186,58.05587,37.38502,81,250.7767
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,64.22614,63.90932,42.2114,31.38514,31.38514,0,-1,0,31.38514,204.6387,0,0,0,64.22614,33.03699,31.38514,0,0,53.91661,270.2333,31.18915,0,31.18915,398.4397,94.8664,0.105747,34.52365,51.38091,0,334.4594
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,75.34347,71.46256,44.59174,14.21783,14.21783,0,0,0,14.21783,529.9224,37.64987,0,0,75.34347,14.96614,14.21783,0,0,22.72746,298.3035,22.72746,0,22.72746,420.0009,100,0.1056949,15.63962,60.27477,0,373.647
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,80.02721,76.57332,46.92674,32.86404,32.86404,0,0,0,32.86404,243.5099,45.43348,0,0,80.02721,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1056949,36.15044,64.02177,0,398.7854
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,79.97543,79.29816,49.05016,0,0,0,0,0,0,0,79.97543,0,0,79.97543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056949,0,63.98034,0,398.7336
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,73.36172,78.81839,51.17358,0,0,0,0,0,0,0,73.36172,0,0,73.36172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056949,0,58.68938,0,392.1199
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,68.67566,78.26604,52.49599,20.43799,20.43799,0,-1,0,20.43799,336.0196,47.16198,0,0,68.67566,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1056949,22.48179,54.94053,0,387.4339
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,51.43249,71.37959,53.04762,18.81951,18.81951,0,-1,0,18.81951,273.2934,31.62248,0,0,51.43249,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1056949,20.70147,41.14599,0,370.1907
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,32.47377,64.67469,53.6446,55.9384,55.9384,0,-1,0,55.9384,58.05274,0,7.105427E-15,0,32.47377,58.88253,55.9384,0,0,0,318.7582,0,26.40875,-26.40875,392.1636,93.37209,0.1056949,61.53224,25.97902,0,351.232
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.0499,59.50096,53.25921,29.77985,29.77985,0,-1,0,29.77985,63.96907,0,3.552714E-15,0,19.0499,31.34722,29.77985,0,0,29.34306,292.3495,0,12.29732,-12.29732,379.201,90.28579,0.1056949,32.75784,15.23992,0,311.3994
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.706409,52.66269,51.81589,0,0,0,-1,0,0,0,0,0,0,2.706409,0,0,0,0,43.00674,280.0522,2.706409,0,2.706409,381.7686,90.8971,0.1056886,0,2.165127,0,282.7586
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,50.66728,50.66728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.30033,282.4879,0,0,0,381.7686,90.8971,0.1056886,0,0,0,282.4879
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,49.01237,49.01237,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,40.30033,282.4879,0,32.61262,-32.61262,347.3919,82.71218,0.1056886,34.08019,0,0,282.4879
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,47.18367,47.18367,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,76.53658,249.8753,0,45.45363,-45.45363,299.4795,71.3045,0.1056886,47.49905,0,0,249.8753
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,45.27184,45.27184,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,127.0406,204.4217,0,2.235634,-2.235634,297.123,70.74342,0.1056886,2.336238,0,0,204.4217
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,43.8663,43.8663,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,129.5247,202.186,0,35.18241,-35.18241,260.0374,61.91356,0.1056886,36.76562,0,0,202.186
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,42.84616,42.84616,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,168.6162,167.0036,0,7.054839,-7.054839,252.601,60.14297,0.1056886,7.372306,0,0,167.0036
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,41.78067,41.78067,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,176.4549,159.9488,0,15.96919,-15.96919,235.768,56.13512,0.1056886,16.6878,0,0,159.9488
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.93433,40.93433,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,194.1985,143.9796,0,8.104291,-8.104291,227.2253,54.10116,0.1056886,8.468985,0,0,143.9796
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2032,135.8753,0,0,0,227.2253,54.10116,0.1056886,0,0,0,135.8753
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,39.423,39.423,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,203.2032,135.8753,0,34.988,-34.988,190.3447,45.32008,0.1056886,36.56246,0,0,135.8753
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.93182,38.93182,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,242.0788,100.8873,0,3.006324,-3.006324,187.1758,44.56557,0.1056886,3.141608,0,0,100.8873
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.612712,39.51688,38.76557,0,0,0,0,0,0,0,0,0,0,2.612712,0,0,0,0,245.4192,97.88099,2.612712,0,2.612712,189.6544,45.15572,0.1056827,0,2.09017,0,100.4937
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.86724,42.1416,38.38018,6.881124,6.881124,0,0,0,6.881124,186.9932,0,0,0,12.86724,7.243289,6.881124,0,0,242.8064,100.2324,5.623946,0,5.623946,194.9898,46.42604,0.1056698,7.569237,10.29379,0,113.0997
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.62259,49.11181,39.44567,0,0,0,0,0,0,0,0,0,0,31.62259,0,0,0,0,237.1825,105.294,31.62259,0,31.62259,224.9896,53.56884,0.1055973,0,25.29807,0,136.9166
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.23291,54.25614,42.16606,19.34541,19.34541,0,-1,0,19.34541,197.633,0,0,0,38.23291,20.36359,19.34541,0,0,205.5599,133.7543,17.86932,0,17.86932,241.9419,57.6051,0.1055565,21.27995,30.58633,0,171.9872
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,45.65034,59.50419,44.5464,0,0,0,0,0,0,0,0,0,0,45.65034,0,0,0,0,187.6906,149.8367,45.65034,0,45.65034,285.2496,67.91644,0.1054522,0,36.52027,0,195.487
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,64.35386,69.46324,46.84362,33.1583,33.1583,0,0,0,33.1583,194.0807,0,0,0,64.35386,34.90348,33.1583,0,0,142.0403,190.922,29.45039,0,29.45039,313.1887,74.5686,0.105385,36.47413,51.48309,0,255.2759
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,65.99386,72.72237,48.96704,28.67273,28.67273,0,0,0,28.67273,230.1624,0,0,0,65.99386,30.18182,28.67273,0,0,112.5899,217.4274,35.81203,0,35.81203,347.163,82.65769,0.1053035,31.54,52.79509,0,283.4212
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,50.71184,68.83418,51.09045,0,0,0,0,0,0,0,0,0,0,50.71184,0,0,0,0,76.77782,249.6582,50.71184,0,50.71184,395.2725,94.1123,0.1051882,0,40.56947,0,300.37
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,51.78249,70.79024,52.41286,16.69872,16.69872,0,-1,0,16.69872,310.0986,8.138905,0,0,51.78249,17.57759,16.69872,0,0,26.06599,295.2988,26.06599,0,26.06599,420.0009,100,0.105129,18.36859,41.42599,0,347.0813
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,45.74684,68.98889,52.9645,50.4399,50.4399,0,-1,0,50.4399,90.69573,0,0,0,45.74684,53.09463,50.4399,0,0,0,318.7582,0,7.347793,-7.347793,412.2556,98.1559,0.105129,55.48389,36.59747,0,364.5051
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.63307,57.98225,53.56147,2.784843,2.784843,0,-1,0,2.784843,489.5455,2.537446,0,0,13.63307,2.931414,2.784843,0,0,8.164215,311.4104,8.164215,0,8.164215,420.0009,100,0.1051105,3.063328,10.90646,0,325.0435
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.781742,54.6926,53.17609,47.5609,47.5609,0,-1,0,47.5609,10.05394,0,0,0,4.781742,50.06411,47.5609,0,0,0,318.7582,0,45.28236,-45.28236,372.269,88.63531,0.1051105,52.31699,3.825394,0,323.54
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.828114,52.61738,51.73277,0,0,0,-1,0,0,0,0,0,0,2.828114,0,0,0,0,50.31374,273.4759,2.828114,0,2.828114,374.952,89.27412,0.1051041,0,2.262491,0,276.304
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,50.58416,50.58416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.48562,276.0212,0,0,0,374.952,89.27412,0.1051041,0,0,0,276.0212
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.48562,276.0212,0,0,0,374.952,89.27412,0.1051041,0,0,0,276.0212
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.48562,276.0212,0,0,0,374.952,89.27412,0.1051041,0,0,0,276.0212
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,45.2265,45.2265,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.48562,276.0212,0,25.3383,-25.3383,348.2431,82.91486,0.1051041,26.47853,0,0,276.0212
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,43.82096,43.82096,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.63929,250.6829,0,27.30208,-27.30208,319.4642,76.06275,0.1051041,28.53067,0,0,250.6829
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,42.82349,42.82349,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.9749,223.3808,0,1.070136,-1.070136,318.3362,75.79417,0.1051041,1.118292,0,0,223.3808
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,41.76556,41.76556,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.164,222.3107,0,56.14518,-56.14518,259.154,61.7032,0.1051041,58.67171,0,0,222.3107
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.91166,40.91166,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.5475,166.1655,0,37.72369,-37.72369,219.3897,52.23554,0.1051041,39.42125,0,0,166.1655
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,40.1711,40.1711,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.4627,128.4418,0,39.01562,-39.01562,178.2636,42.44363,0.1051041,40.77133,0,0,128.4418
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,39.423,39.423,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.8134,89.42616,0,37.85291,-37.85291,138.3631,32.94354,0.1051041,39.55629,0,0,89.42616
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.93182,38.93182,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.8722,51.57324,0,22.58854,-22.58854,114.5527,27.2744,0.1051041,23.60503,0,0,51.57324
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.408795,39.14708,38.7429,4.975513,4.975513,0,0,0,4.975513,28.31457,0,8.881784E-16,0,1.408795,5.237383,4.975513,0,0,321.9706,28.9847,0,3.828588,-3.828588,110.517,26.31353,0.1051041,5.473065,1.127036,0,30.3935
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.94391,44.59869,38.38018,40.71359,40.71359,20.25,0,7.39125,40.71359,51.44206,0,0,0,20.94391,21.54062,20.46359,0,0,326.2246,25.15611,0,0.596713,-0.596713,109.888,26.16377,0.1051041,44.78495,16.75513,81,46.10003
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,40.88095,52.17268,39.423,28.70537,28.70537,81,0,22.761,28.70537,142.4157,0,0,0,40.88095,0,0,52.29463,49.6799,326.8876,24.5594,90.56085,0,90.56085,195.8016,46.61934,0.1052668,31.57591,32.70476,81,65.44035
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,61.60565,62.76759,42.12072,31.54995,31.54995,0,-1,0,31.54995,195.2639,0,0,0,61.60565,33.21047,31.54995,0,0,236.3267,106.0642,28.39518,0,28.39518,222.7397,53.03315,0.1052025,34.70494,49.28452,0,167.6698
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,72.58286,70.09193,44.46328,12.93876,12.93876,0,0,0,12.93876,560.9723,0,0,0,72.58286,13.61975,12.93876,0,0,207.9315,131.6198,58.96312,0,58.96312,278.677,66.35153,0.1050692,14.23264,58.06629,0,204.2027
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,73.99741,73.56293,46.7605,65.4481,65.4481,81,0,22.761,65.4481,113.0627,0,0,0,73.99741,0,0,15.55189,14.7743,148.9684,184.6866,88.77171,0,88.77171,362.8932,86.40298,0.1052354,71.99292,59.19793,81,258.6841
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,65.75213,72.4614,48.83857,28.87895,28.87895,0,0,0,28.87895,227.6818,0,0,0,65.75213,30.3989,28.87895,0,0,60.19672,264.5812,35.35323,0,35.35323,396.4322,94.38844,0.1051557,31.76685,52.6017,0,330.3333
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,73.90685,78.81055,50.96199,0,0,0,0,0,0,0,49.06336,0,0,73.90685,0,0,0,0,24.84349,296.3991,24.84349,0,24.84349,420.0009,100,0.1050998,0,59.12548,0,370.3059
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,67.25247,77.34418,52.2844,42.18795,42.18795,0,-1,0,42.18795,159.4116,22.8441,0,0,67.25247,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1050998,46.40675,53.80198,0,386.0107
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,56.16024,73.15398,52.87382,6.46946,6.46946,0,-1,0,6.46946,868.0825,49.35028,0,0,56.16024,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1050998,7.116405,44.92819,0,374.9185
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,34.1011,65.08744,53.47079,2.802325,2.802325,0,-1,0,2.802325,1216.886,31.15129,0,0,34.1011,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1050998,3.082558,27.28088,0,352.8593
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.65961,58.85357,53.09296,0,0,0,-1,0,0,0,17.65961,0,0,17.65961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050998,0,14.12769,0,336.4178
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.856966,52.53524,51.64209,31.34791,31.34791,0,-1,0,31.34791,9.113736,0,3.552714E-15,0,2.856966,32.9978,31.34791,0,0,0,318.7582,0,30.14084,-30.14084,388.2296,92.43544,0.1050998,34.4827,2.285573,0,321.6152
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,50.49348,50.49348,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.48982,288.6174,0,11.5653,-11.5653,376.0387,89.53284,0.1050998,12.08574,0,0,288.6174
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,48.83857,48.83857,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.34016,277.0521,0,2.970436,-2.970436,372.9076,88.78735,0.1050998,3.104105,0,0,277.0521
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,47.05521,47.05521,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.64064,274.0817,0,58.57128,-58.57128,311.1681,74.08748,0.1050998,61.20699,0,0,274.0817
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,45.14338,45.14338,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.7198,215.5104,0,50.42124,-50.42124,258.0194,61.43307,0.1050998,52.69019,0,0,215.5104
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,43.78318,43.78318,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.7434,165.0891,0,4.752954,-4.752954,253.0093,60.2402,0.1050998,4.966837,0,0,165.0891
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,42.7857,42.7857,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.0245,160.3362,0,22.50924,-22.50924,229.2825,54.59097,0.1050998,23.52216,0,0,160.3362
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,41.74289,41.74289,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.0348,137.8269,0,18.16171,-18.16171,210.1384,50.03285,0.1050998,18.97899,0,0,137.8269
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,40.88899,40.88899,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.2144,119.6652,0,21.66639,-21.66639,187.3,44.59515,0.1050998,22.64138,0,0,119.6652
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2882,97.99884,0,0,0,187.3,44.59515,0.1050998,0,0,0,97.99884
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,39.40033,39.40033,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.2882,97.99884,0,14.47002,-14.47002,172.0473,40.96355,0.1050998,15.12117,0,0,97.99884
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.89404,38.89404,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.366,83.52882,0,22.16633,-22.16633,148.6819,35.40038,0.1050998,23.16382,0,0,83.52882
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.600077,39.46768,38.72023,3.687489,3.687489,0,0,0,3.687489,70.51076,0,0,0,2.600077,3.881568,3.687489,0,0,285.9953,61.36248,0,1.281491,-1.281491,147.3311,35.07876,0.1050998,4.056238,2.080061,0,63.96256
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.09194,44.29647,38.3424,28.77785,28.77785,0,0,0,28.77785,69.81738,0,3.552714E-15,0,20.09194,30.29247,28.77785,0,0,287.4192,60.08099,0,10.20053,-10.20053,136.5788,32.5187,0.1050998,31.65564,16.07355,0,80.17294
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.45595,52.32747,39.38522,91.56296,91.56296,22.86296,0,8.052328,91.56296,45.2759,0,0,0,41.45595,72.31579,68.7,0,0,298.7531,49.88046,0,30.85984,-30.85984,104.0497,24.77368,0.1050998,100.7193,33.16476,81,91.33641
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,50.5574,58.48846,42.0376,25.0843,25.0843,0,-1,0,25.0843,201.55,0,0,0,50.5574,26.40453,25.0843,0,0,333.0418,19.02062,24.15288,0,24.15288,126.9631,30.22925,0.1050454,27.59273,40.44592,0,69.57803
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,73.70325,70.42157,44.33482,11.81795,11.81795,0,0,0,11.81795,623.655,0,0,0,73.70325,12.43995,11.81795,0,0,308.8889,40.75821,61.26331,0,61.26331,185.0826,44.06719,0.1049078,12.99975,58.9626,0,114.4615
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,80.70798,76.51842,46.63203,41.83484,41.83484,0,0,0,41.83484,192.9205,0,0,0,80.70798,44.03667,41.83484,0,0,247.6256,95.89519,36.67131,0,36.67131,219.872,52.35038,0.1048256,46.01832,64.56638,0,176.6032
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,80.90908,79.31524,48.71011,32.8859,32.8859,0,0,0,32.8859,246.0297,0,0,0,80.90908,34.61673,32.8859,0,0,210.9543,128.8994,46.29235,0,46.29235,263.7888,62.80673,0.1047221,36.17449,64.72726,0,209.8084
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,67.22357,75.55427,50.84108,21.3023,21.3023,0,0,0,21.3023,315.5695,0,0,0,67.22357,22.42348,21.3023,0,0,164.6619,170.5625,44.80009,0,44.80009,306.2899,72.92603,0.104622,23.43253,53.77886,0,237.786
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,55.90151,72.20131,52.15594,0,0,0,-1,0,0,0,0,0,0,55.90151,0,0,0,0,119.8618,210.8826,55.90151,0,55.90151,359.3228,85.55286,0.1044975,0,44.72121,0,266.7841
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,37.0603,65.35632,52.70757,13.38198,13.38198,0,-1,0,13.38198,276.9418,0,0,0,37.0603,14.0863,13.38198,0,0,63.96033,261.1939,22.97401,0,22.97401,381.1178,90.74215,0.1044464,14.72018,29.64824,0,298.2542
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.77158,59.83544,53.34233,0,0,0,-1,0,0,0,0,0,0,19.77158,0,0,0,0,40.98632,281.8705,19.77158,0,19.77158,399.8748,95.20808,0.1044024,0,15.81726,0,301.6421
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.27312,58.58885,52.9645,39.30198,39.30198,0,-1,0,39.30198,43.94976,0,0,0,17.27312,41.3705,39.30198,0,0,21.21475,299.6649,0,24.09738,-24.09738,374.4739,89.16027,0.1044024,43.23217,13.8185,0,316.9381
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.877124,52.45796,51.55896,27.41419,27.41419,0,-1,0,27.41419,10.49502,0,3.552714E-15,0,2.877124,28.85704,27.41419,0,0,47.98962,275.5676,0,25.97992,-25.97992,347.0887,82.63999,0.1044024,30.15561,2.301699,0,278.4447
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,50.41035,50.41035,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,76.85619,249.5876,0,19.10589,-19.10589,326.9493,77.84491,0.1044024,19.96565,0,0,249.5876
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,48.71011,48.71011,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,98.08496,230.4818,0,23.18859,-23.18859,302.5063,72.02518,0.1044024,24.23207,0,0,230.4818
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.8501,207.2932,0,0,0,302.5063,72.02518,0.1044024,0,0,0,207.2932
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,45.06025,45.06025,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,123.8501,207.2932,0,9.817777,-9.817777,292.1575,69.56117,0.1044024,10.25958,0,0,207.2932
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,43.73784,43.73784,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,134.7587,197.4754,0,26.50905,-26.50905,264.2145,62.90809,0.1044024,27.70196,0,0,197.4754
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,42.71769,42.71769,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,164.2132,170.9664,0,3.786291,-3.786291,260.2234,61.95783,0.1044024,3.956674,0,0,170.9664
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,41.67488,41.67488,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,168.4202,167.1801,0,1.32315,-1.32315,258.8287,61.62576,0.1044024,1.382691,0,0,167.1801
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.8904,165.8569,0,0,0,258.8287,61.62576,0.1044024,0,0,0,165.8569
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.1031,40.1031,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,169.8904,165.8569,0,3.902272,-3.902272,254.7153,60.64639,0.1044024,4.077874,0,0,165.8569
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,39.38522,39.38522,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,174.2262,161.9546,0,42.74728,-42.74728,209.6558,49.91794,0.1044024,44.67091,0,0,161.9546
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.87136,38.87136,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,221.7232,119.2074,0,37.85051,-37.85051,169.7578,40.41845,0.1044024,39.55378,0,0,119.2074
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.556793,39.41722,38.68245,0,0,0,0,0,0,0,0,0,0,2.556793,0,0,0,0,263.7793,81.35685,2.556793,0,2.556793,172.1834,40.99597,0.1043968,0,2.045435,0,83.91364
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.32167,43.72967,38.31973,1.865026,1.865026,0,0,0,1.865026,982.3814,0,0,0,18.32167,1.963185,1.865026,0,0,261.2225,83.65797,16.35848,0,16.35848,187.7024,44.69096,0.1043604,2.051528,14.65733,0,101.9796
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.25899,48.55582,39.33987,25.58525,25.58525,0,0,0,25.58525,118.2673,0,0,0,30.25899,26.93185,25.58525,0,0,244.864,98.3806,3.327145,0,3.327145,190.8588,45.44249,0.104353,28.14378,24.20719,0,128.6396
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.79284,48.59352,41.95447,7.869503,7.869503,0,-1,0,7.869503,276.9278,0,0,0,21.79284,8.283688,7.869503,0,0,241.5369,101.375,13.50916,0,13.50916,203.6747,48.49389,0.1043231,8.656454,17.43427,0,123.1679
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,40.17582,57.16169,44.20635,36.25695,36.25695,0,0,0,36.25695,110.8086,0,0,0,40.17582,38.16521,36.25695,0,0,228.0277,113.5333,2.010606,0,2.010606,205.5822,48.94804,0.1043186,39.88264,32.14065,0,153.7091
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,31.61833,56.6165,46.45823,36.84122,36.84122,0,0,0,36.84122,85.82322,0,0,0,31.61833,38.78024,36.84122,0,0,226.0171,115.3428,0,7.161912,-7.161912,198.0329,47.15059,0.1043186,40.52535,25.29466,0,146.9611
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,50.242,65.73799,48.54387,11.60503,11.60503,0,0,0,11.60503,432.933,0,0,0,50.242,12.21582,11.60503,0,0,233.9748,108.1809,38.02618,0,38.02618,234.1077,55.73981,0.1042344,12.76553,40.1936,0,158.4229
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,53.20106,69.35173,50.66728,25.82746,25.82746,0,0,0,25.82746,205.9865,0,0,0,53.20106,27.18679,25.82746,0,0,195.9486,142.4045,26.01427,0,26.01427,258.787,61.61582,0.1041768,28.4102,42.56085,0,195.6055
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,39.63659,65.52649,51.98214,72.02248,68.7,0,-1,0,68.7,57.69518,0,3.322481,10.52473,39.63659,72.31579,68.7,0,0,169.9344,165.8173,0,32.6792,-32.6792,224.34,53.41419,0.1041768,79.22473,31.70927,0,205.4539
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.8358,56.70545,52.57911,25.60353,25.60353,0,-1,0,25.60353,50.13293,0,0,0,12.8358,26.95109,25.60353,0,0,206.2446,133.1381,0,14.11529,-14.11529,209.4612,49.87162,0.1041768,28.16389,10.26864,0,145.9739
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.87395,59.73615,53.21387,0,0,0,-1,0,0,0,0,0,0,19.87395,0,0,0,0,221.9282,119.0228,19.87395,0,19.87395,228.3153,54.36068,0.1041328,0,15.89916,0,138.8968
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.56731,57.21254,52.83604,27.02122,27.02122,0,-1,0,27.02122,50.20983,0,3.552714E-15,0,13.56731,28.44339,27.02122,0,0,202.0543,136.9094,0,14.87608,-14.87608,212.6346,50.62717,0.1041328,29.72334,10.85385,0,150.4767
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.168657,51.79406,51.4305,0,0,0,-1,0,0,0,0,0,0,1.168657,0,0,0,0,218.5833,122.0333,1.168657,0,1.168657,213.7432,50.89114,0.1041303,0,0.9349253,0,123.202
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,50.28189,50.28189,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,217.4146,123.0851,0,65.28475,-65.28475,144.9271,34.50637,0.1041303,68.22256,0,0,123.0851
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,48.58165,48.58165,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,289.9532,57.80033,0,12.8878,-12.8878,131.3421,31.27187,0.1041303,13.46775,0,0,57.80033
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,46.84362,46.84362,72.41301,42.6669,0,-1,0,42.6669,0,0,29.74611,36.98741,0,44.91253,42.6669,0,0,304.273,44.91253,0,44.91253,-44.91253,84.00017,20,0.1041303,79.65431,0,0,44.91253
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,44.96957,44.96957,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,43.65472,43.65472,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,42.65724,42.65724,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,41.59175,41.59175,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.7832,40.7832,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.04264,40.04264,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,39.31721,39.31721,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041303,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,38.82602,38.82602,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1043461,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8079028,38.86849,38.63711,29.94673,29.94673,81,0,22.761,29.94673,2.6978,0,0,0,0.8079028,0,0,51.05327,48.50061,287.9646,59.59005,49.30851,0,49.30851,193.5918,46.09318,0.1045455,32.9414,0.6463222,81,60.39795
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.71223,45.02101,38.25927,42.30064,42.30064,81,0,22.761,42.30064,53.69241,0,0,0,22.71223,0,0,38.69936,36.76439,238.6561,103.9677,59.47662,0,59.47662,250.0162,59.52756,0.1047723,46.53071,18.16979,81,126.6799
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.58915,51.23238,39.27187,5.429185,5.429185,77.74497,0,21.93748,5.429185,710.7725,0,0,0,38.58915,0,0,72.31579,68.7,179.1795,157.4967,107.2891,0,107.2891,351.7997,83.76166,0.1048761,5.972103,30.87132,81,196.0858
