Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,61.43383,62.38278,41.84868,45.20644,45.20644,0,-1,0,45.20644,135.8962,0,0,0,61.43383,47.58573,45.20644,0,0,71.89036,254.0569,13.8481,0,13.8481,364.9371,86.88962,0.1048455,49.72709,49.14706,0,315.4907
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,65.74895,66.73986,44.07789,0,0,0,0,0,0,0,7.706707,0,0,65.74895,0,0,0,0,58.04225,266.5202,58.04225,0,58.04225,420.0009,100,0.1047173,0,52.59917,0,332.2692
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,77.68938,74.66284,46.29198,19.81994,19.81994,0,0,0,19.81994,391.9758,56.82628,0,0,77.68938,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,21.80194,62.1515,0,396.4476
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,74.10424,75.6278,48.37006,47.49904,47.49904,0,0,0,47.49904,156.0121,24.10525,0,0,74.10424,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,52.24895,59.28339,0,392.8625
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,63.08015,73.29655,50.49348,30.16561,30.16561,0,0,0,30.16561,209.1128,31.32688,0,0,63.08015,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,33.18217,50.46412,0,381.8384
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,53.15176,70.66151,51.81589,20.2136,20.2136,0,-1,0,20.2136,262.9505,31.87429,0,0,53.15176,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,22.23496,42.52141,0,371.91
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,42.70974,67.18018,52.41286,12.19389,12.19389,0,-1,0,12.19389,350.2551,29.87406,0,0,42.70974,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,13.41328,34.16779,0,361.468
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,38.89868,66.42493,53.04762,0,0,0,-1,0,0,0,38.89868,0,0,38.89868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047173,0,31.11894,0,357.6569
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.13317,58.90575,52.66224,32.92736,32.92736,0,-1,0,32.92736,58.1072,0,0,0,19.13317,34.66038,32.92736,0,0,0,318.7582,0,15.52721,-15.52721,403.6337,96.10307,0.1047173,36.2201,15.30653,0,337.8914
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.939239,52.18098,51.26426,23.66271,23.66271,0,-1,0,23.66271,12.4214,0,3.552714E-15,0,2.939239,24.90812,23.66271,0,0,17.25246,303.231,0,21.96888,-21.96888,380.4765,90.58946,0.1047173,26.02898,2.351391,0,306.1703
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,50.16098,50.16098,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,41.66232,281.2621,0,12.5024,-12.5024,367.2978,87.45168,0.1047173,13.065,0,0,281.2621
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,48.49852,48.49852,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.55387,268.7597,0,43.935,-43.935,320.9863,76.42515,0.1047173,45.91207,0,0,268.7597
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.71516,46.71516,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.3705,224.8248,0,20.355,-20.355,299.5302,71.31657,0.1047173,21.27098,0,0,224.8248
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,44.88645,44.88645,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.9872,204.4697,0,21.13616,-21.13616,277.2507,66.01195,0.1047173,22.08729,0,0,204.4697
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.4718,183.3336,0,0,0,277.2507,66.01195,0.1047173,0,0,0,183.3336
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,42.58923,42.58923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.4718,183.3336,0,0,0,277.2507,66.01195,0.1047173,0,0,0,183.3336
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,41.5313,41.5313,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.4718,183.3336,0,6.326857,-6.326857,270.5816,64.42407,0.1047173,6.611566,0,0,183.3336
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,40.74541,40.74541,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,157.5017,177.0067,0,9.200324,-9.200324,260.8836,62.11503,0.1047173,9.614339,0,0,177.0067
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.9973,39.9973,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.7242,167.8064,0,2.318577,-2.318577,258.4397,61.53313,0.1047173,2.422913,0,0,167.8064
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,39.29454,39.29454,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.3004,165.4878,0,21.25917,-21.25917,236.0305,56.19763,0.1047173,22.21584,0,0,165.4878
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.78824,38.78824,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.9218,144.2287,0,17.9088,-17.9088,217.153,51.70299,0.1047173,18.7147,0,0,144.2287
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.505004,39.33395,38.61444,0,0,0,0,0,0,0,0,0,0,2.505004,0,0,0,0,213.8204,126.3198,2.505004,0,2.505004,219.5294,52.26881,0.1047118,0,2.004004,0,128.8249
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.537372,41.00477,38.23661,50.01829,50.01829,0,0,0,50.01829,19.06777,0,7.105427E-15,0,9.537372,52.65083,50.01829,0,0,211.3154,128.5744,0,43.11346,-43.11346,174.0839,41.44846,0.1047118,55.02011,7.629898,0,138.1117
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.75102,46.05223,39.23408,42.57575,42.57575,0,0,0,42.57575,53.43657,0,7.105427E-15,0,22.75102,44.81658,42.57575,0,0,259.2193,85.4609,0,22.06556,-22.06556,150.8247,35.91058,0.1047118,46.83332,18.20082,0,108.2119
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.11298,51.42085,41.76556,36.95282,36.95282,0,-1,0,36.95282,84.19648,0,0,0,31.11298,38.89771,36.95282,0,0,283.7365,63.39534,0,7.784732,-7.784732,142.6189,33.95681,0.1047118,40.64811,24.89038,0,94.50832
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,40.30326,56.97475,43.99477,13.08648,13.08648,0,0,0,13.08648,307.9763,0,0,0,40.30326,13.77524,13.08648,0,0,292.3863,55.6106,26.52802,0,26.52802,167.7856,39.94887,0.1046533,14.39513,32.24261,0,95.91387
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,45.91808,61.40789,46.16352,17.85405,17.85405,0,0,0,17.85405,257.1859,0,0,0,45.91808,18.79373,17.85405,0,0,265.8582,79.48582,27.12434,0,27.12434,193.518,46.07562,0.1045936,19.63945,36.73446,0,125.4039
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,47.23992,64.23788,48.2416,28.62938,28.62938,0,0,0,28.62938,165.005,0,0,0,47.23992,30.1362,28.62938,0,0,238.7339,103.8977,17.10373,0,17.10373,209.744,49.93895,0.104556,31.49232,37.79194,0,151.1376
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,49.88446,67.63106,50.32723,32.99667,32.99667,0,0,0,32.99667,151.1803,0,0,0,49.88446,34.73334,32.99667,0,0,221.6302,119.2911,15.15112,0,15.15112,224.1176,53.36123,0.1045227,36.29634,39.90757,0,169.1755
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,36.8819,64.12066,51.64209,24.22214,24.22214,0,-1,0,24.22214,152.2653,0,0,0,36.8819,25.49699,24.22214,0,0,206.479,132.9271,11.38492,0,11.38492,234.9183,55.93282,0.1044977,26.64435,29.50552,0,169.809
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.39122,57.20362,52.23906,10.1881,10.1881,0,-1,0,10.1881,151.0706,0,0,0,15.39122,10.72432,10.1881,0,0,195.0941,143.1735,4.666906,0,4.666906,239.3457,56.98696,0.1044874,11.20691,12.31298,0,158.5647
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.19921,58.51669,52.91916,23.46026,23.46026,0,-1,0,23.46026,73.31211,0,0,0,17.19921,24.69501,23.46026,0,0,190.4272,147.3737,0,7.495798,-7.495798,231.4445,55.10571,0.1044874,25.80628,13.75937,0,164.5729
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.01952,56.43601,52.57911,0,0,0,-1,0,0,0,0,0,0,12.01952,0,0,0,0,198.7559,139.8779,12.01952,0,12.01952,242.8472,57.82064,0.104461,0,9.615612,0,151.8974
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.317062,51.89488,51.17358,23.45731,23.45731,0,-1,0,23.45731,9.877783,0,3.552714E-15,0,2.317062,24.6919,23.45731,0,0,186.7364,150.6955,0,22.37484,-22.37484,219.262,52.20514,0.104461,25.80304,1.853649,0,153.0126
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,50.03252,50.03252,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,211.5973,128.3207,0,28.92291,-28.92291,188.7746,44.94624,0.104461,30.22444,0,0,128.3207
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,48.37006,48.37006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.7339,99.39775,0,0,0,188.7746,44.94624,0.104461,0,0,0,99.39775
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,46.63203,46.63203,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,243.7339,99.39775,0,7.963666,-7.963666,180.3802,42.94757,0.104461,8.322031,0,0,99.39775
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,44.80333,44.80333,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,252.5824,91.43408,0,22.11432,-22.11432,157.0696,37.39745,0.104461,23.10946,0,0,91.43408
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,43.50359,43.50359,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,277.1538,69.31976,0,39.89487,-39.89487,115.0167,27.38488,0.104461,41.69014,0,0,69.31976
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,42.52878,42.52878,30.31904,27.95365,0,-1,0,27.95365,0,0,2.365389,5.397293,0,29.4249,27.95365,0,0,321.4815,29.4249,0,29.4249,-29.4249,84.00017,20,0.104461,33.35095,0,0,29.4249
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,41.48596,41.48596,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104461,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,40.70007,40.70007,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104461,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.97463,39.97463,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104461,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104461,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,38.7429,38.7429,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1046782,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.703091,39.06502,38.57665,0,0,72.31579,0,20.56389,0,0,0,0,0,1.703091,0,0,72.31579,68.7,289.7876,57.94941,70.40309,0,70.40309,211.8745,50.44619,0.1048305,0,1.362473,81,59.6525
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.09499,44.47225,38.21394,14.52233,14.52233,81,0,22.761,14.52233,145.259,0,0,0,21.09499,0,0,66.47767,63.15378,219.3845,121.3122,84.24877,0,84.24877,291.7998,69.47601,0.105003,15.97457,16.87599,81,142.4072
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,38.87231,51.23743,39.18874,0,0,72.31579,0,20.56389,0,0,0,0,0,38.87231,0,0,72.31579,68.7,135.1357,197.1361,107.5723,0,107.5723,393.8519,93.77408,0.1050727,0,31.09785,81,236.0084
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,46.55523,56.65902,41.69755,21.34232,21.34232,0,-1,0,21.34232,218.1358,0,0,0,46.55523,22.4656,21.34232,0,0,27.5634,293.9512,24.08964,0,24.08964,416.7054,99.21535,0.1050199,23.47655,37.24418,0,340.5064
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,63.77517,65.68338,43.8663,11.24743,11.24743,0,0,0,11.24743,567.0197,48.462,0,0,63.77517,11.8394,11.24743,0,0,3.473762,315.6318,3.473762,0,3.473762,420.0009,100,0.1050123,12.37218,51.02013,0,379.407
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,74.0329,72.6748,46.03506,34.71502,34.71502,0,0,0,34.71502,213.259,37.49077,0,0,74.0329,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,38.18652,59.22632,0,392.7911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,62.11773,70.047,48.12069,49.87669,49.87669,0,0,0,49.87669,124.5426,9.615957,0,0,62.11773,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,54.86436,49.69419,0,380.8759
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,71.08803,76.52396,50.19877,65.74094,65.74094,20.25,0,7.39125,65.74094,108.1336,23.20284,0,0,71.08803,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,72.31503,56.87042,81,389.8463
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,55.5162,71.28786,51.51363,17.73427,17.73427,0,-1,0,17.73427,313.0447,36.84855,0,0,55.5162,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,19.5077,44.41296,0,374.2744
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,42.31343,66.68974,52.1106,34.66498,34.66498,0,-1,0,34.66498,122.0639,5.823984,0,0,42.31343,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,38.13148,33.85075,0,361.0717
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.60504,60.58275,52.7907,1.69761,1.69761,0,-1,0,1.69761,1390.487,21.81808,0,0,23.60504,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1050123,1.867371,18.88403,0,342.3633
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.05755,56.9781,52.45065,28.17268,28.17268,0,-1,0,28.17268,49.89782,0,0,0,14.05755,29.65546,28.17268,0,0,0,318.7582,0,15.5979,-15.5979,403.5592,96.08533,0.1050123,30.98995,11.24604,0,332.8158
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.936851,51.96735,51.05267,30.85643,30.85643,0,-1,0,30.85643,9.517795,0,0,0,2.936851,32.48045,30.85643,0,0,17.331,303.1603,0,29.5436,-29.5436,372.4175,88.67066,0.1050123,33.94207,2.349481,0,306.0972
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,49.90406,49.90406,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.15722,273.6167,0,10.79652,-10.79652,361.037,85.96101,0.1050123,11.28237,0,0,273.6167
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,48.2416,48.2416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15336,262.8202,0,0,0,361.037,85.96101,0.1050123,0,0,0,262.8202
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,46.50357,46.50357,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.15336,262.8202,0,4.357284,-4.357284,356.444,84.86745,0.1050123,4.553362,0,0,262.8202
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,44.7202,44.7202,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.99479,258.4629,0,7.806895,-7.806895,348.2148,82.90813,0.1050123,8.158205,0,0,258.4629
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,43.44313,43.44313,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.66911,250.656,0,10.96452,-10.96452,336.6572,80.15631,0.1050123,11.45793,0,0,250.656
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,42.48344,42.48344,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.85192,239.6915,0,26.3826,-26.3826,308.8475,73.53497,0.1050123,27.56982,0,0,239.6915
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,41.44062,41.44062,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.1659,213.3089,0,29.35908,-29.35908,277.9003,66.1666,0.1050123,30.68024,0,0,213.3089
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,40.65473,40.65473,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.7871,183.9498,0,15.75521,-15.75521,261.2928,62.21246,0.1050123,16.4642,0,0,183.9498
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.93685,39.93685,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.2929,168.1946,0,23.61842,-23.61842,236.3969,56.28485,0.1050123,24.68125,0,0,168.1946
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,39.23408,39.23408,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.5356,144.5762,0,9.591652,-9.591652,226.2864,53.8776,0.1050123,10.02328,0,0,144.5762
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,38.72023,38.72023,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.193,134.9845,0,39.73758,-39.73758,184.3993,43.9045,0.1050123,41.52577,0,0,134.9845
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.859617,39.06456,38.53131,26.20496,26.20496,0,0,0,26.20496,7.096431,0,0,0,1.859617,27.58417,26.20496,0,0,248.3459,95.24696,0,25.72455,-25.72455,157.2832,37.44831,0.1050123,28.82546,1.487694,0,97.10657
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.036128,40.20054,38.1686,13.10536,13.10536,0,0,0,13.10536,53.68891,0,1.776357E-15,0,7.036128,13.79512,13.10536,0,0,276.9287,69.5224,0,6.758993,-6.758993,150.1586,35.75198,0.1050123,14.4159,5.628902,0,76.55853
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.64092,44.07542,39.15096,79.43639,79.43639,20.25,0,7.39125,79.43639,20.94874,0,0,0,16.64092,62.30147,59.18639,0,0,284.4387,62.7634,0,45.66055,-45.66055,102.0282,24.29237,0.1050123,87.38004,13.31274,81,79.40433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.2924,51.65093,41.61443,50.71532,46.92549,0,-1,0,46.92549,68.81631,0,3.789831,33.40358,32.2924,49.39526,46.92549,0,0,335.1726,17.10286,0,17.10286,-17.10286,84.00017,20,0.1050123,55.78686,25.83392,0,49.39526
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,38.6656,56.11855,43.73784,58.58195,58.58195,81,0,22.761,58.58195,66.00259,-3.552714E-15,0,0,38.6656,0,0,22.41805,21.29715,354.1758,0,59.96275,0,59.96275,140.8858,33.54418,0.1052275,64.44014,30.93248,81,38.6656
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.38774,55.9452,45.9066,18.38296,18.38296,81,0,22.761,18.38296,170.7436,0,0,0,31.38774,0,0,62.61704,59.48618,294.213,53.96648,90.87392,0,90.87392,227.0964,54.07047,0.1053837,20.22126,25.11019,81,85.35422
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,60.23004,69.10803,47.99223,49.81888,49.81888,81,0,22.761,49.81888,120.898,0,0,0,60.23004,0,0,31.18112,29.62206,203.3391,135.753,89.8521,0,89.8521,312.3376,74.36594,0.1055416,54.80077,48.18403,81,195.983
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,50.46768,67.5686,50.07031,16.74267,16.74267,81,0,22.761,16.74267,301.4314,0,0,0,50.46768,0,0,64.25732,61.04446,113.487,216.6199,111.5121,0,111.5121,418.1273,99.55392,0.1056515,18.41694,40.37415,81,267.0876
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,54.57749,70.75738,51.39272,56.84741,56.84741,0,-1,0,56.84741,96.00699,0,0,0,54.57749,59.83938,56.84741,0,0,1.974888,316.9808,0,5.261893,-5.261893,412.5808,98.23332,0.1056515,62.53215,43.66199,0,371.5583
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.5597,59.71277,51.98214,35.10989,35.10989,0,-1,0,35.10989,67.10275,0,0,0,23.5597,36.95778,35.10989,0,0,7.821436,311.7189,0,13.39807,-13.39807,398.458,94.87075,0.1056515,38.62088,18.84776,0,335.2786
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.18172,58.92231,52.66224,30.79054,30.79054,0,-1,0,30.79054,62.29744,0,0,0,19.18172,32.4111,30.79054,0,0,22.70819,298.3209,0,13.22938,-13.22938,384.513,91.55052,0.1056515,33.8696,15.34538,0,317.5026
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.07846,56.19161,52.32219,49.13787,49.13787,0,-1,0,49.13787,24.58077,0,7.105427E-15,0,12.07846,51.72407,49.13787,0,0,37.40749,285.0915,0,39.64561,-39.64561,342.7228,81.60051,0.1056515,54.05165,9.662772,0,297.17
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.085251,51.88459,50.92421,38.8793,38.8793,0,-1,0,38.8793,7.935458,0,7.105427E-15,0,3.085251,40.92558,38.8793,0,0,81.45817,245.4459,0,37.84033,-37.84033,302.8356,72.10358,0.1056515,42.76723,2.4682,0,248.5311
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,49.73026,49.73026,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,123.503,207.6055,0,72.31579,-72.31579,226.6081,53.9542,0.1056515,88.90358,0,0,207.6055
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,48.07535,48.07535,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,203.8539,135.2898,0,70.84045,-70.84045,151.9357,36.1751,0.1056515,74.02826,0,0,135.2898
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,46.37511,46.37511,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,1.336245,0,59.86899,56.87554,0,0,282.5655,64.44932,0,59.86899,-59.86899,88.82825,21.14954,0.1056515,62.5631,0,0,64.44932
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,44.62952,44.62952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.0865,4.580325,0,0,0,88.82825,21.14954,0.1056515,0,0,0,4.580325
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,43.36001,43.36001,10.76038,4.351309,0,-1,0,4.351309,0,0,6.409072,7.48511,0,4.580325,4.351309,0,0,349.0865,4.580325,0,4.580325,-4.580325,84.00017,20,0.1056515,11.83642,0,0,4.580325
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,42.40031,42.40031,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056515,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,41.38017,41.38017,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056515,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.59428,40.59428,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056515,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,39.86884,39.86884,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056515,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.16607,39.16607,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056515,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,38.65978,38.65978,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.105864,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.181908,39.11182,38.48598,19.17759,19.17759,81,0,22.761,19.17759,11.37739,0,0,0,2.181908,0,0,61.82241,58.73129,289.7885,57.94854,60.9132,0,60.9132,202.8706,48.30243,0.1060835,21.09534,1.745526,81,60.13044
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.38667,43.24905,38.13081,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39075.43,0,0,0,17.38667,0,0,72.31579,68.7,228.8754,112.7704,86.08668,0,86.08668,284.5396,67.74739,0.1061972,0.04894468,13.90934,81,130.1571
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.52195,48.69205,39.08295,29.34006,29.34006,81,0,22.761,29.34006,107.4366,0,0,0,31.52195,0,0,51.65994,49.07695,142.7887,190.2484,80.59889,0,80.59889,361.0024,85.95279,0.1063725,32.27406,25.21756,81,221.7704
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,58.62422,60.90347,41.50863,1.346253,1.346253,0,-1,0,1.346253,4354.621,0,0,0,58.62422,1.417108,1.346253,0,0,62.18977,262.7874,57.20711,0,57.20711,415.2739,98.87453,0.1062474,1.480878,46.89938,0,321.4117
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,67.7114,67.04379,43.65472,40.12513,40.12513,0,0,0,40.12513,168.7506,20.49176,0,0,67.7114,42.23698,40.12513,0,0,4.982663,314.2738,4.982663,0,4.982663,420.0009,100,0.1062365,44.13765,54.16912,0,381.9852
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,67.67614,69.5868,45.77813,22.48276,22.48276,0,0,0,22.48276,301.0135,44.01007,0,0,67.67614,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1062365,24.73104,54.14091,0,386.4344
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,60.96973,69.26284,47.86377,0,0,0,0,0,0,0,60.96973,0,0,60.96973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062365,0,48.77578,0,379.728
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,60.83281,71.67064,49.94184,31.16912,31.16912,0,0,0,31.16912,195.1702,28.02322,0,0,60.83281,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1062365,34.28603,48.66625,0,379.591
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,48.71245,68.23498,51.26426,80.51042,68.7,0,-1,0,68.7,70.90604,0,11.81042,19.86147,48.71245,72.31579,68.7,0,0,0,318.7582,0,23.60334,-23.60334,395.1207,94.07618,0.1062365,88.56146,38.96996,0,367.4707
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,46.19086,67.9594,51.89901,7.384566,7.384566,0,-1,0,7.384566,625.5054,12.1917,0,0,46.19086,7.773228,7.384566,0,0,26.22593,295.1549,26.22593,0,26.22593,420.0009,100,0.1061793,8.123023,36.95269,0,341.3457
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.56475,60.34513,52.57911,12.30491,12.30491,0,-1,0,12.30491,191.5069,10.61222,0,0,23.56475,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1061793,13.5354,18.8518,0,342.323
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.84826,57.98132,52.19373,58.9702,58.9702,0,-1,0,58.9702,30.26657,0,7.105427E-15,0,17.84826,62.07389,58.9702,0,0,0,318.7582,0,44.22563,-44.22563,373.3829,88.90052,0.1061793,64.86722,14.27861,0,336.6065
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.991387,51.72593,50.79574,18.18615,18.18615,0,-1,0,18.18615,16.44872,0,0,0,2.991387,19.14331,18.18615,0,0,49.13959,274.5326,0,16.15193,-16.15193,356.3573,84.84681,0.1061793,20.00476,2.39311,0,277.524
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.08617,258.3807,0,0,0,356.3573,84.84681,0.1061793,0,0,0,258.3807
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,47.94689,47.94689,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.08617,258.3807,0,54.61639,-54.61639,298.7866,71.13952,0.1061793,57.07413,0,0,258.3807
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,46.29198,46.29198,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.771,203.7643,0,49.86415,-49.86415,246.2252,58.62492,0.1061793,52.10804,0,0,203.7643
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,44.5464,44.5464,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.1757,153.9001,0,17.04448,-17.04448,228.2587,54.3472,0.1061793,17.81148,0,0,153.9001
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,43.292,43.292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.114,136.8557,0,0,0,228.2587,54.3472,0.1061793,0,0,0,136.8557
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,42.33231,42.33231,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.114,136.8557,0,37.94525,-37.94525,188.2609,44.82393,0.1061793,39.65279,0,0,136.8557
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,41.31971,41.31971,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.2754,98.9104,0,7.411235,-7.411235,180.4488,42.96391,0.1061793,7.74474,0,0,98.9104
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,40.54894,40.54894,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.5101,91.49917,0,29.16458,-29.16458,149.7066,35.64436,0.1061793,30.47699,0,0,91.49917
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,39.83106,39.83106,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.9152,62.33459,0,21.39941,-21.39941,127.1496,30.27366,0.1061793,22.36239,0,0,62.33459
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,39.15096,39.15096,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.6923,40.93517,0,24.36867,-24.36867,101.4628,24.15776,0.1061793,25.46526,0,0,40.93517
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,38.63711,38.63711,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.7686,16.56651,58.13953,0,58.13953,156.6188,37.29012,0.106403,21.78054,0,81,16.56651
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.438206,39.14771,38.44819,41.89718,41.89718,81,0,22.761,41.89718,5.819499,0,0,0,2.438206,0,0,39.10282,37.14767,277.6291,68.89208,39.58588,0,39.58588,194.1733,46.23164,0.1065554,46.0869,1.950565,81,71.33029
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.00655,42.18095,38.08547,49.2568,49.2568,81,0,22.761,49.2568,28.43576,0,0,0,14.00655,0,0,31.7432,30.15604,238.0432,104.5194,44.16259,0,44.16259,236.0696,56.20693,0.1067184,54.18248,11.20524,81,118.5259
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.7607,47.75968,39.04517,36.34309,36.34309,81,0,22.761,36.34309,79.13663,-7.105427E-15,0,0,28.7607,0,0,44.65691,42.42406,193.8806,144.2657,71.18476,0,71.18476,303.6014,72.2859,0.1069123,39.9774,23.00856,81,173.0264
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,47.19968,56.60351,41.44062,18.84565,18.84565,0,-1,0,18.84565,250.454,0,0,0,47.19968,19.83752,18.84565,0,0,122.6958,208.332,27.36216,0,27.36216,329.5594,78.46636,0.1068525,20.73021,37.75974,0,255.5317
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,68.75192,67.33116,43.53381,4.14108,4.14108,0,0,0,4.14108,1660.241,0,0,0,68.75192,4.359032,4.14108,0,0,95.33366,232.9579,64.39289,0,64.39289,390.6479,93.01121,0.1067121,4.555189,55.00154,0,301.7098
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,69.51357,70.21689,45.64967,68.92132,68.92132,32.27716,0,10.43412,68.92132,100.8593,0,0,0,69.51357,38.5728,36.64416,0,0,30.94077,290.9115,30.94077,0,30.94077,420.0009,100,0.1067137,75.81345,55.61086,81,360.4251
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,68.67037,72.3944,47.73531,7.327413,7.327413,0,0,0,7.327413,937.1708,60.95731,0,0,68.67037,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1067137,8.060155,54.9363,0,387.4286
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,67.21904,74.29308,49.81338,19.60639,19.60639,0,0,0,19.60639,342.8425,46.58073,0,0,67.21904,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1067137,21.56703,53.77523,0,385.9773
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,49.55547,68.42367,51.13579,47.97027,47.97027,0,-1,0,47.97027,103.3045,0,0,0,49.55547,50.49502,47.97027,0,0,0,318.7582,0,0.9395546,-0.9395546,419.0105,99.7642,0.1067137,52.7673,39.64437,0,368.3137
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,55.03094,71.38602,51.77055,0,0,0,-1,0,0,0,53.987,0,0,55.03094,0,0,0,0,1.04395,317.8187,1.04395,0,1.04395,420.0009,100,0.1067114,0,44.02475,0,372.8496
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,32.96675,63.56081,52.45065,0,0,0,-1,0,0,0,32.96675,0,0,32.96675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067114,0,26.37341,0,351.725
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.82886,55.5651,52.1106,56.60847,56.60847,0,-1,0,56.60847,19.1294,0,7.105427E-15,0,10.82886,59.58787,56.60847,0,0,0,318.7582,0,48.75901,-48.75901,368.6043,87.76276,0.1067114,62.26932,8.663089,0,329.5871
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.9021,51.56877,50.66728,14.8248,14.8248,0,-1,0,14.8248,19.57598,0,0,0,2.9021,15.60505,14.8248,0,0,54.17667,269.9992,0,12.70295,-12.70295,355.2143,84.57465,0.1067114,16.30728,2.32168,0,272.9013
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,49.43555,49.43555,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.29106,257.2963,0,71.51313,-71.51313,279.8328,66.62672,0.1067114,74.73122,0,0,257.2963
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,47.81843,47.81843,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.7501,185.7831,0,51.19428,-51.19428,225.8693,53.77829,0.1067114,53.49802,0,0,185.7831
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.16352,46.16352,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.6326,134.5889,0,28.34587,-28.34587,195.9901,46.66422,0.1067114,29.62143,0,0,134.5889
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,44.41794,44.41794,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.128,106.243,0,26.00838,-26.00838,168.5749,40.1368,0.1067114,27.17876,0,0,106.243
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,43.20888,43.20888,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.0262,80.23462,0,40.93619,-40.93619,125.4243,29.86288,0.1067114,42.77832,0,0,80.23462
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,42.24918,42.24918,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.5109,39.29843,0,23.7917,-23.7917,100.3457,23.89178,0.1067114,24.86233,0,0,39.29843
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,41.22904,41.22904,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.9461,15.50673,0,3.571048,-3.571048,96.58148,22.99554,0.1067114,3.731745,0,0,15.50673
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,40.46582,40.46582,13.69344,11.33889,0,-1,0,11.33889,0,0,2.354549,3.723894,0,11.93568,11.33889,0,0,340.9139,11.93568,0,11.93568,-11.93568,84.00017,20,0.1067114,15.06279,0,0,11.93568
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,39.76305,39.76305,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067114,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.08295,39.08295,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067114,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067114,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.046665,38.98946,38.40285,16.33261,16.33261,81,0,22.761,16.33261,12.53116,0,0,0,2.046665,0,0,64.66738,61.43402,354.1758,0,63.48068,0,63.48068,144.2232,34.33879,0.1069213,17.96588,1.637332,81,2.046665
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.40075,43.77018,38.04013,29.51382,29.51382,81,0,22.761,29.51382,65.73447,0,0,0,19.40075,0,0,51.48618,48.91187,290.6951,57.13261,68.31262,0,68.31262,209.0303,49.76901,0.1071202,32.4652,15.5206,81,76.53336
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,38.94146,51.05551,38.99983,70.16492,70.16492,81,0,22.761,70.16492,55.49991,0,0,0,38.94146,0,0,10.83508,10.29333,222.3825,118.614,49.23479,0,49.23479,255.7385,60.89,0.1072863,77.18141,31.15317,81,157.5554
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,56.46529,59.91065,41.3575,0,0,0,-1,0,0,0,0,0,0,56.46529,0,0,0,0,173.1477,162.9253,56.46529,0,56.46529,309.3062,73.64418,0.1071633,0,45.17224,0,219.3906
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,58.99492,63.28696,43.44313,27.09729,27.09729,0,0,0,27.09729,217.7152,0,0,0,58.99492,28.52347,27.09729,0,0,116.6824,213.744,30.47145,0,30.47145,338.2139,80.52697,0.107097,29.80702,47.19593,0,272.739
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,76.01814,72.9261,45.52121,47.7387,47.7387,0,0,0,47.7387,159.2379,0,0,0,76.01814,50.25127,47.7387,0,0,86.21097,241.1684,25.76687,0,25.76687,362.6585,86.3471,0.1070411,52.51258,60.81451,0,317.1865
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,70.80326,73.17963,47.60684,0,0,0,0,0,0,0,10.35916,0,0,70.80326,0,0,0,0,60.4441,264.3586,60.4441,0,60.4441,420.0009,100,0.10691,0,56.64261,0,335.1618
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,50.99756,67.34637,49.69247,0,0,0,0,0,0,0,50.99756,0,0,50.99756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10691,0,40.79805,0,369.7558
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,42.72227,65.61529,51.00733,0,0,0,-1,0,0,0,42.72227,0,0,42.72227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10691,0,34.17781,0,361.4805
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,38.6897,64.75297,51.60431,27.42341,27.42341,0,-1,0,27.42341,141.0827,9.82295,0,0,38.6897,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.10691,30.16575,30.95176,0,357.4479
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,34.27116,63.89943,52.32219,25.95338,25.95338,0,-1,0,25.95338,132.0489,6.951814,0,0,34.27116,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.10691,28.54872,27.41693,0,353.0294
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.46515,58.26862,51.94436,36.43709,36.43709,0,-1,0,36.43709,53.42125,0,0,0,19.46515,38.35483,36.43709,0,0,0,318.7582,0,18.88968,-18.88968,400.0894,95.25919,0.10691,40.0808,15.57212,0,338.2234
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.144231,51.46954,50.49348,0,0,0,-1,0,0,0,0,0,0,3.144231,0,0,0,0,20.98853,299.8685,3.144231,0,3.144231,403.0722,95.96939,0.1069032,0,2.515384,0,303.0128
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,49.30709,49.30709,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,17.84431,302.6984,0,27.1937,-27.1937,374.4076,89.14449,0.1069032,28.41741,0,0,302.6984
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,47.68996,47.68996,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.05952,275.5047,0,57.7569,-57.7569,313.5265,74.649,0.1069032,60.35596,0,0,275.5047
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,46.03506,46.03506,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.2339,217.7478,0,27.24711,-27.24711,284.8055,67.81069,0.1069032,28.47323,0,0,217.7478
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,44.33482,44.33482,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,142.5084,190.5006,0,23.00933,-23.00933,260.5515,62.03595,0.1069032,24.04475,0,0,190.5006
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.10308,43.10308,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.0744,167.4913,0,26.55026,-26.55026,232.5651,55.37253,0.1069032,27.74502,0,0,167.4913
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,42.16606,42.16606,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.5746,140.9411,0,11.73807,-11.73807,220.1921,52.42658,0.1069032,12.26628,0,0,140.9411
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,41.14591,41.14591,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.6169,129.203,0,10.78806,-10.78806,208.8204,49.71906,0.1069032,11.27352,0,0,129.203
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,40.38269,40.38269,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.6037,118.4149,0,35.13723,-35.13723,171.7825,40.90052,0.1069032,36.71841,0,0,118.4149
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,39.67992,39.67992,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.6451,83.27768,0,14.28269,-14.28269,156.7273,37.31594,0.1069032,14.92541,0,0,83.27768
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.0225,39.0225,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.5147,68.995,0,35.41928,-35.41928,119.3921,28.42663,0.1069032,37.01315,0,0,68.995
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,38.50864,38.50864,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.8695,33.57571,0,8.027176,-8.027176,110.9307,26.41202,0.1069032,8.388399,0,0,33.57571
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.21616,38.97754,38.3424,44.77024,44.77024,20.25,0,7.39125,44.77024,4.950075,0,0,0,2.21616,25.81078,24.52024,0,0,325.7885,25.54853,0,23.59462,-23.59462,86.05977,20.49038,0.1069032,49.24727,1.772928,81,27.76469
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.62684,42.55986,37.97968,27.04286,27.04286,81,0,22.761,27.04286,57.78546,0,0,0,15.62684,0,0,53.95714,51.25928,352.0048,1.953911,66.88612,0,66.88612,149.5135,35.59838,0.107104,29.74715,12.50147,81,17.58075
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.63581,44.17673,38.95449,14.1022,14.1022,81,0,22.761,14.1022,125.0572,0,0,0,17.63581,0,0,66.8978,63.55291,285.1187,62.15142,81.18872,0,81.18872,226.5359,53.93701,0.1072733,15.51242,14.10865,81,79.78723
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.04155,49.8895,41.27438,32.1282,32.1282,0,-1,0,32.1282,87.28015,0,0,0,28.04155,33.81916,32.1282,0,0,203.9299,135.2213,0,5.777617,-5.777617,220.4458,52.48698,0.1072733,35.34103,22.43324,0,163.2628
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.155,54.47002,43.33734,1.652583,1.652583,0,0,0,1.652583,2127.276,0,0,0,35.155,1.739561,1.652583,0,0,210.3495,129.4437,33.41544,0,33.41544,252.1464,60.03474,0.1072009,1.817841,28.124,0,164.5987
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.27109,56.04053,45.39275,62.93735,62.93735,20.25,0,7.39125,62.93735,52.86382,0,7.105427E-15,0,33.27109,44.93405,42.68735,0,0,176.9341,159.5175,0,11.66296,-11.66296,239.8526,57.10765,0.1072009,69.23108,26.61687,81,192.7886
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,60.36616,68.50461,47.43304,21.60544,21.60544,81,0,22.761,21.60544,279.4026,0,0,0,60.36616,0,0,59.39456,56.42483,189.8929,147.8546,116.791,0,116.791,350.6503,83.48799,0.1072927,23.76599,48.29293,81,208.2207
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,43.42791,64.22254,49.51867,35.94806,35.94806,0,0,0,35.94806,120.8074,0,0,0,43.42791,37.84007,35.94806,0,0,73.10194,252.9665,5.587845,0,5.587845,355.9514,84.75015,0.1072806,39.54287,34.74233,0,296.3944
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,43.20749,65.56427,50.79574,47.49115,47.49115,0,-1,0,47.49115,90.98008,0,0,0,43.20749,49.99069,47.49115,0,0,67.51409,257.9955,0,6.7832,-6.7832,348.8012,83.04774,0.1072806,52.24027,34.56599,0,301.203
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,36.2688,63.66218,51.4305,0,0,0,-1,0,0,0,0,0,0,36.2688,0,0,0,0,75.05098,251.2123,36.2688,0,36.2688,383.2088,91.24001,0.1072023,0,29.01504,0,287.4811
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.64307,60.27331,52.15594,28.11522,28.11522,0,-1,0,28.11522,87.65029,0,0,0,24.64307,29.59497,28.11522,0,0,38.78218,283.8542,0,4.951896,-4.951896,377.9891,89.99722,0.1072023,30.92674,19.71446,0,308.4973
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.930754,54.60117,51.77055,0,0,0,-1,0,0,0,0,0,0,8.930754,0,0,0,0,44.28429,278.9024,8.930754,0,8.930754,386.4615,92.01447,0.1071831,0,7.144603,0,287.8331
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.004971,50.6375,50.32723,48.60833,48.60833,0,-1,0,48.60833,2.067487,0,7.105427E-15,0,1.004971,51.16666,48.60833,0,0,35.35353,286.94,0,50.16169,-50.16169,333.5865,79.42519,0.1071831,53.46916,0.8039766,0,287.945
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,49.14084,49.14084,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,91.08875,236.7784,0,18.8375,-18.8375,313.73,74.69747,0.1071831,19.68519,0,0,236.7784
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,47.47838,47.47838,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,112.0193,217.9409,0,17.21779,-17.21779,295.5809,70.37625,0.1071831,17.99259,0,0,217.9409
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,45.86126,45.86126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.1502,200.7231,0,0,0,295.5809,70.37625,0.1071831,0,0,0,200.7231
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,44.16101,44.16101,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,131.1502,200.7231,0,56.93104,-56.93104,235.5703,56.08805,0.1071831,59.49294,0,0,200.7231
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4069,143.792,0,0,0,235.5703,56.08805,0.1071831,0,0,0,143.792
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.0376,42.0376,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,194.4069,143.792,0,34.6567,-34.6567,199.0389,47.39012,0.1071831,36.21625,0,0,143.792
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.01745,41.01745,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,232.9143,109.1353,0,12.56305,-12.56305,185.7963,44.23712,0.1071831,13.12838,0,0,109.1353
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,40.29202,40.29202,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,246.8733,96.57227,0,6.665782,-6.665782,178.7699,42.56419,0.1071831,6.965743,0,0,96.57227
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.5968,39.5968,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,254.2797,89.90649,0,25.76888,-25.76888,151.6071,36.09687,0.1071831,26.92848,0,0,89.90649
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.95449,38.95449,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,282.9118,64.13761,0,23.47546,-23.47546,126.8618,30.20514,0.1071831,24.53186,0,0,64.13761
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,38.44819,38.44819,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,308.9956,40.66215,0,13.16917,-13.16917,112.9803,26.90002,0.1071831,13.76178,0,0,40.66215
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.099819,38.57369,38.25927,17.04231,17.04231,0,0,0,17.04231,6.453463,0,3.552714E-15,0,1.099819,17.93928,17.04231,0,0,323.6281,27.49298,0,16.83946,-16.83946,95.22997,22.67376,0.1071831,18.74654,0.8798554,0,28.5928
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.82718,43.14088,37.89656,25.60903,25.60903,81,0,22.761,25.60903,69.61288,0,0,0,17.82718,0,0,55.39097,52.62142,342.3386,10.65353,70.44861,0,70.44861,162.0634,38.58644,0.1073744,28.16993,14.26175,81,28.48071
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.90866,48.24344,38.84869,21.6191,21.6191,81,0,22.761,21.6191,142.9693,0,0,0,30.90866,0,0,59.3809,56.41186,271.89,74.05727,87.32053,0,87.32053,244.9029,58.3101,0.1075288,23.78101,24.72693,81,104.9659
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,43.92171,55.11501,41.14591,21.90749,21.90749,0,-1,0,21.90749,200.4872,0,0,0,43.92171,23.06052,21.90749,0,0,184.5694,152.6457,20.86119,0,20.86119,264.6936,63.02215,0.1074839,24.09824,35.13736,0,196.5674
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,64.49552,65.14272,43.16354,16.51638,16.51638,0,0,0,16.51638,390.4942,0,0,0,64.49552,17.38567,16.51638,0,0,163.7082,171.4208,47.10986,0,47.10986,309.3859,73.66316,0.1073825,18.16802,51.59642,0,235.9163
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,65.86597,68.16107,45.2265,59.51528,59.51528,0,0,0,59.51528,110.6707,0,0,0,65.86597,62.64766,59.51528,0,0,116.5984,213.8197,3.218306,0,3.218306,312.4391,74.39011,0.1073756,65.46681,52.69278,0,279.6856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,65.38181,70.40553,47.26679,0,0,0,0,0,0,0,0,0,0,65.38181,0,0,0,0,113.3801,216.7162,65.38181,0,65.38181,374.4657,89.15832,0.1072352,0,52.30545,0,282.098
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,47.08784,65.38106,49.30709,0,0,0,0,0,0,0,0,0,0,47.08784,0,0,0,0,47.99827,275.5598,47.08784,0,47.08784,419.1371,99.79436,0.1071343,0,37.67027,0,322.6476
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,56.02307,70.45587,50.62194,22.69546,22.69546,0,-1,0,22.69546,246.8471,31.22268,0,0,56.02307,23.88995,22.69546,0,0,0.9104336,317.9388,0.9104336,0,0.9104336,420.0009,100,0.1071324,24.965,44.81846,0,373.9619
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,41.15023,65.30367,51.26426,5.10947,5.10947,0,-1,0,5.10947,805.3718,35.77184,0,0,41.15023,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1071324,5.620417,32.92019,0,359.9084
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,34.17724,63.45382,51.94436,49.78963,49.78963,0,-1,0,49.78963,68.64328,0,0,0,34.17724,52.41014,49.78963,0,0,0,318.7582,0,18.2329,-18.2329,400.7817,95.42402,0.1071324,54.7686,27.34179,0,352.9355
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.95135,58.0307,51.55896,2.087392,2.087392,0,-1,0,2.087392,955.803,0,0,0,19.95135,2.197254,2.087392,0,0,20.25878,300.5253,17.7541,0,17.7541,417.6247,99.43425,0.1070944,2.296131,15.96108,0,320.4767
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.221638,51.1134,50.11565,55.18817,55.18817,0,-1,0,55.18817,5.837552,0,7.105427E-15,0,3.221638,58.09281,55.18817,0,0,2.504683,316.504,0,54.87117,-54.87117,359.7854,85.66302,0.1070944,60.70698,2.57731,0,319.7256
