Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,48.88391,48.88391,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,63.47265,261.6328,0,46.23974,-46.23974,311.0444,74.05805,0.1070944,48.32053,0,0,261.6328
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,47.26679,47.26679,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,114.8501,215.3931,0,1.479528,-1.479528,309.4849,73.68673,0.1070944,1.546106,0,0,215.3931
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,45.64967,45.64967,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,116.4941,213.9136,0,24.24404,-24.24404,283.9294,67.6021,0.1070944,25.33503,0,0,213.9136
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.99477,43.99477,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,143.4319,189.6695,0,17.64251,-17.64251,265.3326,63.17429,0.1070944,18.43642,0,0,189.6695
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,42.84616,42.84616,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,163.0347,172.027,0,22.73406,-22.73406,241.3688,57.46864,0.1070944,23.7571,0,0,172.027
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.9318,41.9318,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,188.2947,149.293,0,11.4511,-11.4511,229.2982,54.59471,0.1070944,11.9664,0,0,149.293
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.93433,40.93433,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,201.0182,137.8419,0,36.88353,-36.88353,190.4196,45.33791,0.1070944,38.54329,0,0,137.8419
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,40.18622,40.18622,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,241.9999,100.9583,0,10.74278,-10.74278,179.0957,42.64175,0.1070944,11.22621,0,0,100.9583
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,39.50612,39.50612,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,253.9363,90.21554,0,4.314116,-4.314116,174.5482,41.55902,0.1070944,4.508251,0,0,90.21554
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.87136,38.87136,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,258.7298,85.90143,0,27.71884,-27.71884,145.33,34.60231,0.1070944,28.96618,0,0,85.90143
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.5285,58.18259,0,0,0,145.33,34.60231,0.1070944,0,0,0,58.18259
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.54328,38.34636,38.19127,23.38757,23.38757,0,0,0,23.38757,2.322943,0,3.552714E-15,0,0.54328,24.6185,23.38757,0,0,289.5285,58.18259,0,24.07522,-24.07522,119.9525,28.56006,0.1070944,25.72633,0.434624,0,58.72587
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.4898,43.57787,37.82855,0.5204648,0.5204648,0,0,0,0.5204648,3744.691,0,0,0,19.4898,0.5478576,0.5204648,0,0,316.2787,34.10737,18.94194,0,18.94194,137.9224,32.8386,0.1070539,0.5725113,15.59184,0,53.59717
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.98227,48.17873,38.76557,31.22415,31.22415,0,0,0,31.22415,99.22532,0,0,0,30.98227,32.86753,31.22415,0,0,297.3368,51.15512,0,1.885264,-1.885264,135.9352,32.36545,0.1070539,34.34657,24.78581,0,82.13738
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,49.36499,56.93413,41.04012,0,0,0,-1,0,0,0,0,0,0,49.36499,0,0,0,0,299.4315,49.26985,49.36499,0,49.36499,182.7669,43.51584,0.1069485,0,39.492,0,98.63485
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,66.79219,65.95025,43.05774,0.6684185,0.6684185,0,0,0,0.6684185,9992.571,0,0,0,66.79219,0.7035984,0.6684185,0,0,250.0665,93.69835,66.08859,0,66.08859,245.4641,58.4437,0.1068078,0.7352603,53.43375,0,160.4905
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,64.18758,67.31256,45.09804,58.68943,58.68943,0,0,0,58.68943,109.3682,0,0,0,64.18758,61.77835,58.68943,0,0,183.9779,153.1781,2.409229,0,2.409229,247.7496,58.98789,0.1068027,64.55838,51.35006,0,217.3657
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,67.38315,71.05288,47.09299,0,0,0,0,0,0,0,0,0,0,67.38315,0,0,0,0,181.5687,155.3464,67.38315,0,67.38315,311.6749,74.20816,0.1066595,0,53.90652,0,222.7295
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,61.1379,70.89237,49.17862,0,0,0,0,0,0,0,0,0,0,61.1379,0,0,0,0,114.1856,215.9912,61.1379,0,61.1379,369.6754,88.01778,0.10653,0,48.91032,0,277.1291
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,60.30244,72.05608,50.4557,17.26737,17.26737,0,-1,0,17.26737,349.2276,0,0,0,60.30244,18.17618,17.26737,0,0,53.04766,271.0153,42.12626,0,42.12626,409.6399,97.53311,0.106441,18.99411,48.24195,0,331.3178
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,57.8993,71.78947,51.09045,50.40608,50.40608,0,-1,0,50.40608,114.8657,0,0,0,57.8993,53.05903,50.40608,0,0,10.92141,308.929,4.840265,0,4.840265,414.2318,98.62641,0.1064307,55.44669,46.31944,0,366.8282
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,40.31674,65.59982,51.81589,32.71857,32.71857,0,-1,0,32.71857,123.2228,0,0,0,40.31674,34.4406,32.71857,0,0,6.081141,313.2852,5.87614,0,5.87614,419.8064,99.9537,0.1064183,35.99043,32.2534,0,353.6019
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.60461,57.82626,51.47584,18.58916,18.58916,0,-1,0,18.58916,105.4626,0,0,0,19.60461,19.56753,18.58916,0,0,0.2050011,318.5737,0.03707487,0,0.03707487,419.8415,99.96207,0.1064183,20.44807,15.68369,0,338.1783
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.205557,50.97908,49.98718,0,0,0,-1,0,0,0,3.037631,0,0,3.205557,0,0,0,0,0.1679262,318.6071,0.1679262,0,0.1679262,420.0009,100,0.1064179,0,2.564445,0,321.8127
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,48.79324,48.79324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064179,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,47.13833,47.13833,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1064179,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,45.56655,45.56655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1064179,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.91164,43.91164,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1064179,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,42.76303,42.76303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1064179,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,41.87135,41.87135,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1064179,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,40.8512,40.8512,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1064179,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1064179,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,39.44567,39.44567,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1064179,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1064179,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,38.29706,38.29706,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1064179,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.359127,38.23326,38.13081,3.133579,3.133579,0,0,0,3.133579,11.4606,0,4.440892E-16,0,0.359127,3.298504,3.133579,0,0,189.9815,147.7749,0,2.939377,-2.939377,236.6702,56.34993,0.1064179,3.446937,0.2873016,0,148.134
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.0969,44.31718,37.76809,38.85018,38.85018,0,0,0,38.85018,56.87721,0,0,0,22.0969,40.89492,38.85018,0,0,193.2475,144.8355,0,18.79803,-18.79803,216.8553,51.63212,0.1064179,42.7352,17.67752,0,166.9324
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,44.97557,52.78918,38.70512,45.64631,45.64631,0,0,0,45.64631,98.53058,0,0,0,44.97557,48.04874,45.64631,0,0,214.1342,126.0375,0,3.073174,-3.073174,213.6159,50.86083,0.1064179,50.21093,35.98045,0,171.013
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,61.1489,61.23331,40.957,14.46795,14.46795,0,-1,0,14.46795,422.6508,0,0,0,61.1489,15.22942,14.46795,0,0,217.5488,122.9643,45.91948,0,45.91948,257.179,61.23296,0.106321,15.91474,48.91912,0,184.1132
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,75.8997,69.64164,42.92928,49.0041,49.0041,0,0,0,49.0041,154.8844,0,0,0,75.8997,51.58327,49.0041,0,0,171.6293,164.2918,24.31643,0,24.31643,280.2476,66.72547,0.1062698,53.90451,60.71976,0,240.1915
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,77.95714,73.11217,44.96957,48.01551,48.01551,0,0,0,48.01551,162.3582,0,0,0,77.95714,50.54265,48.01551,0,0,147.3129,186.1766,27.41449,0,27.41449,306.2552,72.91776,0.1062121,52.81707,62.36571,0,264.1338
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,82.67,77.95866,47.00987,23.15248,23.15248,0,0,0,23.15248,357.0675,0,0,0,82.67,24.37104,23.15248,0,0,119.8984,210.8497,58.29896,0,58.29896,361.5625,86.08613,0.1060896,25.46773,66.136,0,293.5197
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,77.88952,78.28098,49.05016,10.26291,10.26291,0,0,0,10.26291,758.9415,5.487003,0,0,77.88952,10.80307,10.26291,0,0,61.59945,263.3187,61.59945,0,61.59945,420.0009,100,0.1059605,11.28921,62.31162,0,341.2083
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,63.71181,73.42609,50.37257,58.89806,58.89806,0,-1,0,58.89806,108.173,1.713863,0,0,63.71181,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1059605,64.78786,50.96945,0,382.47
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,54.18499,70.14752,51.00733,36.25451,36.25451,0,-1,0,36.25451,149.4573,16.02235,0,0,54.18499,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1059605,39.87996,43.34799,0,372.9432
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,36.24066,63.98248,51.73277,29.34726,29.34726,0,-1,0,29.34726,123.4891,5.348814,0,0,36.24066,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1059605,32.28198,28.99253,0,354.9989
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.25905,57.96115,51.39272,2.954868,2.954868,0,-1,0,2.954868,685.616,17.14866,0,0,20.25905,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1059605,3.250355,16.20724,0,339.0173
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.048584,50.84656,49.90406,46.2164,46.2164,0,-1,0,46.2164,6.596325,0,7.105427E-15,0,3.048584,48.64884,46.2164,0,0,0,318.7582,0,45.60026,-45.60026,371.934,88.55553,0.1059605,50.83804,2.438867,0,321.8068
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,48.71011,48.71011,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.66695,273.158,0,8.17062,-8.17062,363.3214,86.50491,0.1059605,8.538298,0,0,273.158
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,47.05521,47.05521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.74542,264.9873,0,0,0,363.3214,86.50491,0.1059605,0,0,0,264.9873
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,45.43808,45.43808,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.74542,264.9873,0,51.05393,-51.05393,309.5058,73.69171,0.1059605,53.35135,0,0,264.9873
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,43.82096,43.82096,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.472,213.9334,0,7.360912,-7.360912,301.7467,71.84431,0.1059605,7.692153,0,0,213.9334
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,42.67236,42.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6508,206.5725,0,0,0,301.7467,71.84431,0.1059605,0,0,0,206.5725
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,41.78067,41.78067,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.6508,206.5725,0,22.85011,-22.85011,277.6606,66.10953,0.1059605,23.87836,0,0,206.5725
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,40.7832,40.7832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0398,183.7224,0,0,0,277.6606,66.10953,0.1059605,0,0,0,183.7224
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.06531,40.06531,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.0398,183.7224,0,15.21684,-15.21684,261.6206,62.2905,0.1059605,15.9016,0,0,183.7224
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,39.38522,39.38522,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.9474,168.5056,0,14.8895,-14.8895,245.9257,58.55362,0.1059605,15.55953,0,0,168.5056
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,38.76557,38.76557,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.4913,153.6161,0,18.66656,-18.66656,226.2494,53.8688,0.1059605,19.50656,0,0,153.6161
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,38.23661,38.23661,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.2319,134.9495,0,29.83374,-29.83374,194.8019,46.38131,0.1059605,31.17626,0,0,134.9495
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.380397,38.17128,38.06281,0,0,0,0,0,0,0,0,0,0,0.380397,0,0,0,0,237.3805,105.1158,0.380397,0,0.380397,195.1628,46.46724,0.1059597,0,0.3043176,0,105.4961
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.87768,44.17848,37.70008,33.19507,33.19507,0,0,0,33.19507,65.90641,0,0,0,21.87768,34.94218,33.19507,0,0,237.0001,105.4581,0,13.0645,-13.0645,181.3916,43.18839,0.1059597,36.51458,17.50214,0,127.3358
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.06942,50.03682,38.63711,30.26445,30.26445,0,0,0,30.26445,122.4851,0,0,0,37.06942,31.85731,30.26445,0,0,251.5162,92.39361,5.212111,0,5.212111,186.3362,44.36568,0.1059488,33.29089,29.65554,0,129.463
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,59.10615,60.34541,40.86632,26.17859,26.17859,0,-1,0,26.17859,225.7804,0,0,0,59.10615,27.55642,26.17859,0,0,246.3041,97.08451,31.54973,0,31.54973,216.2669,51.49202,0.1058828,28.79646,47.28492,0,156.1907
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,68.54932,66.3922,42.82349,14.81871,14.81871,0,0,0,14.81871,462.5862,0,0,0,68.54932,15.59865,14.81871,0,0,214.7544,125.4793,52.95067,0,52.95067,266.5003,63.45234,0.1057723,16.30058,54.83945,0,194.0286
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,64.71619,67.22446,44.84111,12.25661,12.25661,0,0,0,12.25661,528.0107,0,0,0,64.71619,12.90169,12.25661,0,0,161.8037,173.1349,51.8145,0,51.8145,315.6559,75.15601,0.1056643,13.48227,51.77295,0,237.8511
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,78.57388,75.77804,46.84362,17.69934,17.69934,0,0,0,17.69934,443.9369,0,0,0,78.57388,18.63088,17.69934,0,0,109.9892,219.7679,59.943,0,59.943,372.5228,88.69573,0.1055397,19.46927,62.8591,0,298.3418
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,72.62974,75.59214,48.88391,16.73492,16.73492,0,0,0,16.73492,434.0012,4.967803,0,0,72.62974,17.6157,16.73492,0,0,50.04623,273.7166,50.04623,0,50.04623,420.0009,100,0.1054358,18.40841,58.10379,0,346.3463
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,68.59048,75.3819,50.19877,33.9476,33.9476,0,-1,0,33.9476,202.0481,32.85616,0,0,68.59048,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1054358,37.34236,54.87238,0,387.3487
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,48.76994,67.77589,50.84108,41.69952,41.69952,0,-1,0,41.69952,116.9556,4.875704,0,0,48.76994,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1054358,45.86947,39.01595,0,367.5282
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,35.05455,63.35577,51.55896,23.9248,23.9248,0,-1,0,23.9248,146.5197,9.870546,0,0,35.05455,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1054358,26.31728,28.04364,0,353.8128
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.48868,57.51859,51.21892,49.03842,49.03842,0,-1,0,49.03842,39.74164,0,0,0,19.48868,51.61939,49.03842,0,0,0,318.7582,0,32.13072,-32.13072,386.1321,91.93603,0.1054358,53.94226,15.59094,0,338.2469
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.346907,50.76443,49.73026,1.432568,1.432568,0,-1,0,1.432568,233.6299,0,0,0,3.346907,1.507966,1.432568,0,0,35.7008,286.6275,1.838941,0,1.838941,387.8766,92.3514,0.105432,1.575824,2.677526,0,289.9744
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,48.49852,48.49852,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,33.86185,288.2826,0,41.26004,-41.26004,344.3848,81.99621,0.105432,43.11674,0,0,288.2826
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,46.8814,46.8814,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,79.70634,247.0225,0,7.826935,-7.826935,336.1345,80.03185,0.105432,8.179147,0,0,247.0225
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,45.30962,45.30962,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,88.40294,239.1956,0,9.490071,-9.490071,326.131,77.65009,0.105432,9.917125,0,0,239.1956
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,43.6925,43.6925,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,98.94746,229.7055,0,44.93093,-44.93093,278.7697,66.3736,0.105432,46.95282,0,0,229.7055
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,42.56656,42.56656,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,148.8707,184.7746,0,33.49865,-33.49865,243.459,57.96631,0.105432,35.00608,0,0,184.7746
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,41.67488,41.67488,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.0914,151.2759,0,51.07296,-51.07296,189.6234,45.14833,0.105432,53.37124,0,0,151.2759
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,40.70007,40.70007,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,242.8392,100.203,0,53.0845,-53.0845,133.6674,31.82551,0.105432,55.4733,0,0,100.203
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.822,47.11847,0,0,0,133.6674,31.82551,0.105432,0,0,0,47.11847
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,39.27187,39.27187,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,301.822,47.11847,0,24.50459,-24.50459,107.8373,25.67549,0.105432,25.6073,0,0,47.11847
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,38.65978,38.65978,39.4227,21.48318,0,-1,0,21.48318,0,0,17.93952,21.88179,0,22.61388,21.48318,0,0,329.0493,22.61388,0,22.61388,-22.61388,84.00017,20,0.105432,43.36497,0,0,22.61388
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.14593,38.14593,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056179,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.288121,38.61129,37.95701,28.33198,28.33198,81,0,22.761,28.33198,8.076104,0,0,0,2.288121,0,0,52.66802,50.03462,285.4758,61.83,52.32274,0,52.32274,198.8124,47.3362,0.1058119,31.16518,1.830496,81,64.11812
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.03817,41.11335,37.61696,17.76325,17.76325,81,0,22.761,17.76325,67.77011,0,0,0,12.03817,0,0,63.23675,60.07491,233.1531,108.9205,72.11309,0,72.11309,267.2249,63.62485,0.1059969,19.53958,9.63054,81,120.9586
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.90089,44.43393,38.53131,37.39535,37.39535,81,0,22.761,37.39535,53.21756,0,0,0,19.90089,0,0,43.60465,41.42442,161.04,173.8222,61.32531,0,61.32531,325.4032,77.4768,0.1062038,41.13489,15.92072,81,193.7231
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.33872,48.13816,40.74541,14.17144,14.17144,0,-1,0,14.17144,171.7449,0,0,0,24.33872,14.91731,14.17144,0,0,99.71468,229.015,9.421415,0,9.421415,334.3411,79.60487,0.1061842,15.58859,19.47098,0,253.3537
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.61201,52.22258,42.67236,14.70118,14.70118,0,0,0,14.70118,208.2282,0,0,0,30.61201,15.47493,14.70118,0,0,90.29326,237.4943,15.13708,0,15.13708,348.7014,83.02399,0.1061528,16.1713,24.4896,0,268.1063
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,53.75407,62.6792,44.67487,21.73722,21.73722,0,0,0,21.73722,247.2905,0,0,0,53.75407,22.88128,21.73722,0,0,75.15618,251.1177,30.87279,0,30.87279,377.9899,89.99742,0.1060888,23.91094,43.00326,0,304.8717
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,63.42064,68.86524,46.66982,0,0,0,0,0,0,0,19.13725,0,0,63.42064,0,0,0,0,44.28339,278.9032,44.28339,0,44.28339,420.0009,100,0.105997,0,50.73652,0,342.3238
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,59.0475,69.46485,48.71011,15.07611,15.07611,0,0,0,15.07611,391.6628,43.17791,0,0,59.0475,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.105997,16.58372,47.238,0,377.8057
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,63.79158,73.0509,50.03252,16.97919,16.97919,0,-1,0,16.97919,375.7045,45.91875,0,0,63.79158,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.105997,18.67711,51.03326,0,382.5498
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,55.19048,70.16515,50.66728,0,0,0,-1,0,0,0,55.19048,0,0,55.19048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105997,0,44.15238,0,373.9487
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.20416,60.35899,51.39272,41.16256,41.16256,0,-1,0,41.16256,66.08958,0,0,0,27.20416,43.32901,41.16256,0,0,0,318.7582,0,16.12485,-16.12485,403.0038,95.95308,0.105997,45.27882,21.76333,0,345.9624
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.46992,56.00225,51.05267,8.091702,8.091702,0,-1,0,8.091702,191.1825,0,0,0,15.46992,8.517582,8.091702,0,0,17.9165,302.6334,6.952338,0,6.952338,409.5993,97.52345,0.1059827,8.900873,12.37594,0,318.1033
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.349494,50.28772,49.56401,50.45693,50.45693,0,-1,0,50.45693,4.656435,0,7.105427E-15,0,2.349494,53.11256,50.45693,0,0,10.96416,308.8905,0,50.76306,-50.76306,356.0904,84.78325,0.1059827,55.50262,1.879595,0,311.24
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,48.33228,48.33228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.36756,258.1274,0,0,0,356.0904,84.78325,0.1059827,0,0,0,258.1274
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.36756,258.1274,0,0,0,356.0904,84.78325,0.1059827,0,0,0,258.1274
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,45.14338,45.14338,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,67.36756,258.1274,0,29.35612,-29.35612,325.1463,77.41563,0.1059827,30.67715,0,0,258.1274
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,43.57159,43.57159,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,99.98548,228.7713,0,10.42627,-10.42627,314.156,74.7989,0.1059827,10.89545,0,0,228.7713
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,42.46077,42.46077,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,111.5702,218.345,0,8.464769,-8.464769,305.2334,72.67447,0.1059827,8.845683,0,0,218.345
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,41.59175,41.59175,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,120.9755,209.8802,0,5.418626,-5.418626,299.5216,71.31454,0.1059827,5.662464,0,0,209.8802
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,40.61695,40.61695,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,126.9962,204.4616,0,23.65157,-23.65157,274.5907,65.37861,0.1059827,24.71589,0,0,204.4616
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.89151,39.89151,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,153.2757,180.8101,0,19.7906,-19.7906,253.7296,60.41169,0.1059827,20.68117,0,0,180.8101
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,39.21141,39.21141,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,175.2653,161.0195,0,31.76066,-31.76066,220.2509,52.44059,0.1059827,33.18989,0,0,161.0195
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,38.59177,38.59177,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,210.5549,129.2588,0,33.68534,-33.68534,184.7434,43.98645,0.1059827,35.20118,0,0,129.2588
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.9831,95.57346,0,0,0,184.7434,43.98645,0.1059827,0,0,0,95.57346
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5372975,38.04966,37.89656,32.44965,32.44965,0,0,0,32.44965,1.655789,0,7.105427E-15,0,0.5372975,34.15752,32.44965,0,0,247.9831,95.57346,0,33.62022,-33.62022,149.3046,35.54865,0.1059827,35.69461,0.429838,0,96.11076
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.216898,37.88023,37.53384,1.909339,1.909339,0,0,0,1.909339,63.73399,0,0,0,1.216898,2.009831,1.909339,0,0,285.3389,61.95324,0,0.7929328,-0.7929328,148.4688,35.34964,0.1059827,2.100273,0.9735186,0,63.17014
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.430069,39.72374,38.44819,32.77493,32.77493,0,0,0,32.77493,13.51664,0,0,0,4.430069,34.49992,32.77493,0,0,286.2199,61.16031,0,30.06986,-30.06986,116.7724,27.80289,0.1059827,36.05242,3.544055,0,65.59037
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.995864,41.79763,40.63206,55.97505,33.332,0,-1,0,33.332,11.98807,0,22.64305,31.27741,3.995864,35.08631,33.332,0,0,319.6309,31.09045,0,31.09045,-31.09045,84.00017,20,0.1059827,61.57256,3.196692,0,35.08631
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.966937,44.6203,42.55145,55.43152,55.43152,81,0,22.761,55.43152,12.56855,0,0,0,6.966937,0,0,25.56848,24.29005,354.1758,0,31.25699,0,31.25699,113.6532,27.06022,0.1060945,60.97467,5.573549,81,6.966937
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.62669,49.96445,44.5464,27.28235,27.28235,81,0,22.761,27.28235,64.60839,0,0,0,17.62669,0,0,53.71764,51.03176,322.9188,28.13129,68.65845,0,68.65845,178.7883,42.56855,0.1062853,30.01059,14.10135,81,45.75798
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.79088,52.7367,46.54136,28.06957,28.06957,81,0,22.761,28.06957,70.50655,-7.105427E-15,0,0,19.79088,0,0,52.93043,50.28391,254.2604,89.9239,70.07479,0,70.07479,245.2671,58.3968,0.1064726,30.87653,15.83271,81,109.7148
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.11835,52.97033,48.54387,53.97164,53.97164,81,0,22.761,53.97164,26.15883,0,0,0,14.11835,0,0,27.02836,25.67694,184.1856,152.9912,39.79529,0,39.79529,283.0202,67.38563,0.1066113,59.36881,11.29468,81,167.1096
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.612128,51.91739,49.85872,27.02135,27.02135,0,-1,0,27.02135,24.47001,0,3.552714E-15,0,6.612128,28.44353,27.02135,0,0,144.3903,188.807,0,21.8314,-21.8314,260.0079,61.90651,0.1066113,29.72349,5.289702,0,195.4191
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.40112,53.77193,50.49348,23.72716,23.72716,0,-1,0,23.72716,43.83636,0,3.552714E-15,0,10.40112,24.97596,23.72716,0,0,168.6474,166.9756,0,14.57483,-14.57483,244.6447,58.24861,0.1066113,26.09987,8.320899,0,177.3767
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.820179,51.83064,51.26426,19.39347,19.39347,0,-1,0,19.39347,9.385529,0,0,0,1.820179,20.41418,19.39347,0,0,184.8417,152.4007,0,18.594,-18.594,225.0448,53.582,0.1066113,21.33282,1.456144,0,154.2209
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2478561,50.95555,50.87887,0,0,0,-1,0,0,0,0,0,0,0.2478561,0,0,0,0,205.5016,133.8067,0.2478561,0,0.2478561,225.28,53.63799,0.1066108,0,0.1982849,0,134.0546
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.527619,50.52384,49.43555,21.87403,21.87403,0,-1,0,21.87403,16.12697,0,0,0,3.527619,23.0253,21.87403,0,0,205.2538,134.0298,0,19.49768,-19.49768,204.7276,48.74458,0.1066108,24.06144,2.822095,0,137.5574
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,48.20382,48.20382,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,226.9179,114.5321,0,72.31579,-72.31579,128.5001,30.5952,0.1066108,87.16185,0,0,114.5321
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,46.54136,46.54136,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,307.2688,42.21634,0,27.87753,-27.87753,99.1146,23.59867,0.1066108,29.13202,0,0,42.21634
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,45.01491,45.01491,56.7039,13.62187,0,-1,0,13.62187,0,0,43.08203,48.75242,0,14.33881,13.62187,0,0,338.2438,14.33881,0,14.33881,-14.33881,84.00017,20,0.1066108,62.37429,0,0,14.33881
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,43.44313,43.44313,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,42.33231,42.33231,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.46329,41.46329,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.51115,40.51115,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,39.80839,39.80839,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.15096,39.15096,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.53131,38.53131,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066108,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.02502,38.02502,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1067085,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8803822,38.07946,37.82855,9.183542,9.183542,81,0,22.761,9.183542,9.586521,0,0,0,0.8803822,0,0,71.81646,68.22563,327.596,23.92181,69.10602,0,69.10602,174.7757,41.61317,0.1068968,10.1019,0.7043058,81,24.80219
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.047221,38.04919,37.46583,30.57697,30.57697,81,0,22.761,30.57697,6.695302,7.105427E-15,0,0,2.047221,0,0,50.42303,47.90187,258.49,86.11722,49.9491,0,49.9491,222.1616,52.8955,0.1070786,33.63467,1.637777,81,88.16444
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.98701,42.76337,38.36507,47.11579,47.11579,81,0,22.761,47.11579,31.80888,0,0,0,14.98701,0,0,33.88421,32.19,208.5409,131.0714,47.177,0,47.177,266.9176,63.55168,0.1072428,51.82737,11.9896,81,146.0584
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.10846,47.51718,40.52627,19.60749,19.60749,0,-1,0,19.60749,117.8553,0,0,0,23.10846,20.63946,19.60749,0,0,161.3639,173.5307,2.468997,0,2.468997,269.2599,64.10937,0.1072377,21.56824,18.48677,0,196.6392
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.99297,47.58885,42.44566,39.10238,39.10238,0,0,0,39.10238,43.45764,0,0,0,16.99297,41.1604,39.10238,0,0,158.8949,175.7528,0,24.16743,-24.16743,243.7852,58.04398,0.1072377,43.01262,13.59438,0,192.7458
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.79588,50.84722,44.41794,30.25413,30.25413,0,0,0,30.25413,68.73734,0,0,0,20.79588,31.84645,30.25413,0,0,185.7476,151.5854,0,11.05057,-11.05057,232.1369,55.27057,0.1072377,33.27954,16.63671,0,172.3813
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.56262,52.21111,46.42045,2.114274,2.114274,0,0,0,2.114274,877.967,0,0,0,18.56262,2.225551,2.114274,0,0,198.026,140.5348,16.33707,0,16.33707,247.6356,58.96073,0.1072038,2.325701,14.8501,0,159.0974
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,31.31174,58.61256,48.4154,19.99297,19.99297,0,0,0,19.99297,156.6138,0,0,0,31.31174,21.04523,19.99297,0,0,181.6889,155.2382,10.26651,0,10.26651,257.3752,61.2797,0.1071825,21.99226,25.04939,0,186.5499
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.878036,52.46669,49.69247,4.1193,4.1193,0,-1,0,4.1193,215.5229,0,0,0,8.878036,4.336105,4.1193,0,0,171.4224,164.478,4.541931,0,4.541931,261.6841,62.30561,0.107173,4.53123,7.102429,0,173.3561
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.43549,55.61747,50.37257,6.970994,6.970994,0,-1,0,6.970994,235.7696,0,0,0,16.43549,7.337888,6.970994,0,0,166.8805,168.5658,9.097597,0,9.097597,270.3148,64.36054,0.1071542,7.668093,13.14839,0,185.0013
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.59124,58.43893,51.09045,24.91947,24.91947,0,-1,0,24.91947,90.65697,0,0,0,22.59124,26.23102,24.91947,0,0,157.7829,176.7536,0,3.639787,-3.639787,266.4781,63.44706,0.1071542,27.41142,18.07299,0,199.3448
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.941867,53.88649,50.7504,36.81001,36.81001,0,-1,0,36.81001,27.0086,0,7.105427E-15,0,9.941867,38.74738,36.81001,0,0,161.8271,173.1138,0,28.80551,-28.80551,236.1145,56.21762,0.1071542,40.491,7.953494,0,183.0557
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.171094,50.23822,49.26175,23.3616,23.3616,0,-1,0,23.3616,13.57396,0,3.552714E-15,0,3.171094,24.59116,23.3616,0,0,193.8332,144.3083,0,21.42006,-21.42006,213.5358,50.84175,0.1071542,25.69776,2.536875,0,147.4794
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,48.03001,48.03001,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,217.6333,122.8883,0,40.24815,-40.24815,171.1105,40.74051,0.1071542,42.05931,0,0,122.8883
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,46.42045,46.42045,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,262.3535,82.64011,0,26.29538,-26.29538,143.3927,34.14106,0.1071542,27.47867,0,0,82.64011
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.93179,44.93179,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,291.5706,56.34473,0,35.40997,-35.40997,106.0673,25.25408,0.1071542,37.00342,0,0,56.34473
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,43.36001,43.36001,35.93711,19.88802,0,-1,0,19.88802,0,0,16.04908,19.64279,0,20.93476,19.88802,0,0,330.9149,20.93476,0,20.93476,-20.93476,84.00017,20,0.1071542,39.53082,0,0,20.93476
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,42.24918,42.24918,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,41.38017,41.38017,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.42048,40.42048,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,39.72526,39.72526,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.06028,39.06028,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,38.47086,38.47086,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071542,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.95701,37.95701,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.107352,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.185476,38.39217,37.76809,24.05587,24.05587,81,0,22.761,24.05587,9.085001,0,0,0,2.185476,0,0,56.94413,54.09692,290.3098,57.47946,56.2824,0,56.2824,197.983,47.13872,0.1075556,26.46146,1.748381,81,59.66494
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.31831,43.08639,37.40538,33.1486,33.1486,81,0,22.761,33.1486,58.27791,0,0,0,19.31831,0,0,47.8514,45.45883,234.0273,108.1336,64.77714,0,64.77714,259.436,61.77035,0.1077506,36.46346,15.45465,81,127.4519
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.22134,49.36449,38.27439,48.98258,48.98258,81,0,22.761,48.98258,73.9474,0,0,0,36.22134,0,0,32.01742,30.41655,169.2502,166.433,66.63789,0,66.63789,322.6543,76.82229,0.1079411,53.88084,28.97707,81,202.6544
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,52.12692,57.26397,40.44315,8.316226,8.316226,0,-1,0,8.316226,626.8098,0,0,0,52.12692,8.753922,8.316226,0,0,102.6123,226.4072,43.373,0,43.373,363.8015,86.61923,0.1078511,9.147848,41.70154,0,278.5341
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,51.00405,58.98492,42.33231,0,0,0,0,0,0,0,0,0,0,51.00405,0,0,0,0,59.23931,265.4428,51.00405,0,51.00405,412.1882,98.13985,0.1077453,0,40.80324,0,316.4469
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,54.16216,62.44641,44.33482,18.14606,18.14606,0,0,0,18.14606,298.4789,26.82578,0,0,54.16216,19.10112,18.14606,0,0,8.235262,311.3465,8.235262,0,8.235262,420.0009,100,0.1077283,19.96067,43.32972,0,365.5086
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,41.80973,60.08383,46.32977,48.29212,48.29212,0,0,0,48.29212,86.57673,0,0,0,41.80973,50.83381,48.29212,0,0,0,318.7582,0,9.024072,-9.024072,410.4886,97.73519,0.1077283,53.12133,33.44779,0,360.568
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,37.78218,60.82512,48.33228,30.54116,30.54116,0,0,0,30.54116,123.7091,0,0,0,37.78218,32.14859,30.54116,0,0,10.02675,309.7342,5.633594,0,5.633594,415.8331,99.00769,0.1077166,33.59528,30.22575,0,347.5163
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.99679,56.67151,49.6018,9.91829,9.91829,0,-1,0,9.91829,221.7801,7.163333,0,0,21.99679,10.4403,9.91829,0,0,4.393152,314.8044,4.393152,0,4.393152,420.0009,100,0.1077075,10.91012,17.59743,0,336.8012
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.1293,56.38012,50.24411,40.76968,40.76968,0,-1,0,40.76968,46.92041,0,0,0,19.1293,42.91545,40.76968,0,0,0,318.7582,0,23.78615,-23.78615,394.928,94.0303,0.1077075,44.84665,15.30344,0,337.8875
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.39455,53.01275,51.00733,70.85854,68.7,0,-1,0,68.7,9.307934,0,2.158544,9.244398,6.39455,72.31579,68.7,0,0,26.42906,294.9721,0,65.92124,-65.92124,325.4409,77.48579,0.1077075,77.9444,5.11564,0,301.3666
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.362803,51.98086,50.62194,0,0,0,-1,0,0,0,0,0,0,4.362803,0,0,0,0,99.67488,229.0508,4.362803,0,4.362803,329.5799,78.47124,0.1076985,0,3.490242,0,233.4136
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.773453,49.9935,49.14084,18.02489,18.02489,0,-1,0,18.02489,15.3868,0,3.552714E-15,0,2.773453,18.97357,18.02489,0,0,95.31208,232.9774,0,16.20011,-16.20011,312.5034,74.40543,0.1076985,19.82738,2.218762,0,235.7508
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,47.90155,47.90155,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,113.3122,216.7772,0,51.48898,-51.48898,258.2293,61.48304,0.1076985,53.80598,0,0,216.7772
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,46.29198,46.29198,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,170.5222,165.2883,0,64.53094,-64.53094,190.2077,45.28746,0.1076985,67.43484,0,0,165.2883
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,44.80333,44.80333,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,242.2232,100.7573,0,37.1408,-37.1408,151.0579,35.96608,0.1076985,38.81214,0,0,100.7573
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.24666,43.24666,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,283.4908,63.61651,0,19.70012,-19.70012,130.2921,31.02187,0.1076985,20.58663,0,0,63.61651
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,42.14339,42.14339,39.80326,39.80326,0,-1,0,39.80326,0,0,0,2.063012,0,41.89816,39.80326,0,0,305.3798,43.91639,0,41.89816,-41.89816,86.12756,20.50652,0.1076985,43.78358,0,0,43.91639
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,41.29705,41.29705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.9333,2.018225,0,0,0,86.12756,20.50652,0.1076985,0,0,0,2.018225
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,40.31468,40.31468,27.89251,1.917314,0,-1,0,1.917314,0,0,25.9752,28.76445,0,2.018225,1.917314,0,0,351.9333,2.018225,0,2.018225,-2.018225,84.00017,20,0.1076985,30.68176,0,0,2.018225
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,39.61947,39.61947,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076985,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.95449,38.95449,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076985,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,38.36507,38.36507,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076985,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.87389,37.87389,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1078663,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.91653,38.24687,37.70008,18.87134,18.87134,81,0,22.761,18.87134,10.15577,0,0,0,1.91653,0,0,62.12866,59.02222,307.7227,41.80778,60.93876,0,60.93876,185.881,44.25729,0.1080677,20.75848,1.533224,81,43.72431
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.279,42.70744,37.34492,34.53725,34.53725,81,0,22.761,34.53725,52.92547,0,0,0,18.279,0,0,46.46275,44.13962,246.784,96.65266,62.41862,0,62.41862,245.0965,58.3562,0.1082656,37.99097,14.6232,81,114.9317
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.34259,48.00679,38.19127,34.88557,34.88557,81,0,22.761,34.88557,92.71052,0,0,0,32.34259,0,0,46.11443,43.8087,184.3654,152.8294,76.1513,0,76.1513,317.34,75.55698,0.1084345,38.37413,25.87407,81,185.172
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,37.24421,51.93457,40.33735,28.44862,28.44862,0,-1,0,28.44862,130.9174,0,0,0,37.24421,29.94592,28.44862,0,0,108.2141,221.3656,7.29829,0,7.29829,324.2637,77.2055,0.1084194,31.29348,29.79537,0,258.6098
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,49.8886,58.45618,42.22651,50.18007,50.18007,0,0,0,50.18007,99.41917,0,7.105427E-15,0,49.8886,52.82112,50.18007,0,0,100.9158,227.934,0,2.932519,-2.932519,321.1726,76.46951,0.1084194,55.19807,39.91088,0,277.8226
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,75.71374,71.14692,44.20635,26.0034,26.0034,0,0,0,26.0034,291.1686,0,0,0,75.71374,27.372,26.0034,0,0,104.1741,225.0015,48.34174,0,48.34174,367.0336,87.38878,0.1083193,28.60374,60.57099,0,300.7153
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,72.07671,71.964,46.16352,0,0,0,0,0,0,0,16.24434,0,0,72.07671,0,0,0,0,55.83237,268.5091,55.83237,0,55.83237,420.0009,100,0.1082039,0,57.66137,0,340.5858
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,67.36866,72.34055,48.15848,0,0,0,0,0,0,0,67.36866,0,0,67.36866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082039,0,53.89493,0,386.1269
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,66.57877,73.54828,49.43555,19.5821,19.5821,0,-1,0,19.5821,339.9981,45.96604,0,0,66.57877,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1082039,21.54031,53.26302,0,385.337
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,53.57803,68.86662,50.11565,0,0,0,-1,0,0,0,53.57803,0,0,53.57803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082039,0,42.86243,0,372.3363
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,28.0774,60.07723,50.84108,19.9654,19.9654,0,-1,0,19.9654,140.6303,7.061195,0,0,28.0774,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1082039,21.96194,22.46192,0,346.8356
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,19.3839,56.68625,50.4557,13.1766,13.1766,0,-1,0,13.1766,147.1086,5.513802,0,0,19.3839,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1082039,14.49426,15.50712,0,338.1421
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.368576,50.00272,48.96704,28.81842,28.81842,0,-1,0,28.81842,11.68897,0,0,0,3.368576,30.33518,28.81842,0,0,0,318.7582,0,26.9666,-26.9666,391.5755,93.23209,0.1082039,31.70026,2.694861,0,322.1268
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,47.73531,47.73531,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.96289,291.7916,0,57.78855,-57.78855,330.6611,78.72867,0.1082039,60.38903,0,0,291.7916
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.11818,46.11818,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.17239,234.0031,0,18.97821,-18.97821,310.6563,73.96563,0.1082039,19.83223,0,0,234.0031
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,44.62952,44.62952,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.2593,215.0249,0,41.95433,-41.95433,266.4325,63.43619,0.1082039,43.84228,0,0,215.0249
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,43.10308,43.10308,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.8752,173.0705,0,7.323892,-7.323892,258.7125,61.59808,0.1082039,7.653467,0,0,173.0705
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.01493,42.01493,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.0129,165.7466,0,22.99642,-22.99642,234.4721,55.82658,0.1082039,24.03126,0,0,165.7466
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,41.16858,41.16858,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.5644,142.7502,0,25.65077,-25.65077,207.4338,49.38891,0.1082039,26.80506,0,0,142.7502
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,40.20889,40.20889,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.0653,117.0994,0,22.96605,-22.96605,183.2255,43.62503,0.1082039,23.99953,0,0,117.0994
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.52879,39.52879,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.5831,94.1334,0,24.07203,-24.07203,157.8513,37.58358,0.1082039,25.15528,0,0,94.1334
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.87136,38.87136,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.3298,70.06136,0,37.20948,-37.20948,118.6291,28.24496,0.1082039,38.88391,0,0,70.06136
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6737,32.85188,0,0,0,118.6291,28.24496,0.1082039,0,0,0,32.85188
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,37.80588,37.80588,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.6737,32.85188,0,17.89974,-17.89974,99.76111,23.7526,0.1082039,18.70522,0,0,32.85188
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.032921,38.19678,37.61696,30.29218,30.29218,20.25,0,7.39125,30.29218,6.711041,0,3.552714E-15,0,2.032921,10.57072,10.04218,0,0,337.5623,14.95214,0,8.537797,-8.537797,90.76148,21.60983,0.1082039,33.3214,1.626337,81,16.98506
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.64564,41.81856,37.25424,15.01686,15.01686,81,0,22.761,15.01686,104.1872,0,0,0,15.64564,0,0,65.98315,62.68399,347.0488,6.414346,78.32963,0,78.32963,165.0715,39.30266,0.1083678,16.51854,12.51651,81,22.05998
