Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.51757,44.184,38.10814,24.86631,24.86631,81,0,22.761,24.86631,82.51153,0,0,0,20.51757,0,0,56.13369,53.32701,268.7191,76.91101,73.84458,0,73.84458,235.1266,55.98241,0.1085404,27.35294,16.41406,81,97.42858
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.07269,50.73509,40.20889,18.80609,18.80609,0,-1,0,18.80609,181.179,0,0,0,34.07269,19.79589,18.80609,0,0,194.8746,143.3711,14.2768,0,14.2768,248.6708,59.20721,0.108511,20.6867,27.25815,0,177.4438
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.50434,54.28376,42.10561,19.18273,19.18273,0,0,0,19.18273,200.724,0,0,0,38.50434,20.19234,19.18273,0,0,180.5977,156.2202,18.312,0,18.312,266.0431,63.34346,0.1084732,21.101,30.80347,0,194.7246
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.45942,54.29993,44.03255,62.39919,62.39919,0,0,0,62.39919,52.01898,0,0,0,32.45942,65.68336,62.39919,0,0,162.2858,172.701,0,33.22394,-33.22394,231.022,55.00512,0.1084732,68.63911,25.96754,0,205.1605
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,60.27933,66.77108,45.98972,49.66358,49.66358,0,0,0,49.66358,121.3753,0,0,0,60.27933,52.27745,49.66358,0,0,199.2012,139.4771,8.001881,0,8.001881,238.6132,56.81255,0.1084567,54.62993,48.22346,0,199.7564
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,67.20512,72.06712,47.99223,10.58984,10.58984,0,0,0,10.58984,634.6188,0,0,0,67.20512,11.1472,10.58984,0,0,191.1994,146.6788,56.05792,0,56.05792,291.7944,69.47472,0.1083412,11.64883,53.7641,0,213.8839
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,50.26716,66.56609,49.26175,54.78853,54.78853,0,-1,0,54.78853,91.7476,7.105427E-15,0,0,50.26716,57.67213,54.78853,0,0,135.1414,197.1309,0,7.404974,-7.404974,283.9889,67.61626,0.1083412,60.26738,40.21373,0,247.3981
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,42.17112,64.17793,49.90406,0,0,0,-1,0,0,0,0,0,0,42.17112,0,0,0,0,143.3692,189.726,42.17112,0,42.17112,323.9959,77.14173,0.1082545,0,33.73689,0,231.8971
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,35.39176,62.50714,50.66728,32.70918,32.70918,0,-1,0,32.70918,108.2013,0,0,0,35.39176,34.43072,32.70918,0,0,101.1981,227.68,0.961043,0,0.961043,324.9077,77.35881,0.1082525,35.9801,28.31341,0,263.0717
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.03916,55.72332,50.28189,30.08495,30.08495,0,-1,0,30.08495,56.63683,0,3.552714E-15,0,17.03916,31.66836,30.08495,0,0,100.237,228.5449,0,14.6292,-14.6292,309.4871,73.68726,0.1082525,33.09344,13.63133,0,245.5841
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.547756,49.88316,48.79324,2.780947,2.780947,0,-1,0,2.780947,127.5737,0,0,0,3.547756,2.927313,2.780947,0,0,116.4917,213.9157,0.6204434,0,0.6204434,310.0757,73.82741,0.1082512,3.059042,2.838205,0,217.4635
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,47.52372,47.52372,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,115.8712,214.4741,0,34.88041,-34.88041,273.3085,65.07333,0.1082512,36.45003,0,0,214.4741
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,45.95193,45.95193,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,154.6273,179.5937,0,72.31579,-72.31579,197.081,46.92395,0.1082512,91.57867,0,0,179.5937
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,44.46328,44.46328,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,234.9781,107.2779,0,33.29102,-33.29102,161.9892,38.56878,0.1082512,34.78911,0,0,107.2779
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,42.92928,42.92928,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,271.9682,73.98689,0,63.00468,-63.00468,95.57642,22.75625,0.1082512,65.8399,0,0,73.98689
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,41.87135,41.87135,27.58605,10.43309,0,-1,0,10.43309,0,0,17.15296,19.91156,0,10.9822,10.43309,0,0,341.9734,10.9822,0,10.9822,-10.9822,84.00017,20,0.1082512,30.34465,0,0,10.9822
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.01745,41.01745,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082512,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.06531,40.06531,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082512,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082512,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,38.76557,38.76557,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082512,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,38.19127,38.19127,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082512,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,37.70008,37.70008,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1084381,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.146784,38.12318,37.51117,29.68682,29.68682,81,0,22.761,29.68682,7.231437,0,0,0,2.146784,0,0,51.31318,48.74752,287.5058,60.00301,50.89431,0,50.89431,195.5315,46.55502,0.1086176,32.6555,1.717427,81,62.1498
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.67655,41.12088,37.14845,29.80079,29.80079,81,0,22.761,29.80079,45.89326,0,0,0,13.67655,0,0,51.19921,48.63926,236.6115,105.8079,62.31581,0,62.31581,254.6494,60.6307,0.1088126,32.78086,10.94124,81,119.4844
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.44066,46.21166,37.97968,58.99095,58.99095,81,0,22.761,58.99095,46.51674,0,0,0,27.44066,0,0,22.00905,20.9086,174.2957,161.8921,48.34926,0,48.34926,300.5176,71.55166,0.1089685,64.89004,21.95253,81,189.3328
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.25973,54.75794,40.08043,51.82117,51.82117,0,-1,0,51.82117,89.26801,0,0,0,46.25973,54.5486,51.82117,0,0,125.9464,205.4064,0,8.288872,-8.288872,291.7803,69.47137,0.1089685,57.00329,37.00779,0,251.6662
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,51.35807,58.66315,41.9318,27.56933,27.56933,0,0,0,27.56933,186.287,0,0,0,51.35807,29.02035,27.56933,0,0,135.1563,197.1176,22.33773,0,22.33773,312.9718,74.51694,0.1089226,30.32626,41.08646,0,248.4757
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,70.21776,68.3493,43.8663,60.94191,60.94191,0,0,0,60.94191,115.2208,0,0,0,70.21776,64.14938,60.94191,0,0,112.8185,217.2215,6.068379,0,6.068379,318.7287,75.88764,0.1089101,67.0361,56.17421,0,287.4393
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,50.59772,62.7829,45.82347,26.75863,26.75863,0,0,0,26.75863,189.0893,0,0,0,50.59772,28.16698,26.75863,0,0,106.7502,222.6831,22.43074,0,22.43074,340.0084,80.95422,0.108864,29.43449,40.47817,0,273.2808
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,45.05222,62.93517,47.81843,14.77281,14.77281,0,0,0,14.77281,304.9671,0,0,0,45.05222,15.55033,14.77281,0,0,84.31943,242.8707,29.50189,0,29.50189,367.9964,87.618,0.1088034,16.2501,36.04177,0,287.923
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,69.12857,74.26543,49.0955,55.46752,55.46752,0,-1,0,55.46752,124.6289,0,0,0,69.12857,58.38686,55.46752,0,0,54.81754,269.4224,10.74171,0,10.74171,378.1868,90.0443,0.1087813,61.01427,55.30286,0,338.551
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,55.75798,69.30627,49.73026,26.23726,26.23726,0,-1,0,26.23726,212.5145,0,0,0,55.75798,27.61817,26.23726,0,0,44.07583,279.09,28.13982,0,28.13982,404.8826,96.40043,0.1087236,28.86098,44.60639,0,334.848
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,42.30875,64.84348,50.4557,17.21404,17.21404,0,-1,0,17.21404,245.7805,8.252694,0,0,42.30875,18.12004,17.21404,0,0,15.93602,304.4158,15.93602,0,15.93602,420.0009,100,0.108691,18.93544,33.847,0,346.7245
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.55596,56.34155,50.07031,0,0,0,-1,0,0,0,19.55596,0,0,19.55596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108691,0,15.64477,0,338.3142
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.718856,49.37638,48.54387,56.89614,56.89614,0,-1,0,56.89614,4.77863,0,7.105427E-15,0,2.718856,59.89068,56.89614,0,0,0,318.7582,0,57.17182,-57.17182,359.7365,85.65137,0.108691,62.58576,2.175085,0,321.4771
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,47.26679,47.26679,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.52425,261.5864,0,54.74345,-54.74345,302.0318,71.91219,0.108691,57.20691,0,0,261.5864
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,45.7328,45.7328,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.3503,206.843,0,44.30465,-44.30465,255.3306,60.79287,0.108691,46.29836,0,0,206.843
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,44.25169,44.25169,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.5777,162.5383,0,37.71216,-37.71216,215.5785,51.32811,0.108691,39.4092,0,0,162.5383
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,42.76303,42.76303,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4801,124.8261,0,2.777465,-2.777465,212.6508,50.63103,0.108691,2.902451,0,0,124.8261
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,41.69755,41.69755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5662,122.0487,0,0,0,212.6508,50.63103,0.108691,0,0,0,122.0487
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5662,122.0487,0,0,0,212.6508,50.63103,0.108691,0,0,0,122.0487
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.93685,39.93685,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.5662,122.0487,0,53.76804,-53.76804,155.9743,37.13666,0.108691,56.1876,0,0,122.0487
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,39.29454,39.29454,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.3084,68.28065,0,35.85703,-35.85703,118.1777,28.13748,0.108691,37.4706,0,0,68.28065
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.63711,38.63711,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.1496,32.42361,0,23.40271,-23.40271,93.50903,22.26401,0.108691,24.45583,0,0,32.42361
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1526,9.020902,0,0,0,93.50903,22.26401,0.108691,0,0,0,9.020902
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,37.59429,37.59429,38.59285,38.59285,30.023,0,9.863818,38.59285,0,1.776357E-15,0,0,0,9.020902,8.569857,0,0,344.1526,9.020902,0,9.020902,-9.020902,84.00017,20,0.108691,42.45214,0,81,9.020902
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8603215,37.64992,37.40538,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8603215,0,0,72.31579,68.7,354.1758,0,69.56032,0,69.56032,149.9909,35.71204,0.1088241,0,0.6882572,81,0.8603215
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.359861,39.17725,37.06533,0,0,72.31579,0,20.56389,0,0,0,0,0,7.359861,0,0,72.31579,68.7,284.6155,62.60429,76.05986,0,76.05986,222.1476,52.89218,0.1089437,0,5.887889,81,69.96415
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.08149,45.67104,37.87389,46.0557,46.0557,81,0,22.761,46.0557,56.63031,0,0,0,26.08149,0,0,34.9443,33.19708,208.5556,131.0582,59.27857,0,59.27857,278.3842,66.28181,0.1091376,50.66127,20.86519,81,157.1396
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,41.21077,52.84691,39.93685,25.1342,25.1342,0,-1,0,25.1342,163.9629,0,0,0,41.21077,26.45705,25.1342,0,0,149.2771,184.4089,14.75372,0,14.75372,292.3808,69.61433,0.1091074,27.64762,32.96862,0,225.6196
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,44.27853,55.94175,41.78067,11.93384,11.93384,0,0,0,11.93384,371.0334,0,0,0,44.27853,12.56194,11.93384,0,0,134.5233,197.6872,31.71659,0,31.71659,322.4698,76.77837,0.1090425,13.12723,35.42282,0,241.9658
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,49.31568,59.89468,43.6925,23.7609,23.7609,0,0,0,23.7609,207.5497,0,0,0,49.31568,25.01148,23.7609,0,0,102.8067,226.2322,24.3042,0,24.3042,345.5268,82.26812,0.1089928,26.137,39.45254,0,275.5479
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,70.72371,70.74,45.64967,15.60835,15.60835,0,0,0,15.60835,453.1146,0,0,0,70.72371,16.42984,15.60835,0,0,78.50254,248.1059,54.29387,0,54.29387,397.0345,94.53183,0.1088819,17.16919,56.57897,0,318.8297
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,54.87717,66.4876,47.60684,0,0,0,0,0,0,0,30.6685,0,0,54.87717,0,0,0,0,24.20867,296.9704,24.20867,0,24.20867,420.0009,100,0.1088326,0,43.90173,0,351.8476
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,48.88506,65.59693,48.88391,40.86197,40.86197,0,-1,0,40.86197,119.6346,5.87246,0,0,48.88506,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1088326,44.94817,39.10805,0,367.6433
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,44.30175,64.55341,49.51867,5.111986,5.111986,0,-1,0,5.111986,866.6251,38.92071,0,0,44.30175,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1088326,5.623184,35.4414,0,363.06
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.49617,59.93765,50.24411,8.783937,8.783937,0,-1,0,8.783937,335.7967,20.24992,0,0,29.49617,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1088326,9.66233,23.59694,0,348.2544
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.33467,55.66628,49.81338,1.791081,1.791081,0,-1,0,1.791081,1023.665,16.44932,0,0,18.33467,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1088326,1.970189,14.66774,0,337.0929
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.785186,49.49218,48.33228,34.11762,34.11762,0,-1,0,34.11762,11.09452,0,0,0,3.785186,35.91328,34.11762,0,0,0,318.7582,0,32.12809,-32.12809,386.1349,91.93668,0.1088326,37.52938,3.028149,0,322.5434
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.05521,47.05521,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.69788,286.6301,0,20.06506,-20.06506,364.9844,86.90088,0.1088326,20.96799,0,0,286.6301
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,45.52121,45.52121,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.9924,266.5651,0,3.598875,-3.598875,361.1909,85.99766,0.1088326,3.760824,0,0,266.5651
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,44.03255,44.03255,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.99115,262.9662,0,13.92492,-13.92492,346.5127,82.50286,0.1088326,14.55155,0,0,262.9662
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,42.56656,42.56656,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.46329,249.0413,0,46.52442,-46.52442,297.4717,70.82645,0.1088326,48.61802,0,0,249.0413
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,41.54642,41.54642,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.1571,202.5168,0,21.78838,-21.78838,274.5047,65.35813,0.1088326,22.76886,0,0,202.5168
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,40.72274,40.72274,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.3664,180.7285,0,33.22706,-33.22706,239.4803,57.019,0.1088326,34.72227,0,0,180.7285
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.80839,39.80839,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.2854,147.5014,0,25.91483,-25.91483,212.1637,50.51506,0.1088326,27.081,0,0,147.5014
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.18874,39.18874,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.0796,121.5866,0,17.92889,-17.92889,193.265,46.01537,0.1088326,18.73569,0,0,121.5866
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,38.53131,38.53131,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.0006,103.6577,0,19.08421,-19.08421,173.1484,41.22573,0.1088326,19.943,0,0,103.6577
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2053,84.57347,0,0,0,173.1484,41.22573,0.1088326,0,0,0,84.57347
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,37.51117,37.51117,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.2053,84.57347,0,40.49644,-40.49644,130.4614,31.06219,0.1088326,42.31878,0,0,84.57347
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8736612,37.57047,37.32225,32.82621,32.82621,0,0,0,32.82621,2.661475,0,0,0,0.8736612,34.5539,32.82621,0,0,305.2013,44.07703,0,33.68024,-33.68024,94.95935,22.60932,0.1088326,36.10883,0.698929,0,44.95069
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.81451,42.4944,36.9822,1.16134,1.16134,0,0,0,1.16134,1620.069,0,0,0,18.81451,1.222463,1.16134,0,0,342.6238,10.39679,17.59204,0,17.59204,111.6486,26.58295,0.1087968,1.277474,15.05161,0,29.2113
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.42899,47.90675,37.76809,0,0,0,0,0,0,0,0,0,0,33.42899,0,0,0,0,325.0318,26.22963,33.42899,0,33.42899,143.3622,34.13378,0.1087287,0,26.74319,0,59.65862
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,52.53142,56.72007,39.83106,71.24622,68.7,0,-1,0,68.7,76.46495,0,2.546219,14.88994,52.53142,72.31579,68.7,0,0,291.6028,56.31572,0,19.78437,-19.78437,122.5076,29.16842,0.1087287,78.37084,42.02514,0,108.8471
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,70.75707,65.92134,41.67488,0,0,0,0,0,0,0,0,0,0,70.75707,0,0,0,0,313.5854,36.53135,70.75707,0,70.75707,189.6337,45.15078,0.108585,0,56.60566,0,107.2884
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,77.86015,71.30871,43.57159,39.42966,39.42966,0,0,0,39.42966,197.4659,0,0,0,77.86015,41.50491,39.42966,0,0,242.8283,100.2127,36.35524,0,36.35524,224.1233,53.36257,0.1085113,43.37263,62.28812,0,178.0729
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,73.75037,71.86354,45.48343,17.76609,17.76609,0,0,0,17.76609,415.1188,0,0,0,73.75037,18.70115,17.76609,0,0,206.4731,132.9324,55.04922,0,55.04922,276.3475,65.7969,0.1084,19.5427,59.0003,0,206.6828
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,61.93167,69.15237,47.43304,0,0,0,0,0,0,0,0,0,0,61.93167,0,0,0,0,151.4239,182.4767,61.93167,0,61.93167,335.1011,79.78581,0.1082749,0,49.54534,0,244.4084
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,41.30282,62.52961,48.71011,0,0,0,-1,0,0,0,0,0,0,41.30282,0,0,0,0,89.4922,238.2152,41.30282,0,41.30282,374.2844,89.11515,0.1081917,0,33.04226,0,279.5181
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,51.28568,67.07114,49.35242,4.422871,4.422871,0,-1,0,4.422871,1159.556,0,0,0,51.28568,4.655654,4.422871,0,0,48.18938,275.3878,46.63002,0,46.63002,418.5215,99.64777,0.1080979,4.865159,41.02854,0,326.6735
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.95534,59.21181,50.07031,0,0,0,-1,0,0,0,26.39598,0,0,27.95534,0,0,0,0,1.559361,317.3548,1.559361,0,1.559361,420.0009,100,0.1080947,0,22.36427,0,345.3102
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.71892,55.62086,49.64713,27.96941,27.96941,0,-1,0,27.96941,66.9264,0,0,0,18.71892,29.44148,27.96941,0,0,0,318.7582,0,10.72256,-10.72256,408.6983,97.30891,0.1080947,30.76635,14.97513,0,337.4771
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.848838,49.02882,48.15848,0,0,0,-1,0,0,0,0,0,0,2.848838,0,0,0,0,11.91396,308.0357,2.848838,0,2.848838,411.4009,97.9524,0.108089,0,2.27907,0,310.8845
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.84362,46.84362,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.065122,310.5996,0,43.32935,-43.32935,365.7278,87.07787,0.108089,45.27917,0,0,310.5996
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,45.30962,45.30962,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.20885,267.2703,0,1.19136,-1.19136,364.472,86.77886,0.108089,1.244971,0,0,267.2703
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.53258,266.0789,0,0,0,364.472,86.77886,0.108089,0,0,0,266.0789
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,42.40031,42.40031,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.53258,266.0789,0,7.129888,-7.129888,356.9564,84.98945,0.108089,7.450732,0,0,266.0789
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,41.40284,41.40284,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.45468,258.949,0,15.63085,-15.63085,340.48,81.06651,0.108089,16.33424,0,0,258.949
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,40.59428,40.59428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.82229,243.3182,0,0,0,340.48,81.06651,0.108089,0,0,0,243.3182
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.67992,39.67992,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.82229,243.3182,0,26.00473,-26.00473,313.0686,74.54,0.108089,27.17494,0,0,243.3182
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.06028,39.06028,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.7164,217.3134,0,3.787027,-3.787027,309.0768,73.58956,0.108089,3.957443,0,0,217.3134
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,38.42552,38.42552,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.9242,213.5264,0,4.257581,-4.257581,304.5889,72.52102,0.108089,4.449172,0,0,213.5264
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.89656,37.89656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.6549,209.2688,0,0,0,304.5889,72.52102,0.108089,0,0,0,209.2688
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,37.40538,37.40538,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.6549,209.2688,0,21.17798,-21.17798,282.2653,67.20589,0.108089,22.13099,0,0,209.2688
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9999891,37.50044,37.21646,0,0,0,0,0,0,0,0,0,0,0.9999891,0,0,0,0,145.186,188.0909,0.9999891,0,0.9999891,283.214,67.43177,0.108087,0,0.7999913,0,189.0908
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.45766,39.01423,36.87641,8.565481,8.565481,0,0,0,8.565481,87.06644,0,0,0,7.45766,9.016296,8.565481,0,0,144.186,188.9908,0,1.558636,-1.558636,281.571,67.0406,0.108087,9.422029,5.966128,0,196.4485
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.371458,39.49421,37.6623,14.64715,14.64715,0,0,0,14.64715,43.49964,0,1.776357E-15,0,6.371458,15.41805,14.64715,0,0,145.9178,187.4322,0,9.046596,-9.046596,272.0351,64.77013,0.108087,16.11187,5.097166,0,193.8036
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.89729,42.9035,39.70259,10.64399,10.64399,0,-1,0,10.64399,102.3797,0,0,0,10.89729,11.2042,10.64399,0,0,155.9696,178.3856,0,0.3069116,-0.3069116,271.7116,64.69311,0.108087,11.70839,8.717833,0,189.2829
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.46602,44.6396,41.5313,38.49614,38.49614,0,0,0,38.49614,27.18719,0,0,0,10.46602,40.52225,38.49614,0,0,156.3106,178.0787,0,30.05623,-30.05623,240.0295,57.14978,0.108087,42.34576,8.372816,0,188.5447
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.57653,46.57815,43.39779,77.21235,77.21235,20.25,0,7.39125,77.21235,13.69798,0,0,0,10.57653,59.96037,56.96235,0,0,189.7064,148.0225,0,49.38384,-49.38384,187.9744,44.75572,0.108087,84.93358,8.461223,81,158.599
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.05261,54.1757,45.30962,6.735808,6.735808,79.0516,0,22.26805,6.735808,416.4699,0,0,0,28.05261,0,0,72.31579,68.7,244.5773,98.63862,96.75262,0,96.75262,279.762,66.60986,0.1081997,7.409389,22.44209,81,126.6912
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.70268,55.12383,47.26679,38.49773,38.49773,81,0,22.761,38.49773,64.16658,0,0,0,24.70268,0,0,42.50227,40.37716,147.8247,185.716,65.07983,0,65.07983,341.5021,81.30987,0.1083857,42.3475,19.76214,81,210.4187
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.8787,53.49427,48.49852,28.31019,28.31019,0,-1,0,28.31019,56.08828,0,0,0,15.8787,29.8002,28.31019,0,0,82.7449,244.2878,0,13.9215,-13.9215,326.8276,77.81594,0.1083857,31.14121,12.70296,0,260.1665
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.08033,52.60643,49.14084,34.14499,34.14499,0,-1,0,34.14499,32.45081,0,0,0,11.08033,35.94209,34.14499,0,0,98.21323,230.3663,0,24.86176,-24.86176,300.621,71.57629,0.1083857,37.55949,8.864261,0,241.4466
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7703718,50.09572,49.85872,34.47243,34.47243,0,-1,0,34.47243,2.234748,0,7.105427E-15,0,0.7703718,36.28677,34.47243,0,0,125.8374,205.5046,0,35.5164,-35.5164,263.1834,62.66259,0.1083857,37.91967,0.6162974,0,206.2749
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.733753,50.58792,49.43555,10.03592,10.03592,0,-1,0,10.03592,37.2039,0,0,0,3.733753,10.56412,10.03592,0,0,165.3001,169.9882,0,6.830371,-6.830371,255.9836,60.94835,0.1083857,11.03951,2.987002,0,173.7219
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.807284,48.49712,47.94689,18.39836,18.39836,0,-1,0,18.39836,9.823074,0,0,0,1.807284,19.36669,18.39836,0,0,172.8894,163.1578,0,17.55941,-17.55941,237.4743,56.5414,0.1083857,20.23819,1.445827,0,164.9651
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3998,145.5984,0,0,0,237.4743,56.5414,0.1083857,0,0,0,145.5984
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,45.14338,45.14338,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,192.3998,145.5984,0,53.65401,-53.65401,180.918,43.07564,0.1083857,56.06844,0,0,145.5984
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,43.6925,43.6925,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,252.0154,91.94437,0,24.95377,-24.95377,154.6145,36.8129,0.1083857,26.07668,0,0,91.94437
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,42.24918,42.24918,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,279.7418,66.99061,0,20.98844,-20.98844,132.4907,31.54534,0.1083857,21.93292,0,0,66.99061
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,41.25171,41.25171,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,303.0623,46.00217,0,3.316011,-3.316011,128.9953,30.71311,0.1083857,3.465232,0,0,46.00217
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,40.46582,40.46582,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,306.7467,42.68615,0,29.91795,-29.91795,97.45904,23.20449,0.1083857,31.26426,0,0,42.68615
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,39.55146,39.55146,13.91154,12.1298,0,-1,0,12.1298,0,0,1.781743,3.172897,0,12.76821,12.1298,0,0,339.9889,12.76821,0,12.76821,-12.76821,84.00017,20,0.1083857,15.30269,0,0,12.76821
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.93182,38.93182,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083857,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,38.31973,38.31973,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083857,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,37.79076,37.79076,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083857,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,37.32225,37.32225,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1085171,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.122836,37.75225,37.14845,32.93109,32.93109,81,0,22.761,32.93109,6.446299,0,0,0,2.122836,0,0,48.06891,45.66547,316.3616,34.03281,47.7883,0,47.7883,165.2099,39.3356,0.1086817,36.2242,1.698269,81,36.15565
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.648002,38.11069,36.78573,53.38886,53.38886,81,0,22.761,53.38886,8.70594,0,0,0,4.648002,0,0,27.61114,26.23059,268.5733,77.04228,30.87859,0,30.87859,194.5039,46.31035,0.1087862,58.72774,3.718402,81,81.69028
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.331421,39.39085,37.57162,0,0,72.31579,0,20.56389,0,0,0,0,0,6.331421,0,0,72.31579,68.7,237.6947,104.833,75.03142,0,75.03142,265.6849,63.25819,0.1089057,0,5.065137,81,111.1644
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.68066,43.33165,39.5968,55.96144,55.96144,0,-1,0,55.96144,22.65963,0,7.105427E-15,0,12.68066,58.90678,55.96144,0,0,162.6633,172.3613,0,46.22612,-46.22612,216.9583,51.65664,0.1089057,61.55758,10.14452,0,185.0419
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.81213,49.3027,41.40284,31.06991,31.06991,0,0,0,31.06991,83.07758,0,3.552714E-15,0,25.81213,32.70517,31.06991,0,0,214.0256,126.1352,0,6.893041,-6.893041,209.6924,49.92666,0.1089057,34.1769,20.6497,0,151.9473
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.01993,52.66213,43.26933,14.79301,14.79301,0,0,0,14.79301,202.9332,0,0,0,30.01993,15.57159,14.79301,0,0,221.6846,119.2421,14.44834,0,14.44834,223.3993,53.1902,0.1088767,16.27231,24.01594,0,149.2621
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.54525,50.91727,45.18116,35.32855,35.32855,0,0,0,35.32855,52.49365,0,7.105427E-15,0,18.54525,37.18795,35.32855,0,0,207.2362,132.2456,0,18.6427,-18.6427,203.7482,48.51137,0.1088767,38.86141,14.8362,0,150.7909
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.47411,50.32,47.09299,44.67781,44.67781,0,0,0,44.67781,23.44366,0,7.105427E-15,0,10.47411,47.02927,44.67781,0,0,227.9503,113.6029,0,36.55516,-36.55516,165.2157,39.33698,0.1088767,49.14559,8.379291,0,124.077
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.06065,56.03199,48.33228,21.89638,21.89638,0,-1,0,21.89638,109.8842,0,0,0,24.06065,23.04882,21.89638,0,0,268.5672,77.04778,1.011833,0,1.011833,166.1756,39.56553,0.1088747,24.08602,19.24852,0,101.1084
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.7855,56.94795,48.96704,69.71661,68.7,0,-1,0,68.7,36.07787,0,1.016616,7.988277,24.7855,72.31579,68.7,0,0,267.5553,77.95842,0,47.53029,-47.53029,116.0742,27.63667,0.1088747,76.68828,19.8284,0,102.7439
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.26247,58.56824,49.69247,40.11904,40.11904,0,-1,0,40.11904,67.95394,0,0,10.04435,27.26247,42.23056,40.11904,0,0,320.3668,30.42813,0,14.9681,-14.9681,100.2965,23.88006,0.1088747,44.13094,21.80997,0,57.6906
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.31075,53.12546,49.26175,18.22384,18.22384,0,-1,0,18.22384,67.553,0,3.552714E-15,3.02015,12.31075,19.18299,18.22384,0,0,336.998,15.46003,0,6.872239,-6.872239,93.0525,22.15531,0.1088747,20.04622,9.848599,0,27.77078
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.339851,48.79186,47.77309,0,0,0,-1,0,0,0,0,0,0,3.339851,0,0,0,0,344.6338,8.587793,3.339851,0,3.339851,96.22095,22.90971,0.1088679,0,2.67188,0,11.92764
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,46.50357,46.50357,41.60775,11.01398,0,-1,0,11.01398,0,0,30.59377,34.75455,0,11.59366,11.01398,0,0,341.294,11.59366,0,11.59366,-11.59366,84.00017,20,0.1088679,45.76852,0,0,11.59366
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,45.01491,45.01491,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,42.12072,42.12072,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,41.14591,41.14591,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,40.36002,40.36002,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,39.44567,39.44567,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.84869,38.84869,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,38.21394,38.21394,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,37.70008,37.70008,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088679,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,37.23158,37.23158,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1090444,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.803764,37.57782,37.06533,16.06629,16.06629,81,0,22.761,16.06629,11.22701,0,0,0,1.803764,0,0,64.93371,61.68702,303.0407,46.02158,63.49078,0,63.49078,192.7438,45.8913,0.1092315,17.67292,1.443011,81,47.82535
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.77406,41.58906,36.70261,15.5746,15.5746,81,0,22.761,15.5746,107.7013,0,0,0,16.77406,0,0,65.42539,62.15413,239.5499,103.1633,78.92818,0,78.92818,267.6217,63.71932,0.1093871,17.13206,13.41925,81,119.9373
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,41.68353,50.33194,37.4885,23.48806,23.48806,81,0,22.761,23.48806,177.4669,0,0,0,41.68353,0,0,57.51194,54.63634,160.6217,174.1987,96.31987,0,96.31987,358.9987,85.47572,0.1095072,25.83686,33.34682,81,215.8822
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,48.08155,54.74526,39.49101,19.80712,19.80712,0,-1,0,19.80712,242.7488,0,0,0,48.08155,20.8496,19.80712,0,0,64.30187,260.8865,27.23195,0,27.23195,384.8332,91.62678,0.1094525,21.78783,38.46524,0,308.9681
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,65.08178,63.14367,41.27438,34.04954,34.04954,0,0,0,34.04954,191.1385,0,0,0,65.08178,35.84162,34.04954,0,0,37.06992,285.3953,29.24016,0,29.24016,412.5729,98.23144,0.1093938,37.45449,52.06542,0,350.4771
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,62.31208,64.24136,43.14087,21.20282,21.20282,0,0,0,21.20282,293.8857,32.16355,0,0,62.31208,22.31876,21.20282,0,0,7.829764,311.7114,7.829764,0,7.829764,420.0009,100,0.109378,23.32311,49.84966,0,374.0235
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,51.36987,62.15834,45.01491,0,0,0,0,0,0,0,51.36987,0,0,51.36987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,0,41.09589,0,370.1281
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,49.13517,63.47599,46.92674,15.49641,15.49641,0,0,0,15.49641,317.0744,32.82315,0,0,49.13517,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,17.04606,39.30813,0,367.8934
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,55.83958,67.56404,48.20382,23.17787,23.17787,0,-1,0,23.17787,240.9176,31.44182,0,0,55.83958,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,25.49566,44.67167,0,374.5978
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,38.04615,61.42576,48.79324,0,0,0,-1,0,0,0,38.04615,0,0,38.04615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,0,30.43692,0,356.8044
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.49593,61.29366,49.51867,17.99094,17.99094,0,-1,0,17.99094,197.2989,16.55809,0,0,35.49593,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,19.79004,28.39674,0,354.2542
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.5744,54.71534,49.14084,5.273895,5.273895,0,-1,0,5.273895,333.2339,12.02293,0,0,17.5744,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.109378,5.801285,14.05952,0,336.3326
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.894655,48.84057,47.65218,16.53326,16.53326,0,-1,0,16.53326,23.55649,0,3.552714E-15,0,3.894655,17.40343,16.53326,0,0,0,318.7582,0,13.50877,-13.50877,405.7614,96.60965,0.109378,18.18658,3.115724,0,322.6529
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,46.32977,46.32977,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.00975,305.2495,0,27.20362,-27.20362,377.0862,89.78225,0.109378,28.42778,0,0,305.2495
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,44.84111,44.84111,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.23599,278.0458,0,36.95958,-36.95958,338.1274,80.50636,0.109378,38.62276,0,0,278.0458
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,43.39779,43.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.30219,241.0863,0,0,0,338.1274,80.50636,0.109378,0,0,0,241.0863
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.97714,41.97714,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.30219,241.0863,0,29.34999,-29.34999,307.1898,73.14028,0.109378,30.67074,0,0,241.0863
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.01745,41.01745,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.9133,211.7363,0,2.526256,-2.526256,304.5269,72.50626,0.109378,2.639937,0,0,211.7363
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,40.23156,40.23156,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.7202,209.21,0,3.482809,-3.482809,300.8557,71.63216,0.109378,3.639535,0,0,209.21
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,39.33987,39.33987,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.59,205.7272,0,32.10776,-32.10776,267.0111,63.57395,0.109378,33.5526,0,0,205.7272
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,38.72023,38.72023,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.2653,173.6194,0,14.67791,-14.67791,251.5393,59.89018,0.109378,15.33841,0,0,173.6194
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.10814,38.10814,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.5741,158.9415,0,29.52992,-29.52992,220.412,52.47894,0.109378,30.85877,0,0,158.9415
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,37.59429,37.59429,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.3851,129.4116,0,4.483679,-4.483679,215.6858,51.35365,0.109378,4.685444,0,0,129.4116
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.14845,37.14845,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.367,124.9279,0,22.89347,-22.89347,191.5539,45.60799,0.109378,23.92368,0,0,124.9279
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.059463,37.54456,36.95953,41.01662,41.01662,0,0,0,41.01662,5.021046,0,0,0,2.059463,43.17539,41.01662,0,0,240.8042,102.0345,0,41.11592,-41.11592,148.2139,35.28896,0.109378,45.11828,1.647571,0,104.0939
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.13436,40.12202,36.61948,38.6291,38.6291,0,0,0,38.6291,31.41249,0,0,0,12.13436,40.66221,38.6291,0,0,286.4885,60.91854,0,28.52785,-28.52785,118.143,28.12922,0.109378,42.49201,9.70749,0,73.0529
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.66538,45.65238,37.38271,36.87156,36.87156,81,0,22.761,36.87156,75.03175,0,0,0,27.66538,0,0,44.12844,41.92202,318.1862,32.3907,69.58739,0,69.58739,184.1594,43.84738,0.1095515,40.55872,22.1323,81,60.05607
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,55.54443,57.28924,39.36255,0,0,0,-1,0,0,0,0,0,0,55.54443,0,0,0,0,248.5988,95.01935,55.54443,0,55.54443,236.8534,56.39356,0.1094401,0,44.43555,0,150.5638
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,63.60521,62.40979,41.14591,0,0,0,0,0,0,0,0,0,0,63.60521,0,0,0,0,193.0543,145.0093,63.60521,0,63.60521,297.1946,70.76048,0.1093128,0,50.88417,0,208.6145
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,64.7759,65.05895,42.99729,45.47715,45.47715,0,0,0,45.47715,142.4362,0,0,0,64.7759,47.87068,45.47715,0,0,129.4491,202.254,16.90522,0,16.90522,313.2323,74.57898,0.1092791,50.02486,51.82072,0,267.0299
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,65.55186,67.62376,44.88645,21.58924,21.58924,0,0,0,21.58924,303.6321,0,0,0,65.55186,22.72552,21.58924,0,0,112.5439,217.4687,42.82635,0,42.82635,353.861,84.25244,0.1091936,23.74816,52.44149,0,283.0206
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,39.83525,59.88488,46.79828,49.14375,49.14375,0,0,0,49.14375,81.05864,0,0,0,39.83525,51.73026,49.14375,0,0,69.71754,256.0125,0,11.89501,-11.89501,341.3225,81.26711,0.1091936,54.05812,31.8682,0,295.8477
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,43.77943,62.69508,48.03001,16.13428,16.13428,0,-1,0,16.13428,271.3442,0,0,0,43.77943,16.98345,16.13428,0,0,82.93422,244.1174,26.79598,0,26.79598,366.7434,87.31969,0.1091402,17.7477,35.02354,0,287.8969
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.05372,59.80836,48.62699,0,0,0,-1,0,0,0,0,0,0,34.05372,0,0,0,0,56.13823,268.2338,34.05372,0,34.05372,399.0496,95.01163,0.1090724,0,27.24297,0,302.2875
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.24364,57.17065,49.35242,49.28508,49.28508,0,-1,0,49.28508,49.19063,0,0,0,24.24364,51.87903,49.28508,0,0,22.08452,298.8822,0,27.63539,-27.63539,369.9194,88.07587,0.1090724,54.21359,19.39491,0,323.1258
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.210157,51.5165,48.96704,36.44857,36.44857,0,-1,0,36.44857,22.52532,0,7.105427E-15,0,8.210157,38.36692,36.44857,0,0,52.7905,271.2468,0,30.15676,-30.15676,338.1313,80.5073,0.1090724,40.09343,6.568126,0,279.4569
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.758002,48.31708,47.47838,22.65991,22.65991,0,-1,0,22.65991,12.17128,0,3.552714E-15,0,2.758002,23.85254,22.65991,0,0,86.29802,241.09,0,21.09454,-21.09454,315.8958,75.21313,0.1090724,24.9259,2.206401,0,243.848
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,46.16352,46.16352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7364,219.9955,0,0,0,315.8958,75.21313,0.1090724,0,0,0,219.9955
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,44.67487,44.67487,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,109.7364,219.9955,0,16.77062,-16.77062,298.218,71.00414,0.1090724,17.5253,0,0,219.9955
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,43.24666,43.24666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.3704,203.2249,0,0,0,298.218,71.00414,0.1090724,0,0,0,203.2249
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,41.84868,41.84868,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,128.3704,203.2249,0,35.2634,-35.2634,261.0471,62.15394,0.1090724,36.85025,0,0,203.2249
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.552,167.9615,0,0,0,261.0471,62.15394,0.1090724,0,0,0,167.9615
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,40.12577,40.12577,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,167.552,167.9615,0,16.09968,-16.09968,244.0765,58.11334,0.1090724,16.82416,0,0,167.9615
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,39.25675,39.25675,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,185.4405,151.8618,0,17.08871,-17.08871,226.0634,53.82452,0.1090724,17.8577,0,0,151.8618
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,38.63711,38.63711,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,204.428,134.7731,0,27.1758,-27.1758,197.4176,47.0041,0.1090724,28.39871,0,0,134.7731
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.02502,38.02502,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,234.6233,107.5973,0,43.75032,-43.75032,151.3008,36.02392,0.1090724,45.71908,0,0,107.5973
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,37.51117,37.51117,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,283.2348,63.84694,0,6.551065,-6.551065,144.3953,34.37977,0.1090724,6.845863,0,0,63.84694
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.06533,37.06533,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,290.5137,57.29588,0,13.8192,-13.8192,129.8286,30.91151,0.1090724,14.44106,0,0,57.29588
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.986807,37.15606,36.87641,0,0,0,0,0,0,0,0,0,0,0.986807,0,0,0,0,305.8684,43.47668,0.986807,0,0.986807,130.7648,31.13441,0.1090704,0,0.7894456,0,44.46349
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.13878,43.0451,36.53636,37.94039,37.94039,0,0,0,37.94039,58.35148,0,7.105427E-15,0,22.13878,39.93725,37.94039,0,0,304.8816,44.36481,0,17.79847,-17.79847,112.0035,26.66746,0.1090704,41.73442,17.71102,0,66.50359
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.02958,51.2587,37.29958,20.40614,20.40614,0,0,0,20.40614,220.6668,0,0,0,45.02958,21.48015,20.40614,0,0,324.6577,26.56634,23.54943,0,23.54943,134.3445,31.98672,0.1090236,22.44675,36.02366,0,71.59592
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,45.67983,53.64272,39.25675,22.30898,22.30898,0,-1,0,22.30898,204.7598,0,0,0,45.67983,23.48314,22.30898,0,0,301.1082,47.76083,22.1967,0,22.1967,155.4021,37.00043,0.1089795,24.53988,36.54387,0,93.44066
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,48.80068,56.70547,41.01745,0,0,0,0,0,0,0,0,0,0,48.80068,0,0,0,0,278.9115,67.73785,48.80068,0,48.80068,201.6985,48.02336,0.1088826,0,39.04054,0,116.5385
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,66.79395,65.72543,42.86883,26.35289,26.35289,0,0,0,26.35289,253.4597,0,0,0,66.79395,27.73988,26.35289,0,0,230.1109,111.6585,39.05407,0,39.05407,238.7485,56.84476,0.1088053,28.98818,53.43517,0,178.4524
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,70.37696,69.45548,44.7202,0,0,0,0,0,0,0,0,0,0,70.37696,0,0,0,0,191.0568,146.8071,70.37696,0,70.37696,305.5139,72.74126,0.1086661,0,56.30157,0,217.1841
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,58.19444,66.68186,46.63203,71.82008,71.82008,81,0,22.761,71.82008,81.02808,0,0,0,58.19444,0,0,9.179914,8.720918,120.6798,210.1464,66.91536,0,66.91536,368.9954,87.85587,0.1088441,79.0021,46.55555,81,268.3408
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.34962,61.97933,47.86377,51.11987,51.11987,0,-1,0,51.11987,82.84378,0,7.105427E-15,0,42.34962,53.81038,51.11987,0,0,53.76446,270.3702,0,11.46076,-11.46076,356.9147,84.97952,0.1088441,56.23185,33.8797,0,312.7198
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,40.65077,62.01325,48.46074,27.94613,27.94613,0,-1,0,27.94613,145.4612,0,0,0,40.65077,29.41698,27.94613,0,0,66.49863,258.9095,11.2338,0,11.2338,367.572,87.51697,0.1088219,30.74074,32.52062,0,299.5602
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.0194,59.33032,49.17862,0,0,0,-1,0,0,0,0,0,0,31.0194,0,0,0,0,55.26484,269.0199,31.0194,0,31.0194,396.9996,94.52352,0.1087607,0,24.81552,0,300.0393
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.70208,54.39626,48.79324,24.68731,24.68731,0,-1,0,24.68731,71.70516,0,0,0,17.70208,25.98664,24.68731,0,0,24.24544,296.9373,0,8.284567,-8.284567,388.2669,92.44431,0.1087607,27.15604,14.16166,0,314.6394
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.018597,48.53591,47.31213,34.42437,34.42437,0,-1,0,34.42437,11.6737,0,7.105427E-15,0,4.018597,36.23617,34.42437,0,0,33.45052,288.6528,0,32.21758,-32.21758,354.3066,84.35854,0.1087607,37.8668,3.214877,0,292.6714
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,45.98972,45.98972,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,69.24783,256.4352,0,16.68007,-16.68007,336.7242,80.17228,0.1087607,17.43068,0,0,256.4352
