Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.44936,51.56557,41.48596,8.877931,8.877931,0,0,0,8.877931,365.5059,0,0,0,32.44936,9.34519,8.877931,0,0,110.6755,219.1502,23.10417,0,23.10417,336.9233,80.21968,0.1107076,9.765723,25.95948,0,251.5996
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,48.28914,58.9739,43.20888,8.290624,8.290624,0,0,0,8.290624,582.4548,0,0,0,48.28914,8.726973,8.290624,0,0,87.57138,239.944,39.56217,0,39.56217,374.4553,89.15585,0.1106317,9.119686,38.63131,0,288.2331
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,45.50937,59.92427,44.96957,12.40006,12.40006,0,0,0,12.40006,367.0093,0,0,0,45.50937,13.05269,12.40006,0,0,48.00921,275.5499,32.45667,0,32.45667,405.2464,96.48705,0.1105694,13.64007,36.40749,0,321.0593
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,58.3874,66.10697,46.07285,29.88869,29.88869,0,-1,0,29.88869,195.3494,11.37308,0,0,58.3874,31.46178,29.88869,0,0,15.55254,304.761,15.55254,0,15.55254,420.0009,100,0.1105396,32.87756,46.70992,0,363.1483
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.54991,57.12571,46.63203,2.002942,2.002942,0,-1,0,2.002942,1625.105,30.44155,0,0,32.54991,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1105396,2.203236,26.03992,0,351.3081
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,35.74906,58.98398,47.31213,22.53351,22.53351,0,-1,0,22.53351,158.6485,12.02958,0,0,35.74906,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1105396,24.78686,28.59925,0,354.5073
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.80825,53.09703,46.8814,62.14469,62.14469,0,-1,0,62.14469,31.8744,0,0,0,19.80825,65.41546,62.14469,0,0,0,318.7582,0,45.60721,-45.60721,371.9266,88.55378,0.1105396,68.35916,15.8466,0,338.5665
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.652205,46.18827,45.39275,41.71382,41.71382,0,-1,0,41.71382,6.358096,0,0,0,2.652205,43.90928,41.71382,0,0,50.67468,273.151,0,41.25708,-41.25708,328.4378,78.19933,0.1105396,45.8852,2.121764,0,275.8032
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,44.03255,44.03255,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.51588,231.8939,0,48.51026,-48.51026,277.3035,66.02452,0.1105396,50.69323,0,0,231.8939
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,42.69503,42.69503,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.4162,183.3837,0,38.22215,-38.22215,237.0139,56.43176,0.1105396,39.94214,0,0,183.3837
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,41.42551,41.42551,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.8852,145.1615,0,11.42656,-11.42656,224.9692,53.56399,0.1105396,11.94075,0,0,145.1615
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,40.18622,40.18622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.5814,133.735,0,0,0,224.9692,53.56399,0.1105396,0,0,0,133.735
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,39.38522,39.38522,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.5814,133.735,0,1.419848,-1.419848,223.4725,53.20765,0.1105396,1.483741,0,0,133.735
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,38.68245,38.68245,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.159,132.3151,0,42.54686,-42.54686,178.6242,42.52949,0.1105396,44.46147,0,0,132.3151
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.93434,37.93434,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.4333,89.76826,0,2.310019,-2.310019,176.1892,41.94974,0.1105396,2.41397,0,0,89.76826
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257,87.45824,0,0,0,176.1892,41.94974,0.1105396,0,0,0,87.45824
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.85374,36.85374,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257,87.45824,0,29.44556,-29.44556,145.1509,34.55967,0.1105396,30.77061,0,0,87.45824
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,36.38523,36.38523,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.7173,58.01268,0,1.4756,-1.4756,143.5955,34.18933,0.1105396,1.542002,0,0,58.01268
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.02251,36.02251,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.3568,56.53708,0,21.24951,-21.24951,121.1965,28.85626,0.1105396,22.20574,0,0,56.53708
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.185935,36.16764,35.8336,0,0,0,0,0,0,0,0,0,0,1.185935,0,0,0,0,314.9674,35.28756,1.185935,0,1.185935,122.3216,29.12413,0.1105374,0,0.9487481,0,36.4735
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.21416,40.47326,35.49355,4.068461,4.068461,0,0,0,4.068461,423.1123,0,0,0,17.21416,4.282591,4.068461,0,0,313.7815,36.35491,12.93157,0,12.93157,134.5896,32.04507,0.1105126,4.475307,13.77133,0,53.56907
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.41986,48.78496,36.15097,7.431888,7.431888,0,0,0,7.431888,557.3262,0,0,0,41.41986,7.82304,7.431888,0,0,300.8499,47.99332,33.59682,0,33.59682,166.4623,39.6338,0.1104483,8.175077,33.13589,0,89.41318
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,62.17949,58.16809,37.97968,15.60195,15.60195,0,-1,0,15.60195,398.5366,0,0,0,62.17949,16.42311,15.60195,0,0,267.2531,78.23045,45.75638,0,45.75638,209.8706,49.9691,0.1103609,17.16215,49.74359,0,140.4099
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,72.37048,64.14762,39.65725,9.557484,9.557484,0,0,0,9.557484,757.2126,0,0,0,72.37048,10.06051,9.557484,0,0,221.4967,119.4112,62.30996,0,62.30996,268.9831,64.04346,0.110242,10.51323,57.89638,0,191.7817
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,83.66113,71.12007,41.3575,47.90744,47.90744,0,0,0,47.90744,174.6307,0,0,0,83.66113,50.42889,47.90744,0,0,159.1867,175.4902,33.23223,0,33.23223,300.5099,71.54984,0.1101787,52.69819,66.9289,0,259.1513
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,82.12446,72.59084,43.05774,12.52223,12.52223,0,0,0,12.52223,655.8294,0,0,0,82.12446,13.18129,12.52223,0,0,125.9545,205.3992,68.94316,0,68.94316,365.9151,87.12248,0.1100476,13.77445,65.69956,0,287.5237
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,81.54569,74.55949,44.80333,0.3012179,0.3012179,0,0,0,0.3012179,27071.99,24.21729,0,0,81.54569,0.3170715,0.3012179,0,0,57.01133,267.448,57.01133,0,57.01133,420.0009,100,0.1099395,0.3313397,65.23655,0,348.9937
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,78.84058,74.7652,45.95193,29.01502,29.01502,0,-1,0,29.01502,271.7234,48.29846,0,0,78.84058,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1099395,31.91652,63.07247,0,397.5988
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,62.62836,68.33868,46.50357,13.8398,13.8398,0,-1,0,13.8398,452.5236,48.06015,0,0,62.62836,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1099395,15.22378,50.10268,0,381.3866
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,40.98428,60.676,47.13833,0,0,0,-1,0,0,0,40.98428,0,0,40.98428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099395,0,32.78742,0,359.7425
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.1358,53.68852,46.71516,25.92225,25.92225,0,-1,0,25.92225,85.39307,0,0,0,22.1358,27.28657,25.92225,0,0,0,318.7582,0,5.150774,-5.150774,414.5714,98.70729,0.1099395,28.51447,17.70864,0,340.894
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.246448,46.50278,45.2265,0,0,0,-1,0,0,0,0,0,0,4.246448,0,0,0,0,5.723083,313.6075,4.246448,0,4.246448,418.6,99.66647,0.1099315,0,3.397158,0,317.8539
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476635,317.4293,0,0,0,418.6,99.66647,0.1099315,0,0,0,317.4293
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,42.55145,42.55145,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.476635,317.4293,0,36.94817,-36.94817,379.6532,90.39343,0.1099315,38.61084,0,0,317.4293
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,41.29705,41.29705,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.53016,280.4811,0,47.78483,-47.78483,329.2836,78.40069,0.1099315,49.93515,0,0,280.4811
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.08043,40.08043,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.62441,232.6963,0,44.61924,-44.61924,282.2508,67.20242,0.1099315,46.62711,0,0,232.6963
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,39.27187,39.27187,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.2013,188.077,0,14.62545,-14.62545,266.8342,63.53182,0.1099315,15.28359,0,0,188.077
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.57665,38.57665,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.4518,173.4516,0,25.39858,-25.39858,240.0617,57.15744,0.1099315,26.54152,0,0,173.4516
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,37.82855,37.82855,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,189.6725,148.053,0,44.30893,-44.30893,193.356,46.03705,0.1099315,46.30283,0,0,148.053
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,37.32225,37.32225,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.9046,103.7441,0,25.23287,-25.23287,166.7582,39.70426,0.1099315,26.36835,0,0,103.7441
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,36.74795,36.74795,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.9412,78.51118,0,53.50275,-53.50275,110.3614,26.27646,0.1099315,55.91038,0,0,78.51118
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,36.27943,36.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3887,25.00843,0,0,0,110.3614,26.27646,0.1099315,0,0,0,25.00843
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.93939,35.93939,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.3887,25.00843,0,6.801736,-6.801736,103.1917,24.56941,0.1099315,7.107814,0,0,25.00843
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7885742,35.94962,35.7278,42.49026,42.49026,24.44476,0,8.452523,42.49026,1.855894,0,0,0,0.7885742,18.99527,18.04551,0,0,333.9461,18.2067,0,18.2067,-18.2067,84.00017,20,0.1099315,46.73929,0.6308593,81,18.99527
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.09119,39.46106,35.41042,90.6506,90.6506,81,0,22.761,90.6506,15.54451,0,0,16.03833,14.09119,10.15852,9.650594,0,0,354.1758,0,3.932667,0,3.932667,87.73103,20.8883,0.1099421,99.71565,11.27295,81,14.09119
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.27992,44.12029,36.04518,17.95761,17.95761,81,0,22.761,17.95761,151.9129,0,0,0,27.27992,0,0,63.04239,59.89027,350.2431,3.5394,87.1702,0,87.1702,170.4279,40.578,0.1100711,19.75337,21.82394,81,30.81932
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.77667,48.45912,37.87389,16.8068,16.8068,0,-1,0,16.8068,206.9202,0,0,0,34.77667,17.69137,16.8068,0,0,263.0729,81.99258,17.0853,0,17.0853,186.6365,44.43716,0.1100387,18.48748,27.82134,0,116.7692
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,56.13089,57.72058,39.55146,18.55527,18.55527,0,0,0,18.55527,302.5064,0,0,0,56.13089,19.53187,18.55527,0,0,245.9876,97.36935,36.59902,0,36.59902,221.3573,52.70403,0.1099695,20.4108,44.90471,0,153.5002
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,42.922,54.85654,41.22904,37.78798,37.78798,0,0,0,37.78798,113.5864,0,0,0,42.922,39.77682,37.78798,0,0,209.3886,130.3085,3.145178,0,3.145178,224.3411,53.41445,0.1099635,41.56678,34.3376,0,173.2305
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,72.3007,68.09192,42.92928,0,0,0,0,0,0,0,0,0,0,72.3007,0,0,0,0,206.2435,133.1391,72.3007,0,72.3007,292.9316,69.74548,0.109827,0,57.84056,0,205.4398
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,58.42602,64.49477,44.67487,22.1321,22.1321,0,0,0,22.1321,263.9877,0,0,0,58.42602,23.29695,22.1321,0,0,133.9427,198.2098,35.12907,0,35.12907,326.258,77.68031,0.1097608,24.34531,46.74082,0,256.6358
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,51.97291,63.25624,45.77813,16.57754,16.57754,0,-1,0,16.57754,313.5141,0,0,0,51.97291,17.45004,16.57754,0,0,98.81367,229.8259,34.52287,0,34.52287,359.0092,85.47822,0.1096958,18.23529,41.57833,0,281.7988
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,39.94955,59.4113,46.32977,11.23799,11.23799,0,-1,0,11.23799,355.4866,0,0,0,39.94955,11.82946,11.23799,0,0,64.29079,260.8965,28.12008,0,28.12008,385.6863,91.82989,0.1096429,12.36179,31.95964,0,300.8461
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,30.84045,56.89943,46.97208,39.83789,39.83789,0,-1,0,39.83789,77.41488,0,0,0,30.84045,41.93462,39.83789,0,0,36.17071,286.2046,0,11.09417,-11.09417,373.992,89.04554,0.1096429,43.82167,24.67236,0,317.045
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.50119,52.96894,46.54136,0,0,0,-1,0,0,0,0,0,0,20.50119,0,0,0,0,48.49756,275.1104,20.50119,0,20.50119,393.4411,93.67628,0.1096044,0,16.40095,0,295.6116
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.429303,46.39054,45.06025,23.42446,23.42446,0,-1,0,23.42446,18.90888,0,0,0,4.429303,24.65733,23.42446,0,0,27.99637,293.5615,0,20.22802,-20.22802,372.1189,88.59957,0.1096044,25.7669,3.543442,0,297.9908
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.73784,43.73784,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,50.47195,273.3335,0,45.49748,-45.49748,324.1604,77.18089,0.1096044,47.54487,0,0,273.3335
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,42.40031,42.40031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0247,227.836,0,0,0,324.1604,77.18089,0.1096044,0,0,0,227.836
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,41.14591,41.14591,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,101.0247,227.836,0,56.45908,-56.45908,264.6473,63.01114,0.1096044,58.99973,0,0,227.836
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.93685,39.93685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.757,171.3769,0,0,0,264.6473,63.01114,0.1096044,0,0,0,171.3769
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.757,171.3769,0,0,0,264.6473,63.01114,0.1096044,0,0,0,171.3769
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,38.44819,38.44819,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,163.757,171.3769,0,39.02798,-39.02798,223.5082,53.21613,0.1096044,40.78424,0,0,171.3769
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,37.70008,37.70008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1214,132.3489,0,0,0,223.5082,53.21613,0.1096044,0,0,0,132.3489
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,37.19379,37.19379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1214,132.3489,0,0,0,223.5082,53.21613,0.1096044,0,0,0,132.3489
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,36.64215,36.64215,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,207.1214,132.3489,0,14.44867,-14.44867,208.278,49.58989,0.1096044,15.09886,0,0,132.3489
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.17364,36.17364,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,223.1755,117.9003,0,20.10939,-20.10939,187.0808,44.54296,0.1096044,21.01431,0,0,117.9003
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.8336,35.8336,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,245.5193,97.79087,0,13.78348,-13.78348,172.5517,41.08366,0.1096044,14.40373,0,0,97.79087
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.099964,35.93139,35.62201,18.54679,18.54679,0,0,0,18.54679,5.930749,0,0,0,1.099964,19.52294,18.54679,0,0,260.8343,84.00739,0,18.42298,-18.42298,153.1322,36.45998,0.1096044,20.40147,0.8799711,0,85.10736
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.55654,40.08242,35.30463,2.228737,2.228737,0,0,0,2.228737,742.8665,0,0,0,16.55654,2.346039,2.228737,0,0,281.3042,65.58442,14.2105,0,14.2105,166.6135,39.6698,0.1095777,2.45161,13.24523,0,82.14096
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,43.71708,49.32067,35.93939,0,0,0,0,0,0,0,0,0,0,43.71708,0,0,0,0,267.0937,78.37387,43.71708,0,43.71708,208.0871,49.54446,0.1094957,0,34.97367,0,122.091
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,66.92274,59.70333,37.74542,26.34742,26.34742,0,-1,0,26.34742,254.0011,0,0,0,66.92274,27.73413,26.34742,0,0,223.3766,117.7192,39.18862,0,39.18862,245.2647,58.39625,0.1094223,28.98216,53.5382,0,184.642
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,73.81058,64.45477,39.423,0.7714418,0.7714418,0,0,0,0.7714418,9567.873,0,0,0,73.81058,0.812044,0.7714418,0,0,184.188,152.989,72.99853,0,72.99853,314.5172,74.8849,0.1092859,0.848586,59.04846,0,226.7996
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,76.1356,67.48218,41.10057,0,0,0,0,0,0,0,0,0,0,76.1356,0,0,0,0,111.1895,218.6877,76.1356,0,76.1356,386.7458,92.08215,0.1091439,0,60.90848,0,294.8233
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,78.65555,70.67719,42.7857,8.005637,8.005637,0,0,0,8.005637,982.502,35.17466,0,0,78.65555,8.426987,8.005637,0,0,35.0539,287.2097,35.0539,0,35.0539,420.0009,100,0.1090786,8.806201,62.92443,0,365.8653
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,74.56465,71.00531,44.50106,41.4865,41.4865,0,0,0,41.4865,179.7323,30.89466,0,0,74.56465,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1090786,45.63514,59.65172,0,393.3229
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,68.18567,69.60255,45.61189,25.01578,25.01578,0,-1,0,25.01578,272.5706,41.85327,0,0,68.18567,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1090786,27.51736,54.54854,0,386.9439
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,49.84991,62.88411,46.16352,3.342344,3.342344,0,-1,0,3.342344,1491.466,46.33166,0,0,49.84991,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1090786,3.676579,39.87993,0,368.6082
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,43.04204,61.05273,46.79828,61.69952,61.69952,0,-1,0,61.69952,69.76074,0,0,0,43.04204,64.94686,61.69952,0,0,0,318.7582,0,21.90482,-21.90482,396.9111,94.50246,0.1090786,67.86947,34.43363,0,361.8003
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.11169,54.94255,46.32977,30.31376,30.31376,0,-1,0,30.31376,89.4369,0,0,0,27.11169,31.90922,30.31376,0,0,24.33869,296.8534,0,4.797531,-4.797531,391.8541,93.29841,0.1090786,33.34513,21.68935,0,323.9651
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.130303,46.12482,44.88645,53.65389,53.65389,0,-1,0,53.65389,7.698049,0,7.105427E-15,0,4.130303,56.47778,53.65389,0,0,29.66928,292.0559,0,52.34748,-52.34748,336.675,80.16055,0.1090786,59.01928,3.304242,0,296.1862
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,43.57159,43.57159,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,87.83315,239.7084,0,52.86506,-52.86506,280.9503,66.89281,0.1090786,55.24398,0,0,239.7084
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,42.22651,42.22651,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,146.5721,186.8433,0,28.54501,-28.54501,250.8613,59.72875,0.1090786,29.82954,0,0,186.8433
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2888,158.2983,0,0,0,250.8613,59.72875,0.1090786,0,0,0,158.2983
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2888,158.2983,0,0,0,250.8613,59.72875,0.1090786,0,0,0,158.2983
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2888,158.2983,0,0,0,250.8613,59.72875,0.1090786,0,0,0,158.2983
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,38.29706,38.29706,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,178.2888,158.2983,0,6.159647,-6.159647,244.3684,58.18284,0.1090786,6.436831,0,0,158.2983
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,37.57162,37.57162,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,185.1328,152.1387,0,20.76393,-20.76393,222.4813,52.97164,0.1090786,21.6983,0,0,152.1387
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.088,37.088,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,208.2039,131.3748,0,63.35286,-63.35286,155.7015,37.07172,0.1090786,66.20374,0,0,131.3748
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.53636,36.53636,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,278.5959,68.0219,0,33.72248,-33.72248,120.1549,28.60826,0.1090786,35.23999,0,0,68.0219
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.06785,36.06785,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,316.0653,34.29942,0,8.377407,-8.377407,111.3244,26.50575,0.1090786,8.754391,0,0,34.29942
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,35.75047,35.75047,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,325.3736,25.92201,0,19.80027,-19.80027,90.45305,21.5364,0.1090786,20.69129,0,0,25.92201
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.843973,35.75333,35.51622,26.12222,26.12222,20.25,0,7.39125,26.12222,3.230863,0,0,0,0.843973,6.181282,5.872218,0,0,347.3739,6.121741,0,5.337308,-5.337308,84.82703,20.19687,0.1090786,28.73444,0.6751784,81,6.965714
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.41209,41.42231,35.19128,10.60888,10.60888,81,0,22.761,10.60888,201.8317,0,0,0,21.41209,0,0,70.39112,66.87156,353.3042,0.7844323,88.28365,0,88.28365,168.5803,40.13808,0.1092054,11.66977,17.12967,81,22.19653
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.47771,50.13583,35.8336,55.05256,55.05256,81,0,22.761,55.05256,84.42426,0,0,0,46.47771,0,0,25.94744,24.65007,265.0206,80.23972,71.12778,0,71.12778,236.058,56.20417,0.1093638,60.55782,37.18217,81,126.7174
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,58.04799,56.21614,37.61696,37.23173,37.23173,0,-1,0,37.23173,155.91,0,0,0,58.04799,39.1913,37.23173,0,0,193.8928,144.2547,18.85669,0,18.85669,253.947,60.46346,0.1093287,40.95491,46.43839,0,202.3027
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,68.62298,62.22984,39.31721,13.92063,13.92063,0,0,0,13.92063,492.959,0,0,0,68.62298,14.65329,13.92063,0,0,175.0361,161.2257,53.96969,0,53.96969,305.1472,72.65394,0.1092285,15.31269,54.89838,0,229.8487
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,79.13616,68.61821,40.97211,35.63568,35.63568,0,0,0,35.63568,222.07,0,0,0,79.13616,37.51124,35.63568,0,0,121.0664,209.7985,41.62492,0,41.62492,344.636,82.05603,0.1091513,39.19925,63.30893,0,288.9346
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,87.3398,74.5376,42.67236,33.70457,33.70457,0,0,0,33.70457,259.1334,0,0,0,87.3398,35.4785,33.70457,0,0,79.44148,247.2609,51.8613,0,51.8613,393.836,93.77029,0.1090553,37.07503,69.87183,0,334.6007
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,75.11637,71.08937,44.3726,21.58448,21.58448,0,0,0,21.58448,348.011,24.81568,0,0,75.11637,22.72051,21.58448,0,0,27.58019,293.9361,27.58019,0,27.58019,420.0009,100,0.1090043,23.74293,60.0931,0,369.0524
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,72.40352,71.31577,45.52121,0,0,0,-1,0,0,0,72.40352,0,0,72.40352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090043,0,57.92281,0,391.1617
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,62.28316,67.64131,46.03506,29.00928,29.00928,0,-1,0,29.00928,214.7008,31.74708,0,0,62.28316,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1090043,31.91021,49.82653,0,381.0414
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,34.95618,58.00692,46.66982,0,0,0,-1,0,0,0,34.95618,0,0,34.95618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090043,0,27.96495,0,353.7144
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.32696,51.95409,46.24665,16.21331,16.21331,0,-1,0,16.21331,113.0365,1.260313,0,0,18.32696,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1090043,17.83464,14.66157,0,337.0852
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.555232,46.16949,44.80333,39.92066,39.92066,0,-1,0,39.92066,11.41071,0,7.105427E-15,0,4.555232,42.02175,39.92066,0,0,0,318.7582,0,37.46652,-37.46652,380.5077,90.59688,0.1090043,43.91273,3.644186,0,323.3134
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.4658,43.4658,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.62946,281.2917,0,19.18557,-19.18557,360.2843,85.78181,0.1090043,20.04892,0,0,281.2917
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,42.14339,42.14339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.94677,262.1061,0,0,0,360.2843,85.78181,0.1090043,0,0,0,262.1061
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,40.88899,40.88899,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.94677,262.1061,0,22.4356,-22.4356,336.6351,80.15105,0.1090043,23.4452,0,0,262.1061
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.70259,39.70259,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.87521,239.6705,0,17.14902,-17.14902,318.5584,75.84709,0.1090043,17.92073,0,0,239.6705
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.89404,38.89404,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.9297,222.5215,0,20.10659,-20.10659,297.3642,70.80087,0.1090043,21.01138,0,0,222.5215
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.21394,38.21394,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.2703,202.4149,0,16.83557,-16.83557,279.618,66.57558,0.1090043,17.59317,0,0,202.4149
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,37.51117,37.51117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9765,185.5794,0,0,0,279.618,66.57558,0.1090043,0,0,0,185.5794
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.00487,37.00487,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.9765,185.5794,0,21.50773,-21.50773,256.9468,61.1777,0.1090043,22.47558,0,0,185.5794
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,36.44568,36.44568,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.874,164.0716,0,19.92442,-19.92442,235.9447,56.17719,0.1090043,20.82101,0,0,164.0716
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.98473,35.98473,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.0122,144.1472,0,46.94411,-46.94411,186.4612,44.39544,0.1090043,49.0566,0,0,144.1472
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.65979,35.65979,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.1724,97.2031,0,23.51312,-23.51312,161.6762,38.49426,0.1090043,24.57122,0,0,97.2031
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6581999,35.633,35.4482,1.17563,1.17563,0,0,0,1.17563,55.98701,0,0,0,0.6581999,1.237505,1.17563,0,0,272.2981,73.68997,0,0.5793049,-0.5793049,161.0656,38.34887,0.1090043,1.293193,0.5265599,0,74.34818
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.559429,36.70189,35.13083,28.95817,28.95817,0,0,0,28.95817,19.19813,0,3.552714E-15,0,5.559429,30.48228,28.95817,0,0,272.9417,73.11067,0,24.92286,-24.92286,134.7946,32.09388,0.1090043,31.85399,4.447543,0,78.6701
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.9383,39.19161,35.76559,25.99085,25.99085,0,0,0,25.99085,45.9327,0,0,0,11.9383,27.35879,25.99085,0,0,300.6338,48.18781,0,15.42049,-15.42049,118.54,28.22374,0.1090043,28.58994,9.550638,0,60.12611
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.72569,40.95884,37.55651,0,0,0,-1,0,0,0,0,0,0,11.72569,0,0,0,0,317.7677,32.76732,11.72569,0,11.72569,129.6639,30.8723,0.1089827,0,9.380553,0,44.49301
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.73678,47.63137,39.23408,21.39729,21.39729,0,0,0,21.39729,129.6275,0,0,0,27.73678,22.52347,21.39729,0,0,306.042,43.32044,5.21331,0,5.21331,134.6097,32.04987,0.108973,23.53702,22.18942,0,71.05722
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.34772,52.25362,40.91166,0,0,0,0,0,0,0,0,0,0,36.34772,0,0,0,0,300.8287,48.01242,36.34772,0,36.34772,169.0922,40.25996,0.108906,0,29.07818,0,84.36015
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.54583,50.14289,42.58923,1.506957,1.506957,0,0,0,1.506957,1628.834,0,0,0,24.54583,1.58627,1.506957,0,0,264.481,80.72538,22.95956,0,22.95956,190.8735,45.44599,0.1088636,1.657653,19.63666,0,105.2712
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.45598,47.76067,44.28947,15.63535,15.63535,0,0,0,15.63535,73.26974,0,1.776357E-15,0,11.45598,16.45827,15.63535,0,0,241.5214,101.389,0,5.002284,-5.002284,185.6007,44.19055,0.1088636,17.19889,9.164786,0,112.845
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.79307,52.84635,45.39275,36.64236,36.64236,0,-1,0,36.64236,64.93325,0,0,0,23.79307,38.5709,36.64236,0,0,247.0795,96.3867,0,14.77783,-14.77783,170.0235,40.4817,0.1088636,40.30659,19.03446,0,120.1798
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.53009,51.39098,45.95193,0,0,0,-1,0,0,0,0,0,0,17.53009,0,0,0,0,263.4993,81.60886,17.53009,0,17.53009,186.654,44.44133,0.1088313,0,14.02407,0,99.13896
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.12284,50.90937,46.54136,0,0,0,-1,0,0,0,0,0,0,14.12284,0,0,0,0,245.9692,97.38595,14.12284,0,14.12284,200.0521,47.63135,0.1088053,0,11.29827,0,111.5088
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.385511,47.74989,46.11818,43.10991,43.10991,0,-1,0,43.10991,12.49251,0,0,0,5.385511,45.37885,43.10991,0,0,231.8464,110.0965,0,39.99334,-39.99334,157.8954,37.59407,0.1088053,47.4209,4.308409,0,115.482
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.498979,46.02289,44.67487,16.24677,16.24677,0,-1,0,16.24677,27.69152,0,3.552714E-15,0,4.498979,17.10187,16.24677,0,0,276.2834,70.10316,0,12.60289,-12.60289,144.6108,34.43107,0.1088053,17.87145,3.599183,0,74.60214
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.33734,43.33734,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,290.2866,57.50028,0,40.64228,-40.64228,101.7701,24.23092,0.1088053,42.47118,0,0,57.50028
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.0376,42.0376,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,335.4447,16.858,0,11.72818,-11.72818,89.40746,21.28745,0.1088053,12.25595,0,0,16.858
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,40.80586,40.80586,65.37222,4.873322,0,-1,0,4.873322,0,0,60.49889,67.03611,0,5.129813,4.873322,0,0,348.476,5.129813,0,5.129813,-5.129813,84.00017,20,0.1088053,71.90943,0,0,5.129813
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,39.61947,39.61947,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.10814,38.10814,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,37.40538,37.40538,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.9142,36.9142,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,36.33989,36.33989,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.89405,35.89405,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088053,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,35.57667,35.57667,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089524,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.079387,35.64547,35.34241,1.743967,1.743967,74.05975,0,21.00512,1.743967,61.89265,0,0,0,1.079387,0,0,72.31579,68.7,285.4758,61.83,69.77939,0,69.77939,215.3732,51.27924,0.1090794,1.918363,0.8635098,81,62.90939
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.36557,39.73757,35.02503,23.84551,23.84551,81,0,22.761,23.84551,68.63165,0,0,0,16.36557,0,0,57.15448,54.29676,215.6964,124.6314,70.66233,0,70.66233,282.4094,67.2402,0.1092374,26.23007,13.09245,81,140.997
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.425,46.61541,35.65979,13.59491,13.59491,81,0,22.761,13.59491,267.9311,0,0,0,36.425,0,0,67.40508,64.03483,145.0341,188.2275,100.4598,0,100.4598,377.714,89.93172,0.1093401,14.95441,29.14,81,224.6525
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.33902,50.51149,37.45071,28.43999,28.43999,0,-1,0,28.43999,148.8714,0,0,0,42.33902,29.93684,28.43999,0,0,44.57426,278.6414,12.40218,0,12.40218,389.4797,92.73309,0.1093173,31.28399,33.87121,0,320.9804
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,71.59079,63.19311,39.12829,34.76812,34.76812,0,0,0,34.76812,205.9093,2.820686,0,0,71.59079,36.59802,34.76812,0,0,32.17208,289.8033,32.17208,0,32.17208,420.0009,100,0.1092582,38.24493,57.27263,0,361.3941
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,67.03023,63.36478,40.80586,0,0,0,0,0,0,0,67.03023,0,0,67.03023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,0,53.62418,0,385.7885
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,72.4696,67.61946,42.48344,34.08184,34.08184,0,0,0,34.08184,212.634,36.59397,0,0,72.4696,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,37.49003,57.97568,0,391.2278
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,75.32996,70.92076,44.16101,21.90952,21.90952,0,0,0,21.90952,343.8229,52.2673,0,0,75.32996,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,24.10048,60.26397,0,394.0882
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,55.67573,64.10732,45.27184,47.14608,47.14608,0,-1,0,47.14608,118.0919,6.048275,0,0,55.67573,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,51.86069,44.54058,0,374.434
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,36.62622,57.62614,45.77813,25.3767,25.3767,0,-1,0,25.3767,144.3301,9.913902,0,0,36.62622,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,27.91437,29.30098,0,355.3845
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.77353,56.2852,46.42045,11.19391,11.19391,0,-1,0,11.19391,274.9131,18.99047,0,0,30.77353,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1092582,12.3133,24.61883,0,349.5318
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.65342,51.79264,45.98972,19.49447,19.49447,0,-1,0,19.49447,95.68569,0,0,0,18.65342,20.52049,19.49447,0,0,0,318.7582,0,1.867076,-1.867076,418.0328,99.53141,0.1092582,21.44391,14.92273,0,337.4117
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.656804,45.94098,44.5464,33.79279,33.79279,0,-1,0,33.79279,13.78047,0,0,0,4.656804,35.57135,33.79279,0,0,2.074528,316.8911,0,30.91455,-30.91455,385.446,91.77267,0.1092582,37.17206,3.725443,0,321.5479
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,43.20888,43.20888,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.42403,285.9766,0,72.31579,-72.31579,309.2184,73.62329,0.1092582,77.038,0,0,285.9766
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.9318,41.9318,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.7749,213.6608,0,32.94809,-32.94809,274.4881,65.35418,0.1092582,34.43075,0,0,213.6608
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,40.6774,40.6774,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.3839,180.7127,0,7.71207,-7.71207,266.3589,63.41865,0.1092582,8.059114,0,0,180.7127
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,39.50612,39.50612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9529,173.0007,0,0,0,266.3589,63.41865,0.1092582,0,0,0,173.0007
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,38.70512,38.70512,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.9529,173.0007,0,0.9611709,-0.9611709,265.3457,63.17742,0.1092582,1.004423,0,0,173.0007
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.02502,38.02502,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.0208,172.0395,0,43.55791,-43.55791,219.4316,52.24552,0.1092582,45.51802,0,0,172.0395
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.32225,37.32225,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.4185,128.4816,0,24.40162,-24.40162,193.7101,46.12135,0.1092582,25.49969,0,0,128.4816
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.83107,36.83107,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.5314,104.0799,0,14.95336,-14.95336,177.9478,42.36845,0.1092582,15.62627,0,0,104.0799
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,36.27943,36.27943,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.1463,89.12659,0,3.764845,-3.764845,173.9793,41.42357,0.1092582,3.934263,0,0,89.12659
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.8336,35.8336,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.3294,85.36174,0,27.66873,-27.66873,144.8139,34.47944,0.1092582,28.91382,0,0,85.36174
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,35.51622,35.51622,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.0724,57.69301,0,24.50649,-24.50649,118.9818,28.32895,0.1092582,25.60928,0,0,57.69301
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.31309,35.65065,35.28196,9.42768,9.42768,0,0,0,9.42768,13.92803,0,0,0,1.31309,9.923874,9.42768,0,0,317.3019,33.18652,0,8.610784,-8.610784,109.9053,26.16787,0.1092582,10.37045,1.050472,0,34.49961
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.709687,37.72585,34.96458,0,0,0,0,0,0,0,0,0,0,9.709687,0,0,0,0,326.8694,24.57574,9.709687,0,9.709687,119.1167,28.36106,0.1092403,0,7.767749,0,34.28542
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.05196,44.49348,35.57667,0,0,0,0,0,0,0,0,0,0,30.05196,0,0,0,0,317.1597,33.31446,30.05196,0,30.05196,147.6265,35.14909,0.1091851,0,24.04157,0,63.36641
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,50.82283,53.33271,37.36003,29.54457,29.54457,0,-1,0,29.54457,172.0209,0,0,0,50.82283,31.09955,29.54457,0,0,287.1078,60.36122,19.72328,0,19.72328,166.3376,39.60412,0.109149,32.49903,40.65827,0,111.1841
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,69.90787,62.43537,39.06028,31.57689,31.57689,0,0,0,31.57689,221.3894,0,0,0,69.90787,33.23883,31.57689,0,0,267.3845,78.11217,36.66904,0,36.66904,201.1249,47.8868,0.1090817,34.73457,55.9263,0,148.0201
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,70.4797,64.65939,40.72274,29.60729,29.60729,0,0,0,29.60729,238.0485,0,0,0,70.4797,31.16557,29.60729,0,0,230.7155,111.1143,39.31413,0,39.31413,238.4216,56.76693,0.1090098,32.56802,56.38376,0,181.594
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,46.32338,57.3327,42.37765,20.51806,20.51806,0,0,0,20.51806,225.7688,0,0,0,46.32338,21.59796,20.51806,0,0,191.4013,146.497,24.72542,0,24.72542,261.8782,62.35183,0.1089646,22.56986,37.0587,0,192.8204
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,55.96186,62.84317,44.07789,27.84423,27.84423,0,0,0,27.84423,200.9819,0,0,0,55.96186,29.30972,27.84423,0,0,166.6759,168.7499,26.65215,0,26.65215,287.1626,68.37192,0.1089159,30.62865,44.76949,0,224.7118
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,65.09423,67.74094,45.14338,12.30093,12.30093,0,-1,0,12.30093,529.1813,0,0,0,65.09423,12.94835,12.30093,0,0,140.0238,192.7368,52.14589,0,52.14589,336.6326,80.15045,0.1088207,13.53102,52.07539,0,257.8311
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,47.95255,61.58953,45.64967,0,0,0,-1,0,0,0,0,0,0,47.95255,0,0,0,0,87.87788,239.6681,47.95255,0,47.95255,382.1244,90.9818,0.1087334,0,38.36204,0,287.6207
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,37.69322,58.51376,46.24665,0,0,0,-1,0,0,0,0,0,0,37.69322,0,0,0,0,39.92533,282.8254,37.69322,0,37.69322,417.8833,99.49582,0.1086648,0,30.15458,0,320.5186
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.43397,51.8724,45.82347,0,0,0,-1,0,0,0,17.20187,0,0,19.43397,0,0,0,0,2.232103,316.7493,2.232103,0,2.232103,420.0009,100,0.1086608,0,15.54718,0,336.1833
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.623013,45.75541,44.3726,3.984088,3.984088,0,-1,0,3.984088,116.0369,0.4292361,0,0,4.623013,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1086608,4.382497,3.698411,0,323.3812
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.01996,43.01996,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1086608,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,41.74289,41.74289,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1086608,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.52627,40.52627,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1086608,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,39.38522,39.38522,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1086608,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,38.57665,38.57665,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1086608,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.87389,37.87389,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1086608,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.21646,37.21646,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1086608,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,36.72528,36.72528,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1086608,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.17364,36.17364,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1086608,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,35.7278,35.7278,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1086608,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,35.42554,35.42554,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1086608,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6415913,35.37112,35.19128,53.76347,53.76347,0,0,0,53.76347,1.193359,0,0,0,0.6415913,56.59312,53.76347,0,0,231.1241,110.7465,0,55.95153,-55.95153,141.7591,33.75211,0.1086608,59.13981,0.5132731,0,111.3881
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.242565,36.9234,34.8739,20.44436,20.44436,0,0,0,20.44436,35.42573,0,0,0,7.242565,21.52038,20.44436,0,0,293.2925,54.79496,0,14.27782,-14.27782,126.709,30.16875,0.1086608,22.4888,5.794052,0,62.03752
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.96368,39.21436,35.49355,37.11992,37.11992,0,0,0,37.11992,34.92377,0,0,0,12.96368,39.0736,37.11992,0,0,309.1568,40.51714,0,26.10992,-26.10992,99.18671,23.61584,0.1086608,40.83191,10.37094,0,53.48082
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.9186,41.30156,37.25424,12.66023,12.66023,0,-1,0,12.66023,109.9395,0,0,0,13.9186,13.32656,12.66023,0,0,338.1678,14.40722,0.592035,0,0.592035,99.74836,23.74956,0.1086597,13.92626,11.13488,0,28.32581
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.50262,44.44268,38.95449,38.13348,38.13348,20.25,0,7.39125,38.13348,48.52067,3.552714E-15,0,0,18.50262,18.82471,17.88348,0,0,337.5757,14.94005,0,0.322093,-0.322093,99.40884,23.66873,0.1086597,41.94682,14.8021,81,33.44267
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,42.44941,54.01915,40.61695,35.33649,35.33649,81,0,22.761,35.33649,120.1291,0,0,0,42.44941,0,0,45.66351,43.38033,337.9336,14.61796,85.82974,0,85.82974,180.8341,43.05565,0.1087892,38.87014,33.95953,81,57.06737
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,37.88708,54.25226,42.27185,2.394141,2.394141,74.70993,0,21.16961,2.394141,1582.491,0,0,0,37.88708,0,0,72.31579,68.7,252.1039,91.86472,106.5871,0,106.5871,281.9515,67.13117,0.1088511,2.633555,30.30967,81,129.7518
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,49.36602,60.20255,43.94943,3.173013,3.173013,75.4888,0,21.36667,3.173013,1555.809,0,0,0,49.36602,0,0,72.31579,68.7,145.5168,187.7931,118.066,0,118.066,393.9587,93.79951,0.1088956,3.490314,39.49282,81,237.1591
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,44.36836,59.55802,45.01491,0,0,0,-1,0,0,0,16.91758,0,0,44.36836,0,0,0,0,27.45078,294.0525,27.45078,0,27.45078,420.0009,100,0.1088459,0,35.49469,0,338.4209
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,27.74458,54.29705,45.52121,10.09205,10.09205,0,-1,0,10.09205,274.9151,17.12137,0,0,27.74458,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1088459,11.10126,22.19567,0,346.5028
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,27.42739,54.82435,46.11818,10.99923,10.99923,0,-1,0,10.99923,249.3573,15.84925,0,0,27.42739,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1088459,12.09915,21.94191,0,346.1856
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.92554,48.98658,45.64967,40.54343,40.54343,0,-1,0,40.54343,26.94776,0,0,0,10.92554,42.67729,40.54343,0,0,0,318.7582,0,31.75175,-31.75175,386.5316,92.03114,0.1088459,44.59777,8.740435,0,329.6838
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.974254,45.39235,44.20635,0,0,0,-1,0,0,0,0,0,0,3.974254,0,0,0,0,35.27972,287.0065,3.974254,0,3.974254,390.3019,92.92883,0.1088387,0,3.179404,0,290.9807
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,42.86883,42.86883,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,31.30546,290.5833,0,1.332079,-1.332079,388.8977,92.59451,0.1088387,1.392023,0,0,290.5833
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,41.61443,41.61443,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.78555,289.2512,0,19.00668,-19.00668,368.8629,87.82433,0.1088387,19.86198,0,0,289.2512
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,40.40536,40.40536,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.90409,270.2445,0,3.646607,-3.646607,365.0191,86.90913,0.1088387,3.810704,0,0,270.2445
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,39.25675,39.25675,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.95587,266.5979,0,13.09795,-13.09795,351.2126,83.62189,0.1088387,13.68736,0,0,266.5979
