Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,38.44819,38.44819,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.50915,253.5,0,47.20616,-47.20616,301.453,71.77437,0.1088387,49.33043,0,0,253.5
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,37.76809,37.76809,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.9604,206.2938,0,47.70933,-47.70933,251.1629,59.80058,0.1088387,49.85625,0,0,206.2938
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9708,158.5845,0,0,0,251.1629,59.80058,0.1088387,0,0,0,158.5845
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,36.61948,36.61948,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.9708,158.5845,0,7.970177,-7.970177,242.7616,57.80027,0.1088387,8.328835,0,0,158.5845
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.06785,36.06785,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.8266,150.6143,0,2.803911,-2.803911,239.806,57.09656,0.1088387,2.930087,0,0,150.6143
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,35.62201,35.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.942,147.8104,0,0,0,239.806,57.09656,0.1088387,0,0,0,147.8104
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.34241,35.34241,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.942,147.8104,0,28.34268,-28.34268,209.9302,49.98328,0.1088387,29.6181,0,0,147.8104
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.658157,35.57351,35.10816,31.58149,31.58149,0,0,0,31.58149,5.250408,0,0,0,1.658157,33.24367,31.58149,0,0,221.4339,119.4677,0,31.58551,-31.58551,176.6362,42.05614,0.1088387,34.73964,1.326525,0,121.1259
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.33057,40.10389,34.81345,30.85488,30.85488,0,0,0,30.85488,59.40898,0,0,0,18.33057,32.47882,30.85488,0,0,256.5289,87.88222,0,14.14825,-14.14825,161.7226,38.5053,0.1088387,33.94036,14.66445,0,106.2128
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.6056,42.64106,35.42554,57.76929,57.76929,0,0,0,57.76929,42.59286,0,0,0,24.6056,60.80978,57.76929,0,0,272.2492,73.73397,0,36.20419,-36.20419,123.56,29.41899,0.1088387,63.54623,19.68448,0,98.33956
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,48.62859,52.35543,37.17112,4.101306,4.101306,0,-1,0,4.101306,1185.686,0,0,0,48.62859,4.317164,4.101306,0,0,312.476,37.52978,44.31143,0,44.31143,165.5975,39.42791,0.1087586,4.511436,38.90287,0,86.15837
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,78.8789,65.86805,38.84869,0,0,0,0,0,0,0,0,0,0,78.8789,0,0,0,0,268.1646,77.41006,78.8789,0,78.8789,240.4286,57.2448,0.1086162,0,63.10312,0,156.289
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,87.36959,71.73282,40.51115,44.59689,44.59689,0,0,0,44.59689,195.9096,0,0,0,87.36959,46.9441,44.59689,0,0,189.2857,148.4011,40.42549,0,40.42549,278.7796,66.37597,0.1085433,49.05658,69.89568,0,235.7707
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,78.9119,69.9852,42.14339,4.961545,4.961545,0,0,0,4.961545,1590.47,0,0,0,78.9119,5.222679,4.961545,0,0,148.8602,184.784,73.68922,0,73.68922,348.6873,83.02063,0.1084108,5.4577,63.12952,0,263.6959
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,66.30542,66.66206,43.82096,36.33567,36.33567,0,0,0,36.33567,182.4803,0,0,0,66.30542,38.24807,36.33567,0,0,75.17102,251.1043,28.05735,0,28.05735,375.3049,89.35813,0.1083604,39.96923,53.04434,0,317.4097
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,58.79716,64.88762,44.88645,38.97575,38.97575,0,-1,0,38.97575,150.8558,0,0,0,58.79716,41.0271,38.97575,0,0,47.11367,276.3559,17.77006,0,17.77006,392.1631,93.37197,0.1083286,42.87333,47.03773,0,335.1531
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,57.94649,65.09577,45.35496,43.72237,43.72237,0,-1,0,43.72237,132.5328,0,0,0,57.94649,46.02355,43.72237,0,0,29.34361,292.349,11.92294,0,11.92294,403.4742,96.06508,0.1083072,48.09461,46.35719,0,350.2955
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.30951,57.00375,45.95193,29.88772,29.88772,0,-1,0,29.88772,114.7946,0,0,0,34.30951,31.46076,29.88772,0,0,17.42067,303.0796,2.848745,0,2.848745,406.1767,96.70854,0.1083021,32.8765,27.44761,0,337.3891
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.21416,52.13573,45.52121,4.803062,4.803062,0,-1,0,4.803062,441.6799,1.586376,0,0,21.21416,5.055855,4.803062,0,0,14.57193,305.6435,14.57193,0,14.57193,420.0009,100,0.108276,5.283369,16.97133,0,326.8576
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.695271,45.47984,44.07789,58.13622,58.13622,0,-1,0,58.13622,8.076325,0,7.105427E-15,0,4.695271,61.19603,58.13622,0,0,0,318.7582,0,56.50076,-56.50076,360.4438,85.81979,0.108276,63.94985,3.756216,0,323.4535
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,42.74036,42.74036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.77862,262.2575,0,0,0,360.4438,85.81979,0.108276,0,0,0,262.2575
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,41.48596,41.48596,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.77862,262.2575,0,31.92224,-31.92224,326.7948,77.80814,0.108276,33.35873,0,0,262.2575
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,40.2769,40.2769,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.24776,230.3352,0,23.73579,-23.73579,301.7751,71.85107,0.108276,24.8039,0,0,230.3352
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.12829,39.12829,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.6209,206.5994,0,30.0869,-30.0869,270.0607,64.30004,0.108276,31.44081,0,0,206.5994
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.31973,38.31973,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.0508,176.5125,0,15.83105,-15.83105,253.3733,60.32687,0.108276,16.54344,0,0,176.5125
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,37.6623,37.6623,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.6408,160.6815,0,21.9629,-21.9629,230.2224,54.81475,0.108276,22.95123,0,0,160.6815
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.00487,37.00487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.044,138.7186,0,0,0,230.2224,54.81475,0.108276,0,0,0,138.7186
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,36.51369,36.51369,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.044,138.7186,0,3.91706,-3.91706,226.0935,53.83167,0.108276,4.093327,0,0,138.7186
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.96206,35.96206,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.3963,134.8015,0,18.96048,-18.96048,206.1074,49.07309,0.108276,19.8137,0,0,134.8015
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,35.53133,35.53133,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.4635,115.8411,0,35.77115,-35.77115,168.4013,40.09546,0.108276,37.38086,0,0,115.8411
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,35.25929,35.25929,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.2092,80.06991,0,21.60657,-21.60657,145.6259,34.67277,0.108276,22.57887,0,0,80.06991
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.512347,35.44915,35.02503,1.365488,1.365488,0,0,0,1.365488,110.7551,0,0,0,1.512347,1.437356,1.365488,0,0,289.2166,58.46334,0.07499152,0,0.07499152,145.6971,34.68971,0.1082758,1.502037,1.209878,0,59.97569
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.8995,37.23081,34.70765,15.71351,15.71351,0,0,0,15.71351,56.63596,0,0,0,8.8995,16.54054,15.71351,0,0,289.1415,58.53083,0,7.64104,-7.64104,137.6427,32.77201,0.1082758,17.28486,7.1196,0,67.43033
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.77979,42.91539,35.34241,0,0,0,0,0,0,0,0,0,0,25.77979,0,0,0,0,297.6316,50.88979,25.77979,0,25.77979,162.0996,38.59506,0.1082297,0,20.62384,0,76.66959
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.029,44.20462,37.088,28.68132,28.68132,0,-1,0,28.68132,83.77924,0,0,0,24.029,30.19086,28.68132,0,0,271.8518,74.09161,0,6.16187,-6.16187,155.6044,37.04859,0.1082297,31.54945,19.2232,0,98.1206
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.17015,48.56412,38.76557,36.74584,36.74584,0,0,0,36.74584,87.54774,0,0,0,32.17015,38.67983,36.74584,0,0,278.6983,67.92973,0,6.509678,-6.509678,148.7426,35.41483,0.1082297,40.42042,25.73612,0,100.0999
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.72939,50.83215,40.40536,55.54469,55.54469,0,0,0,55.54469,60.72478,0,0,0,33.72939,58.46809,55.54469,0,0,285.9313,61.42006,0,24.7387,-24.7387,122.6657,29.20606,0.1082297,61.09916,26.98351,0,95.14945
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.29094,52.43842,42.0376,0,0,0,0,0,0,0,0,0,0,33.29094,0,0,0,0,313.4187,36.68136,33.29094,0,33.29094,154.2483,36.7257,0.1081701,0,26.63275,0,69.97229
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,35.80262,55.07641,43.6925,0,0,0,0,0,0,0,0,0,0,35.80262,0,0,0,0,280.1278,66.6432,35.80262,0,35.80262,188.2136,44.81268,0.1081061,0,28.6421,0,102.4458
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,33.96606,55.59567,44.75799,47.32221,47.32221,0,-1,0,47.32221,71.77615,0,0,0,33.96606,49.81285,47.32221,0,0,244.3252,98.86556,0,15.84679,-15.84679,171.5096,40.83554,0.1081061,52.05443,27.17285,0,132.8316
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.81545,50.09187,45.2265,32.12834,32.12834,0,-1,0,32.12834,49.22587,0,0,0,15.81545,33.8193,32.12834,0,0,261.9327,83.01877,0,18.00385,-18.00385,152.5319,36.31705,0.1081061,35.34117,12.65236,0,98.83422
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.87477,50.40897,45.82347,17.03351,17.03351,0,-1,0,17.03351,87.32652,0,0,0,14.87477,17.93001,17.03351,0,0,281.937,65.01492,0,3.055238,-3.055238,149.3114,35.55026,0.1081061,18.73686,11.89982,0,79.88969
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.60309,49.83997,45.35496,29.13012,29.13012,0,-1,0,29.13012,50.13057,0,3.552714E-15,0,14.60309,30.66328,29.13012,0,0,285.3317,61.95968,0,16.06019,-16.06019,132.3825,31.51958,0.1081061,32.04313,11.68247,0,76.56277
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.724546,45.35903,43.94943,0,0,0,-1,0,0,0,0,0,0,4.724546,0,0,0,0,303.1764,45.89949,4.724546,0,4.724546,136.8646,32.58674,0.1080977,0,3.779637,0,50.62404
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,42.56656,42.56656,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,298.4518,50.15158,0,43.88932,-43.88932,90.60117,21.57166,0.1080977,45.86434,0,0,50.15158
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,41.3575,41.3575,24.27451,5.949153,0,-1,0,5.949153,0,0,18.32536,20.75281,0,6.262267,5.949153,0,0,347.2177,6.262267,0,6.262267,-6.262267,84.00017,20,0.1080977,26.70196,0,0,6.262267
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,40.14844,40.14844,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.0225,39.0225,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,38.23661,38.23661,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,37.55651,37.55651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.9142,36.9142,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,36.4079,36.4079,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.87138,35.87138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,35.4482,35.4482,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080977,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.1535,35.1535,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108227,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.045133,35.23462,34.94191,25.52064,25.52064,81,0,22.761,25.52064,4.095246,0,0,0,1.045133,0,0,55.47936,52.70539,285.4758,61.83,53.75053,0,53.75053,200.1669,47.6587,0.1083928,28.0727,0.8361064,81,62.87513
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.2475,40.79865,34.63964,11.275,11.275,81,0,22.761,11.275,188.4478,0,0,0,21.2475,0,0,69.725,66.23875,231.7253,110.2055,87.48624,0,87.48624,283.1637,67.41979,0.1085179,12.4025,16.998,81,131.453
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.19766,44.51746,35.25929,0,0,72.31579,0,20.56389,0,0,0,0,0,31.19766,0,0,72.31579,68.7,144.239,188.9431,99.89766,0,99.89766,377.9349,89.98432,0.1085802,0,24.95813,81,220.1407
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.28711,44.50862,37.00487,19.9679,19.9679,0,-1,0,19.9679,126.6388,0,0,0,25.28711,21.01884,19.9679,0,0,44.34137,278.851,4.26827,0,4.26827,381.9842,90.94843,0.1085726,21.96468,20.22968,0,304.1381
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,64.5304,59.85479,38.65978,8.896453,8.896453,0,0,0,8.896453,725.3497,15.09261,0,0,64.5304,9.364688,8.896453,0,0,40.0731,282.6924,40.0731,0,40.0731,420.0009,100,0.1085012,9.786098,51.62432,0,347.2228
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,84.3194,70.0573,40.29202,63.34975,63.34975,20.25,0,7.39125,63.34975,133.1014,38.95125,0,0,84.3194,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,69.68472,67.45553,81,403.0776
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,80.38995,70.37578,41.9318,5.187055,5.187055,0,0,0,5.187055,1549.819,74.9299,0,0,80.38995,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,5.70576,64.31197,0,399.1482
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,56.94948,62.64113,43.57159,0,0,0,0,0,0,0,56.94948,0,0,56.94948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,0,45.55958,0,375.7077
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.11947,53.14187,44.62952,20.11846,20.11846,0,-1,0,20.11846,134.7989,5.942144,0,0,27.11947,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,22.13031,21.69558,0,345.8777
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.48665,56.14242,45.09804,20.5953,20.5953,0,-1,0,20.5953,167.4491,12.80738,0,0,34.48665,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,22.65483,27.58932,0,353.2449
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.51524,55.42014,45.69501,24.02835,24.02835,0,-1,0,24.02835,126.9968,5.222239,0,0,30.51524,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1085012,26.43118,24.41219,0,349.2735
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.07006,51.45629,45.2265,23.85543,23.85543,0,-1,0,23.85543,84.13203,0,0,0,20.07006,25.11098,23.85543,0,0,0,318.7582,0,5.04092,-5.04092,414.6873,98.73486,0.1085012,26.24097,16.05604,0,338.8283
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.628943,45.20065,43.82096,30.7452,30.7452,0,-1,0,30.7452,15.05582,0,3.552714E-15,0,4.628943,32.36337,30.7452,0,0,5.601023,313.7173,0,27.73442,-27.73442,385.4526,91.77425,0.1085012,33.81972,3.703154,0,318.3463
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,42.46077,42.46077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.41705,285.9829,0,0,0,385.4526,91.77425,0.1085012,0,0,0,285.9829
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,41.25171,41.25171,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.41705,285.9829,0,17.49221,-17.49221,367.0142,87.38416,0.1085012,18.27937,0,0,285.9829
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.04264,40.04264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.85284,268.4907,0,0,0,367.0142,87.38416,0.1085012,0,0,0,268.4907
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.85284,268.4907,0,0,0,367.0142,87.38416,0.1085012,0,0,0,268.4907
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.13081,38.13081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.85284,268.4907,0,0,0,367.0142,87.38416,0.1085012,0,0,0,268.4907
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.46583,37.46583,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.85284,268.4907,0,22.81754,-22.81754,342.9624,81.65755,0.1085012,23.84433,0,0,268.4907
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.83107,36.83107,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.20567,245.6731,0,15.72439,-15.72439,326.3874,77.71114,0.1085012,16.43198,0,0,245.6731
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.67722,229.9487,0,0,0,326.3874,77.71114,0.1085012,0,0,0,229.9487
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,35.78825,35.78825,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.67722,229.9487,0,8.457327,-8.457327,317.4726,75.58857,0.1085012,8.837906,0,0,229.9487
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,35.36508,35.36508,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.0742,221.4914,0,7.403925,-7.403925,309.6682,73.73038,0.1085012,7.737102,0,0,221.4914
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.08549,35.08549,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.3008,214.0875,0,29.22182,-29.22182,278.8657,66.39646,0.1085012,30.5368,0,0,214.0875
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.56702,35.29782,34.85879,43.27753,43.27753,0,0,0,43.27753,3.620862,0,7.105427E-15,0,1.56702,45.5553,43.27753,0,0,148.7695,184.8657,0,43.98828,-43.98828,232.498,55.35655,0.1085012,47.60529,1.253616,0,186.4327
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.52626,37.83664,34.55652,42.41482,42.41482,0,0,0,42.41482,27.17508,0,7.105427E-15,0,11.52626,44.64718,42.41482,0,0,197.6454,140.8774,0,33.12092,-33.12092,197.5854,47.04406,0.1085012,46.6563,9.221007,0,152.4036
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.68863,45.23452,35.19128,53.7058,53.7058,0,0,0,53.7058,62.7281,0,0,0,33.68863,56.53242,53.7058,0,0,234.4464,107.7565,0,22.84379,-22.84379,173.506,41.31087,0.1085012,59.07637,26.9509,0,141.4451
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.24633,42.83603,36.89153,19.29195,19.29195,0,-1,0,19.29195,104.947,0,0,0,20.24633,20.30732,19.29195,0,0,259.8284,84.91267,0,0.06098599,-0.06098599,173.4417,41.29556,0.1085012,21.22114,16.19706,0,105.159
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.4497,43.40107,38.55399,3.201335,3.201335,0,0,0,3.201335,513.8387,0,0,0,16.4497,3.369827,3.201335,0,0,259.8961,84.85169,13.07987,0,13.07987,185.8504,44.25,0.1084779,3.521469,13.15976,0,101.3014
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.86873,45.83295,40.18622,32.0768,32.0768,0,0,0,32.0768,58.82362,0,0,0,18.86873,33.76505,32.0768,0,0,246.8163,96.62358,0,14.89632,-14.89632,170.1483,40.51141,0.1084779,35.28448,15.09499,0,115.4923
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.49233,48.02313,41.80334,20.97324,20.97324,0,0,0,20.97324,97.70703,0,0,0,20.49233,22.07709,20.97324,0,0,263.3677,81.72726,0,1.584765,-1.584765,168.4778,40.11368,0.1084779,23.07056,16.39386,0,102.2196
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,46.82432,58.70148,43.44313,42.62378,42.62378,0,0,0,42.62378,109.8549,0,0,0,46.82432,44.86714,42.62378,0,0,265.1286,80.14249,1.957179,0,1.957179,170.3345,40.55576,0.1084744,46.88616,37.45945,0,126.9668
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.65556,52.19143,44.50106,0,0,0,-1,0,0,0,0,0,0,24.65556,0,0,0,0,263.1714,81.90396,24.65556,0,24.65556,193.7248,46.12487,0.1084305,0,19.72445,0,106.5595
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.73141,52.05331,44.96957,31.73953,31.73953,0,-1,0,31.73953,71.61861,0,3.552714E-15,0,22.73141,33.41003,31.73953,0,0,238.5159,104.094,0,10.67862,-10.67862,182.4686,43.44481,0.1084305,34.91349,18.18513,0,126.8254
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.41478,50.63427,45.56655,35.31525,35.31525,0,-1,0,35.31525,46.48072,0,0,0,16.41478,37.17395,35.31525,0,0,250.381,93.41534,0,20.75916,-20.75916,160.5865,38.2348,0.1084305,38.84678,13.13183,0,109.8301
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.94477,48.11832,45.09804,1.683077,1.683077,0,-1,0,1.683077,590.8683,0,0,0,9.94477,1.77166,1.683077,0,0,273.4467,72.65617,8.173109,0,8.173109,168.3402,40.08092,0.1084159,1.851385,7.955816,0,82.60094
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.861739,44.54188,43.6925,9.706932,9.706932,0,-1,0,9.706932,29.4814,0,0,0,2.861739,10.21782,9.706932,0,0,265.2736,80.01197,0,7.356084,-7.356084,160.5862,38.23473,0.1084159,10.67762,2.289391,0,82.87371
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,42.33231,42.33231,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,273.4471,72.65588,0,30.98928,-30.98928,127.9206,30.45723,0.1084159,32.3838,0,0,72.65588
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,41.14591,41.14591,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,307.8796,41.6666,0,12.8539,-12.8539,114.3714,27.23124,0.1084159,13.43232,0,0,41.6666
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.95952,39.95952,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,322.1617,28.81271,0,1.453885,-1.453885,112.8389,26.86635,0.1084159,1.51931,0,0,28.81271
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,38.84869,38.84869,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0.9274622,0,25.75918,24.47122,0,0,323.7771,27.35882,0,25.75918,-25.75918,85.68634,20.40147,0.1084159,26.91834,0,0,27.35882
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.04013,38.04013,4.48691,1.51966,0,-1,0,1.51966,0,0,2.96725,3.415941,0,1.599642,1.51966,0,0,352.3984,1.599642,0,1.599642,-1.599642,84.00017,20,0.1084159,4.935601,0,0,1.599642
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,37.38271,37.38271,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084159,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,36.77062,36.77062,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084159,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,36.2341,36.2341,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084159,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.7278,35.7278,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084159,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,35.30463,35.30463,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084159,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.02503,35.02503,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1085528,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2841702,34.87019,34.79078,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.60649,0,0,0,0.2841702,0,0,72.31579,68.7,309.6757,40.05006,68.98417,0,68.98417,191.6608,45.63343,0.1086896,4.731518,0.2273362,81,40.33423
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.949712,35.60475,34.49607,20.63406,20.63406,81,0,22.761,20.63406,19.14171,0,0,0,3.949712,0,0,60.36594,57.34764,240.6916,102.1358,61.29735,0,61.29735,249.8125,59.47906,0.1088601,22.69747,3.15977,81,106.0855
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.00284,39.125,35.10816,13.00576,13.00576,81,0,22.761,13.00576,107.6664,0,0,0,14.00284,0,0,67.99424,64.59453,179.3942,157.3034,78.59737,0,78.59737,324.3766,77.23236,0.1089993,14.30634,11.20227,81,171.3063
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.385516,39.50713,36.8084,102.4971,68.7,0,-1,0,68.7,13.6616,0,33.79708,44.04679,9.385516,72.31579,68.7,0,0,100.7968,228.0411,0,62.93027,-62.93027,258.0422,61.4385,0.1089993,112.7468,7.508413,0,237.4266
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.53921,43.34251,38.47086,32.00401,32.00401,0,0,0,32.00401,51.67855,0,0,0,16.53921,33.68843,32.00401,0,0,170.7194,165.1108,0,17.14922,-17.14922,239.9654,57.13449,0.1089993,35.20441,13.23137,0,181.65
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.10376,44.87011,40.08043,64.60136,64.60136,20.25,0,7.39125,64.60136,24.92789,0,0,0,16.10376,46.68565,44.35136,0,0,189.7741,147.9616,0,30.58189,-30.58189,207.7292,49.45924,0.1089993,71.0615,12.88301,81,164.0653
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.47108,47.90619,41.69755,0,0,72.31579,0,20.56389,0,0,0,0,0,20.47108,0,0,72.31579,68.7,223.7539,117.3797,89.17108,0,89.17108,292.3243,69.60089,0.1090796,0,16.37687,81,137.8508
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.74858,53.62712,43.31467,24.812,24.812,81,0,22.761,24.812,131.9868,0,0,0,32.74858,0,0,56.188,53.3786,134.5829,197.6337,86.12717,0,86.12717,374.0317,89.055,0.1092048,27.2932,26.19886,81,230.3822
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.89536,48.60608,44.3726,9.529017,9.529017,0,-1,0,9.529017,145.8216,0,0,0,13.89536,10.03054,9.529017,0,0,48.45568,275.1481,3.864821,0,3.864821,377.6982,89.92797,0.1091979,10.48192,11.11629,0,289.0435
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.25853,51.76426,44.84111,53.74949,53.74949,0,-1,0,53.74949,41.41161,0,0,0,22.25853,56.57841,53.74949,0,0,44.59087,278.6264,0,34.31989,-34.31989,341.5219,81.31458,0.1091979,59.12444,17.80682,0,300.885
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.974969,46.89174,45.39275,27.33261,27.33261,0,-1,0,27.33261,18.20159,0,0,0,4.974969,28.77116,27.33261,0,0,82.72407,244.3066,0,23.79619,-23.79619,316.4385,75.34235,0.1091979,30.06586,3.979975,0,249.2815
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.624579,47.57979,44.96957,27.96328,27.96328,0,-1,0,27.96328,30.84252,0,0,0,8.624579,29.43503,27.96328,0,0,109.1643,220.5104,0,20.81045,-20.81045,294.5024,70.11947,0.1091979,30.75961,6.899664,0,229.1349
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.562828,44.8911,43.53381,24.70282,24.70282,0,-1,0,24.70282,18.47088,0,0,0,4.562828,26.00297,24.70282,0,0,132.287,199.6999,0,21.44014,-21.44014,271.9025,64.73856,0.1091979,27.1731,3.650263,0,204.2627
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,42.2114,42.2114,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,156.1094,178.2598,0,0.3240929,-0.3240929,271.5609,64.65722,0.1091979,0.3386771,0,0,178.2598
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.01745,41.01745,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,156.4695,177.9357,0,51.00556,-51.00556,217.7963,51.85615,0.1091979,53.30081,0,0,177.9357
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,39.83106,39.83106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1423,126.9301,0,0,0,217.7963,51.85615,0.1091979,0,0,0,126.9301
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,38.7429,38.7429,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,213.1423,126.9301,0,2.662719,-2.662719,214.9895,51.18788,0.1091979,2.782542,0,0,126.9301
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.95701,37.95701,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,216.1009,124.2674,0,11.2914,-11.2914,203.0873,48.35403,0.1091979,11.79951,0,0,124.2674
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,37.29958,37.29958,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,228.6469,112.976,0,6.22868,-6.22868,196.5217,46.79079,0.1091979,6.50897,0,0,112.976
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,36.66483,36.66483,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,235.5677,106.7473,0,13.29335,-13.29335,182.5093,43.45451,0.1091979,13.89155,0,0,106.7473
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.15097,36.15097,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,250.3381,93.45398,0,8.656711,-8.656711,173.3843,41.2819,0.1091979,9.046262,0,0,93.45398
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,35.64468,35.64468,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,259.9566,84.79727,0,24.2888,-24.2888,147.7817,35.18605,0.1091979,25.38179,0,0,84.79727
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.21395,35.21395,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,286.9442,60.50847,0,46.92171,-46.92171,98.32187,23.40992,0.1091979,49.03319,0,0,60.50847
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.96458,34.96458,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,339.0794,13.58676,58.48191,0,58.48191,153.8027,36.61961,0.1093719,21.3841,0,81,13.58676
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.554033,34.86247,34.70765,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.65742,0,0,0,0.554033,0,0,72.31579,68.7,280.5975,66.22048,69.25404,0,69.25404,219.5028,52.26247,0.1095085,5.227881,0.4432264,81,66.77451
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.006448,35.24746,34.40539,11.62981,11.62981,81,0,22.761,11.62981,25.85123,0,0,0,3.006448,0,0,69.37019,65.90168,211.3435,128.5491,68.90813,0,68.90813,284.8748,67.8272,0.1096633,12.79279,2.405159,81,131.5556
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.297307,37.37962,35.02503,24.21824,24.21824,81,0,22.761,24.21824,34.26057,0,0,0,8.297307,0,0,56.78176,53.94268,142.4353,190.5664,62.23998,0,62.23998,343.9209,81.88576,0.1098296,26.64006,6.637846,81,198.8637
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.53676,45.86575,36.72528,22.40551,22.40551,0,-1,0,22.40551,136.2913,0,0,0,30.53676,23.58475,22.40551,0,0,80.19534,246.5824,6.952015,0,6.952015,350.5161,83.45605,0.1098173,24.64606,24.42941,0,277.1192
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,37.72131,49.95937,38.36507,29.20224,29.20224,0,0,0,29.20224,129.1727,0,0,0,37.72131,30.7392,29.20224,0,0,73.24333,252.8392,6.982109,0,6.982109,357.1399,85.03314,0.1098048,32.12246,30.17704,0,290.5605
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.99806,47.56206,39.9973,41.00165,41.00165,0,0,0,41.00165,60.96843,0,7.105427E-15,0,24.99806,43.15963,41.00165,0,0,66.26122,259.1231,0,18.16157,-18.16157,337.9959,80.47507,0.1098048,45.10182,19.99845,0,284.1212
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.91564,50.84008,41.59175,7.266059,7.266059,0,0,0,7.266059,411.7176,0,0,0,29.91564,7.648483,7.266059,0,0,86.44075,240.9615,22.26716,0,22.26716,359.1204,85.50469,0.1097652,7.992665,23.93251,0,270.8772
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.20252,49.39566,43.20888,37.62828,37.62828,0,0,0,37.62828,53.68972,0,0,0,20.20252,39.60872,37.62828,0,0,64.17358,261.002,0,19.40619,-19.40619,338.6645,80.63425,0.1097652,41.39111,16.16202,0,281.2045
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.32444,52.14845,44.25169,29.38676,29.38676,0,-1,0,29.38676,86.17636,3.552714E-15,0,0,25.32444,30.93343,29.38676,0,0,85.73602,241.5958,0,5.608991,-5.608991,332.7521,79.22653,0.1097652,32.32544,20.25955,0,266.9202
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.64968,54.03703,44.67487,16.56158,16.56158,0,-1,0,16.56158,179.0269,0,0,0,29.64968,17.43324,16.56158,0,0,91.96824,235.9868,12.21644,0,12.21644,344.3416,81.98594,0.1097434,18.21774,23.71974,0,265.6365
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.23862,50.27333,45.27184,31.98297,31.98297,0,-1,0,31.98297,50.77269,0,0,0,16.23862,33.66629,31.98297,0,0,79.7518,246.9816,0,17.42767,-17.42767,325.9713,77.61205,0.1097434,35.18127,12.99089,0,263.2202
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.083004,46.32934,44.80333,0,0,0,-1,0,0,0,0,0,0,5.083004,0,0,0,0,99.11588,229.5539,5.083004,0,5.083004,330.7934,78.76018,0.1097344,0,4.066403,0,234.6369
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.245578,44.65884,43.39779,6.608019,6.608019,0,-1,0,6.608019,64.24888,0,8.881784E-16,0,4.245578,6.955809,6.608019,0,0,94.03288,234.1286,0,2.710231,-2.710231,327.9366,78.07999,0.1097344,7.268821,3.396462,0,238.3742
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,42.08294,42.08294,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,97.04424,231.4184,0,12.39753,-12.39753,314.8684,74.96853,0.1097344,12.95542,0,0,231.4184
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.91166,40.91166,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,110.8193,219.0209,0,44.4455,-44.4455,268.0188,63.81387,0.1097344,46.44555,0,0,219.0209
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2032,174.5754,0,0,0,268.0188,63.81387,0.1097344,0,0,0,174.5754
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,38.63711,38.63711,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,160.2032,174.5754,0,11.46284,-11.46284,255.9359,60.93699,0.1097344,11.97866,0,0,174.5754
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.87389,37.87389,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,172.9397,163.1125,0,41.74662,-41.74662,211.9311,50.45968,0.1097344,43.62522,0,0,163.1125
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,37.21646,37.21646,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,219.3248,121.3659,0,28.93009,-28.93009,181.4361,43.19898,0.1097344,30.23194,0,0,121.3659
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,36.59681,36.59681,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,251.4693,92.43583,0,23.17418,-23.17418,157.0084,37.38287,0.1097344,24.21702,0,0,92.43583
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.06785,36.06785,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,277.2184,69.26165,0,0.6591408,-0.6591408,156.3136,37.21744,0.1097344,0.6888021,0,0,69.26165
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,35.57667,35.57667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.9508,68.60251,0,0,0,156.3136,37.21744,0.1097344,0,0,0,68.60251
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.1535,35.1535,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,277.9508,68.60251,0,10.69323,-10.69323,145.0419,34.53372,0.1097344,11.17442,0,0,68.60251
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.8739,34.8739,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,289.8322,57.90928,0,30.61367,-30.61367,112.7723,26.85049,0.1097344,31.99129,0,0,57.90928
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.113918,34.93593,34.62453,18.98875,18.98875,0,0,0,18.98875,5.8662,0,0,0,1.113918,19.98816,18.98875,0,0,323.8474,27.29561,0,18.87424,-18.87424,92.87707,22.11354,0.1097344,20.88763,0.8911347,0,28.40953
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.68955,39.7263,34.34494,64.8885,64.8885,39.13313,0,12.16868,64.8885,28.80256,0,0,0,18.68955,27.11092,25.75537,0,0,344.8187,8.421367,0,8.421367,-8.421367,84.00017,20,0.1097344,71.37736,14.95164,81,27.11092
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,45.39756,48.81452,34.96458,8.782775,8.782775,81,0,22.761,8.782775,516.8932,0,0,0,45.39756,0,0,72.21722,68.60636,354.1758,0,114.0039,0,114.0039,192.1538,45.75081,0.1098083,9.661052,36.31805,81,45.39756
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,64.86723,57.62561,36.64215,0,0,0,-1,0,0,0,0,0,0,64.86723,0,0,0,0,240.1719,102.6035,64.86723,0,64.86723,253.6922,60.40279,0.1096931,0,51.89378,0,167.4708
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,77.78374,64.72694,38.29706,17.9826,17.9826,0,0,0,17.9826,432.55,0,0,0,77.78374,18.92905,17.9826,0,0,175.3047,160.984,58.85468,0,58.85468,309.5267,73.69669,0.1095889,19.78086,62.22699,0,238.7678
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,76.43423,66.14832,39.91418,26.84997,26.84997,0,0,0,26.84997,284.6716,0,0,0,76.43423,28.26312,26.84997,0,0,116.45,213.9532,48.1711,0,48.1711,355.2258,84.57741,0.1095037,29.53496,61.14738,0,290.3875
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,71.05624,65.84429,41.50863,33.64725,33.64725,0,0,0,33.64725,211.18,0,0,0,71.05624,35.41815,33.64725,0,0,68.27886,257.3073,35.63809,0,35.63809,389.0351,92.62721,0.1094408,37.01197,56.84499,0,328.3635
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,43.72704,57.23307,43.12575,36.83177,36.83177,0,0,0,36.83177,118.721,0,0,0,43.72704,38.77029,36.83177,0,0,32.64078,289.3815,4.956755,0,4.956755,393.7375,93.74683,0.109432,40.51495,34.98163,0,333.1086
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,70.09885,68.65675,44.16101,33.27359,33.27359,0,-1,0,33.27359,210.6741,7.389997,0,0,70.09885,35.02483,33.27359,0,0,27.68402,293.8426,27.68402,0,27.68402,420.0009,100,0.1093832,36.60094,56.07908,0,363.9415
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,58.87691,64.57606,44.59174,29.4175,29.4175,0,-1,0,29.4175,200.1425,27.91113,0,0,58.87691,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1093832,32.35925,47.10153,0,377.6351
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,39.94952,58.10894,45.14338,72.81866,68.7,0,-1,0,68.7,58.15069,0,4.118658,11.40052,39.94952,72.31579,68.7,0,0,0,318.7582,0,32.36627,-32.36627,385.8838,91.87691,0.1093832,80.10052,31.95962,0,358.7077
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.45671,52.96969,44.67487,0,0,0,-1,0,0,0,0,0,0,26.45671,0,0,0,0,35.96252,286.392,26.45671,0,26.45671,410.9828,97.85286,0.1093365,0,21.16537,0,312.8487
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.667783,44.67863,43.292,99.06997,68.7,0,-1,0,68.7,6.794444,0,30.36997,40.27697,4.667783,72.31579,68.7,0,0,9.505808,310.203,0,67.64801,-67.64801,339.6756,80.87498,0.1093365,108.977,3.734226,0,314.8708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.01493,42.01493,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,84.67026,242.555,0,45.01677,-45.01677,292.2238,69.57694,0.1093365,47.04252,0,0,242.555
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,40.8512,40.8512,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,134.6889,197.5382,0,48.35033,-48.35033,241.258,57.44227,0.1093365,50.5261,0,0,197.5382
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,39.65725,39.65725,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,188.4115,149.1879,0,37.20964,-37.20964,202.0356,48.10362,0.1093365,38.88407,0,0,149.1879
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.59177,38.59177,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,229.7555,111.9783,0,17.771,-17.771,183.3033,43.64357,0.1093365,18.57069,0,0,111.9783
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,37.80588,37.80588,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,249.5011,94.20726,0,8.994031,-8.994031,173.8228,41.3863,0.1093365,9.398762,0,0,94.20726
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.14845,37.14845,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,259.4944,85.21323,0,28.88247,-28.88247,143.378,34.13755,0.1093365,30.18218,0,0,85.21323
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.53636,36.53636,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,291.5861,56.33076,0,15.14342,-15.14342,127.4154,30.33695,0.1093365,15.82488,0,0,56.33076
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.4121,41.18734,0,0,0,127.4154,30.33695,0.1093365,0,0,0,41.18734
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.49355,35.49355,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,308.4121,41.18734,0,15.83598,-15.83598,110.7228,26.36253,0.1093365,16.5486,0,0,41.18734
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.08549,35.08549,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,326.0076,25.35136,0,18.76061,-18.76061,90.94743,21.65411,0.1093365,19.60484,0,0,25.35136
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.8528,6.590751,0,0,0,90.94743,21.65411,0.1093365,0,0,0,6.590751
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8811539,34.80265,34.55652,51.24949,51.24949,44.15118,0,13.43825,51.24949,1.719342,8.881784E-16,0,0,0.8811539,7.471904,7.098309,0,0,346.8528,6.590751,0,6.590751,-6.590751,84.00017,20,0.1093365,56.37443,0.7049231,81,7.471904
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.28992,38.63453,34.26181,42.69115,42.69115,81,0,22.761,42.69115,35.81519,-7.105427E-15,0,0,15.28992,0,0,38.30885,36.39341,354.1758,0,51.68332,0,51.68332,133.0313,31.67405,0.1094847,46.96027,12.23193,81,15.28992
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.4092,46.43562,34.89657,92.96901,92.96901,81,0,22.761,92.96901,41.31398,0,0,0,38.4092,12.59896,11.96901,0,0,302.4925,46.51499,25.81024,0,25.81024,157.517,37.50397,0.1095501,102.2659,30.72736,81,84.92419
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,62.76987,56.74284,36.55903,37.12004,37.12004,0,-1,0,37.12004,169.0997,0,0,0,62.76987,39.07373,37.12004,0,0,276.6823,69.7442,23.69614,0,23.69614,179.9971,42.85638,0.1095084,40.83205,50.2159,0,132.5141
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,77.71183,64.59478,38.21394,17.61152,17.61152,0,0,0,17.61152,441.2558,0,0,0,77.71183,18.53844,17.61152,0,0,252.9861,91.07072,59.17339,0,59.17339,236.134,56.22226,0.1094042,19.37267,62.16946,0,168.7826
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,77.73881,66.59865,39.83106,38.88879,38.88879,0,0,0,38.88879,199.9003,0,0,0,77.73881,40.93556,38.88879,0,0,193.8127,144.3268,36.80324,0,36.80324,271.0486,64.53525,0.1093396,42.77766,62.19104,0,222.0656
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,80.11873,69.61786,41.42551,3.239824,3.239824,0,0,0,3.239824,2472.935,0,0,0,80.11873,3.410341,3.239824,0,0,157.0095,177.4497,76.70839,0,76.70839,343.8206,81.86187,0.109205,3.563806,64.09499,0,257.5684
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,84.50591,73.64796,43.01996,48.13217,48.13217,0,0,0,48.13217,175.5705,0,0,0,84.50591,50.66544,48.13217,0,0,80.30109,246.4872,33.84046,0,33.84046,375.9244,89.50564,0.1091458,52.94539,67.60472,0,330.9932
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,69.25751,68.14533,44.03255,33.32687,33.32687,0,-1,0,33.32687,207.8129,0,0,0,69.25751,35.08091,33.32687,0,0,46.46062,276.9437,34.17661,0,34.17661,408.3472,97.22533,0.109086,36.65955,55.40601,0,346.2012
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,49.60551,60.87072,44.46328,29.6752,29.6752,0,-1,0,29.6752,167.1615,6.084446,0,0,49.60551,31.23705,29.6752,0,0,12.28402,307.7026,12.28402,0,12.28402,420.0009,100,0.1090645,32.64272,39.68441,0,357.3081
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,42.53808,58.94497,45.06025,16.24725,16.24725,0,-1,0,16.24725,261.8171,25.43571,0,0,42.53808,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1090645,17.87197,34.03046,0,361.2963
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.27395,52.16159,44.59174,63.66648,63.66648,0,-1,0,63.66648,38.12674,0,0,1.333126,24.27395,67.01734,63.66648,0,0,0,318.7582,0,42.74339,-42.74339,374.9453,89.27252,0.1090645,70.03313,19.41916,0,343.0322
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.688374,44.6238,43.23154,88.40267,68.7,0,-1,0,68.7,6.824417,0,19.70267,28.54294,4.688374,72.31579,68.7,0,0,47.49266,276.0148,0,67.62742,-67.62742,303.6598,72.2998,0.1090645,97.24294,3.7507,0,280.7032
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6342,208.3874,0,0,0,303.6598,72.2998,0.1090645,0,0,0,208.3874
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,40.76052,40.76052,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.6342,208.3874,0,8.87114,-8.87114,294.3088,70.07338,0.1090645,9.270341,0,0,208.3874
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,39.5968,39.5968,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,132.4911,199.5163,0,13.60602,-13.60602,279.9668,66.65862,0.1090645,14.21829,0,0,199.5163
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,38.53131,38.53131,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.6089,185.9103,0,21.91329,-21.91329,256.8682,61.15896,0.1090645,22.89939,0,0,185.9103
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,37.76809,37.76809,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,171.957,163.997,0,27.34903,-27.34903,228.0397,54.29507,0.1090645,28.57974,0,0,163.997
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.06533,37.06533,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,202.3448,136.6479,0,9.523546,-9.523546,218.001,51.90491,0.1090645,9.952106,0,0,136.6479
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,36.44568,36.44568,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,212.9265,127.1244,0,2.477037,-2.477037,215.39,51.28323,0.1090645,2.588503,0,0,127.1244
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.91672,35.91672,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,215.6787,124.6474,0,14.31507,-14.31507,200.3006,47.69053,0.1090645,14.95925,0,0,124.6474
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.42554,35.42554,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,231.5844,110.3323,0,15.67709,-15.67709,183.7755,43.75599,0.1090645,16.38256,0,0,110.3323
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,249.0034,94.6552,0,13.84634,-13.84634,169.1802,40.28091,0.1090645,14.46943,0,0,94.6552
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,264.3882,80.80885,0,19.70001,-19.70001,148.4146,35.33673,0.1090645,20.58651,0,0,80.80885
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.415887,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0,1.415887,0,0,0,0,286.2771,61.10884,1.415887,0,1.415887,149.7578,35.65654,0.109062,0,1.132709,0,62.52473
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.99125,39.33895,34.17113,34.13627,34.13627,0,0,0,34.13627,52.7042,0,0,0,17.99125,35.93291,34.13627,0,0,284.8612,62.38314,0,17.94167,-17.94167,130.8456,31.15365,0.109062,37.5499,14.393,0,80.37439
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.54791,41.67699,34.81345,34.61354,34.61354,0,0,0,34.61354,68.03091,0,0,0,23.54791,36.43531,34.61354,0,0,304.7964,44.44147,0,12.8874,-12.8874,117.2611,27.91925,0.109062,38.0749,18.83833,0,67.98939
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.15518,47.07327,36.46835,34.30346,34.30346,0,-1,0,34.30346,102.4829,0,0,1.077947,35.15518,36.1089,34.30346,0,0,319.1157,31.55407,0,0.9537185,-0.9537185,116.2558,27.67989,0.109062,37.7338,28.12415,0,66.70926
