Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.21013,57.08735,41.87135,44.51097,44.51097,0,0,0,44.51097,106.064,0,0,0,47.21013,46.85365,44.51097,0,0,10.1203,309.65,0.3564839,0,0.3564839,410.7381,97.79459,0.1120241,48.96206,37.7681,0,356.8601
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,45.23485,57.39557,42.7857,34.84002,34.84002,0,-1,0,34.84002,129.8359,0,0,0,45.23485,36.6737,34.84002,0,0,9.763812,309.9708,8.561146,0,8.561146,418.8599,99.72835,0.11201,38.32402,36.18788,0,355.2057
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.59718,58.96803,43.10308,38.87034,38.87034,0,-1,0,38.87034,125.0238,6.478373,0,0,48.59718,40.91615,38.87034,0,0,1.202666,317.6758,1.202666,0,1.202666,420.0009,100,0.112008,42.75737,38.87775,0,366.273
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.09443,57.85795,43.57159,23.14341,23.14341,0,-1,0,23.14341,190.5269,19.73294,0,0,44.09443,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.112008,25.45775,35.27554,0,362.8527
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.33473,50.7501,43.23154,54.54517,54.54517,0,-1,0,54.54517,44.6139,0,7.105427E-15,0,24.33473,57.41597,54.54517,0,0,0,318.7582,0,33.08124,-33.08124,385.1302,91.69747,0.112008,59.99969,19.46778,0,343.093
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.451565,43.26505,41.95447,27.80659,27.80659,0,-1,0,27.80659,16.00903,0,3.552714E-15,0,4.451565,29.27009,27.80659,0,0,36.75694,285.677,0,24.81853,-24.81853,358.9691,85.46867,0.112008,30.58725,3.561252,0,290.1285
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,40.80586,40.80586,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.33308,260.8585,0,40.47126,-40.47126,316.3087,75.31144,0.112008,42.29247,0,0,260.8585
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,39.76305,39.76305,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.3011,220.3872,0,26.4844,-26.4844,288.3917,68.66454,0.112008,27.6762,0,0,220.3872
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,38.59177,38.59177,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.7283,193.9028,0,20.46564,-20.46564,266.819,63.5282,0.112008,21.38659,0,0,193.9028
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,37.55651,37.55651,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.4678,173.4372,0,47.32334,-47.32334,216.9358,51.65128,0.112008,49.45289,0,0,173.4372
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,36.78573,36.78573,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.0493,126.1138,0,1.015146,-1.015146,215.8657,51.3965,0.112008,1.060827,0,0,126.1138
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.17364,36.17364,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.1773,125.0987,0,14.01404,-14.01404,201.0937,47.87934,0.112008,14.64467,0,0,125.0987
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,35.57667,35.57667,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.7484,111.0846,0,40.7169,-40.7169,158.1743,37.66047,0.112008,42.54916,0,0,111.0846
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.97969,34.97969,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.9894,70.36774,0,30.1735,-30.1735,126.3686,30.08771,0.112008,31.53131,0,0,70.36774
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,34.62453,34.62453,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.5155,40.19424,0,10.44003,-10.44003,115.3639,27.46753,0.112008,10.90983,0,0,40.19424
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,34.26181,34.26181,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.1156,29.7542,0,12.27042,-12.27042,102.4297,24.38797,0.112008,12.82259,0,0,29.7542
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.92176,33.92176,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.7494,17.48378,0,8.464705,-8.464705,93.50711,22.26355,0.112008,8.845616,0,0,17.48378
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,33.71018,33.71018,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.1546,9.019078,0,7.200119,-7.200119,85.91752,20.45651,0.112008,29.79912,0,81,9.019078
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.87843,34.53484,33.45325,65.93813,65.93813,81,0,22.761,65.93813,5.881924,0,0,0,3.87843,0,0,15.06188,14.30878,352.1548,1.818959,18.18721,0,18.18721,103.1714,24.56458,0.1120556,72.53194,3.102744,81,5.69739
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.60993,37.35956,34.06534,52.80217,52.80217,81,0,22.761,52.80217,21.9876,0,0,0,11.60993,0,0,28.19783,26.78794,333.9675,18.18745,38.39787,0,38.39787,139.5988,33.23775,0.1121546,58.08239,9.287946,81,29.79738
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.37701,38.45799,35.49355,33.9691,33.9691,0,-1,0,33.9691,30.5484,0,7.105427E-15,0,10.37701,35.75694,33.9691,0,0,295.5697,52.74553,0,25.37993,-25.37993,112.846,26.86805,0.1121546,37.366,8.301611,0,63.12255
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.52512,41.35077,37.12578,18.45578,18.45578,0,0,0,18.45578,78.70231,0,3.552714E-15,0,14.52512,19.42713,18.45578,0,0,323.7696,27.3656,0,4.902011,-4.902011,107.6789,25.63778,0.1121546,20.30136,11.6201,0,41.89073
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.1786,44.10059,38.72023,18.05743,18.05743,0,0,0,18.05743,100.671,0,0,0,18.1786,19.00782,18.05743,0,0,329.2162,22.46359,0,0.8292215,-0.8292215,106.8048,25.42966,0.1121546,19.86317,14.54288,0,40.64219
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.7761,44.64267,40.25423,44.21514,44.21514,20.25,0,7.39125,44.21514,33.41865,0,0,0,14.7761,25.22646,23.96514,0,0,330.1376,21.63437,0,10.45036,-10.45036,95.78915,22.80689,0.1121546,48.63665,11.82088,81,36.41048
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.36556,48.64166,41.82601,15.46254,15.46254,81,0,22.761,15.46254,144.6435,0,0,0,22.36556,0,0,65.53746,62.26059,341.7491,11.18401,84.62615,0,84.62615,176.0726,41.92196,0.1122661,17.00879,17.89245,81,33.54958
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.93468,48.18974,42.74036,7.086549,7.086549,0,-1,0,7.086549,253.0806,0,0,0,17.93468,7.459525,7.086549,0,0,257.123,87.34755,10.47515,0,10.47515,186.0102,44.28805,0.1122488,7.795203,14.34774,0,105.2822
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.80264,48.79329,43.05774,2.73882,2.73882,0,-1,0,2.73882,686.5234,0,0,0,18.80264,2.882969,2.73882,0,0,246.6478,96.77518,15.91968,0,15.91968,201.1129,47.88393,0.1122225,3.012702,15.04212,0,115.5778
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.304692,46.02212,43.53381,55.89733,55.89733,0,-1,0,55.89733,14.85705,0,0,0,8.304692,58.83929,55.89733,0,0,230.7281,111.1029,0,50.5346,-50.5346,147.8448,35.20106,0.1122225,61.48706,6.643754,0,119.4076
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.39645,46.2607,43.14087,44.05044,44.05044,0,-1,0,44.05044,23.60124,0,7.105427E-15,0,10.39645,46.36889,44.05044,0,0,286.8777,60.56829,0,35.97244,-35.97244,109.9265,26.17292,0.1122225,48.45549,8.31716,0,70.96474
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.421502,43.18755,41.88646,72.78109,27.56649,0,-1,0,27.56649,16.03941,0,45.2146,55.85305,4.421502,29.01735,27.56649,0,0,326.8471,24.59585,0,24.59585,-24.59585,84.00017,20,0.1122225,80.0592,3.537202,0,29.01735
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,40.74541,40.74541,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,39.70259,39.70259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,38.55399,38.55399,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.77062,36.77062,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.1283,36.1283,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,35.554,35.554,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.96458,34.96458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,34.60186,34.60186,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.23914,34.23914,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,33.71018,33.71018,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1123713,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.618053,35.30757,33.45325,11.89183,11.89183,81,0,22.761,11.89183,55.6521,0,0,0,6.618053,0,0,69.10817,65.65276,292.2979,55.69012,72.27081,0,72.27081,211.2648,50.30105,0.1125026,13.08101,5.294442,81,62.30817
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.58759,38.21116,34.05022,2.14068,2.14068,74.45647,0,21.10549,2.14068,681.4467,0,0,0,14.58759,0,0,72.31579,68.7,220.0271,120.7339,83.28759,0,83.28759,290.2784,69.11376,0.1125885,2.354748,11.67007,81,135.3214
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.75203,45.87362,35.47087,39.13499,39.13499,0,-1,0,39.13499,88.80042,7.105427E-15,0,0,34.75203,41.19473,39.13499,0,0,136.7395,195.6927,0,6.442693,-6.442693,283.4872,67.49681,0.1125885,43.04849,27.80162,0,230.4447
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,57.16693,55.29118,37.088,37.18899,37.18899,0,0,0,37.18899,153.72,0,0,0,57.16693,39.1463,37.18899,0,0,143.898,189.25,18.02062,0,18.02062,300.583,71.56725,0.1125588,40.90789,45.73354,0,246.4169
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.16086,48.51268,38.72023,0,0,0,0,0,0,0,0,0,0,32.16086,0,0,0,0,125.8774,205.4686,32.16086,0,32.16086,331.0935,78.83163,0.1125058,0,25.72869,0,237.6294
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,45.95219,54.84242,40.25423,67.3921,67.3921,20.25,0,7.39125,67.3921,68.18631,0,0,0,45.95219,49.62326,47.1421,0,0,93.71655,234.4133,0,3.671077,-3.671077,327.2238,77.91029,0.1125058,74.13131,36.76175,81,280.3655
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.87806,50.39672,41.80334,0,0,72.31579,0,20.56389,0,0,0,0,0,27.87806,0,0,72.31579,68.7,97.79553,230.7422,96.57806,0,96.57806,418.8459,99.72501,0.1125609,0,22.30245,81,258.6203
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.4198,48.92938,42.69503,0,0,0,-1,0,0,0,19.20233,0,0,20.4198,0,0,0,0,1.217467,317.6625,1.217467,0,1.217467,420.0009,100,0.1125589,0,16.33584,0,338.0823
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,37.83966,55.04939,43.01996,51.60344,51.60344,0,-1,0,51.60344,73.32778,7.105427E-15,0,0,37.83966,54.31941,51.60344,0,0,0,318.7582,0,16.47975,-16.47975,402.6297,95.86401,0.1125589,56.76378,30.27172,0,356.5979
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.79954,51.16395,43.48092,45.29703,45.29703,0,-1,0,45.29703,54.74871,0,7.105427E-15,0,24.79954,47.68108,45.29703,0,0,18.31083,302.2785,0,22.88154,-22.88154,378.5104,90.12135,0.1125589,49.82673,19.83963,0,327.078
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.744283,44.83386,43.12575,0,0,0,-1,0,0,0,0,0,0,5.744283,0,0,0,0,43.73477,279.3969,5.744283,0,5.744283,383.9599,91.41884,0.1125495,0,4.595426,0,285.1412
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.677959,42.3398,41.84868,25.13037,25.13037,0,-1,0,25.13037,6.677018,0,0,0,1.677959,26.45302,25.13037,0,0,37.99049,284.5668,0,24.77506,-24.77506,357.8447,85.20094,0.1125495,27.64341,1.342367,0,286.2448
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,40.72274,40.72274,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,65.51833,259.7917,0,47.76478,-47.76478,307.4962,73.21323,0.1125495,49.9142,0,0,259.7917
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,39.67992,39.67992,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,118.5903,212.0269,0,1.209879,-1.209879,306.2209,72.90958,0.1125495,1.264324,0,0,212.0269
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,38.50864,38.50864,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,119.9346,210.8171,0,22.17742,-22.17742,282.8438,67.34363,0.1125495,23.1754,0,0,210.8171
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,37.46583,37.46583,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,144.5762,188.6396,0,6.787423,-6.787423,275.6892,65.64017,0.1125495,7.092856,0,0,188.6396
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,36.70261,36.70261,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,152.1178,181.8522,0,32.20803,-32.20803,241.739,57.55679,0.1125495,33.65739,0,0,181.8522
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.09052,36.09052,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,187.9045,149.6442,0,14.58827,-14.58827,226.3616,53.89552,0.1125495,15.24474,0,0,149.6442
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,35.51622,35.51622,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,204.1137,135.0559,0,0.6344528,-0.6344528,225.6928,53.73628,0.1125495,0.6630032,0,0,135.0559
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.94191,34.94191,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,204.8186,134.4215,0,36.06526,-36.06526,187.6767,44.68484,0.1125495,37.68819,0,0,134.4215
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,34.57919,34.57919,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,244.8911,98.35622,0,12.73854,-12.73854,174.2491,41.4878,0.1125495,13.31177,0,0,98.35622
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.21647,34.21647,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,259.045,85.61768,0,16.63725,-16.63725,156.7119,37.31229,0.1125495,17.38592,0,0,85.61768
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.89909,33.89909,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,277.5309,68.98044,0,28.85537,-28.85537,126.2957,30.07034,0.1125495,30.15386,0,0,68.98044
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.68751,33.68751,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,309.5924,40.12507,0,26.32559,-26.32559,98.5461,23.46331,0.1125495,27.51024,0,0,40.12507
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.97773,38.00489,33.45325,6.646585,6.646585,0,0,0,6.646585,240.39,0,0,0,15.97773,6.996406,6.646585,0,0,338.843,13.79948,8.981324,0,8.981324,107.0665,25.49198,0.1125347,7.311244,12.78218,0,29.77721
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.11538,43.52054,34.05022,35.87885,35.87885,81,0,22.761,35.87885,89.51062,0,0,0,32.11538,0,0,45.12115,42.8651,329.8617,21.88267,74.98048,0,74.98048,178.1992,42.42831,0.1126608,39.46673,25.6923,81,53.99805
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.10286,54.12094,35.4482,20.0097,20.0097,0,-1,0,20.0097,295.371,0,0,0,59.10286,21.06285,20.0097,0,0,254.8813,89.3651,38.04001,0,38.04001,214.2872,51.02065,0.1125983,22.01067,47.28228,0,148.468
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.70396,55.09765,37.06533,2.011888,2.011888,0,0,0,2.011888,2818.445,0,0,0,56.70396,2.117777,2.011888,0,0,216.8412,123.6011,54.58618,0,54.58618,266.0722,63.35039,0.1125087,2.213077,45.36317,0,180.3051
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,80.06155,66.19298,38.70512,54.55552,54.55552,0,0,0,54.55552,146.7524,0,0,0,80.06155,57.42686,54.55552,0,0,162.2551,172.7287,22.63469,0,22.63469,287.5453,68.46304,0.1124716,60.01107,64.04924,0,252.7902
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,85.45083,70.49174,40.23156,13.93261,13.93261,0,0,0,13.93261,613.3154,0,0,0,85.45083,14.6659,13.93261,0,0,139.6204,193.0999,70.78493,0,70.78493,354.6978,84.45168,0.1123557,15.32587,68.36066,0,278.5507
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,72.76868,66.88884,41.78067,21.77094,21.77094,0,0,0,21.77094,334.2469,0,0,0,72.76868,22.91677,21.77094,0,0,68.83546,256.8063,49.8519,0,49.8519,401.9915,95.71206,0.1122743,23.94803,58.21494,0,329.575
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,72.9551,68.05623,42.67236,33.35923,33.35923,0,-1,0,33.35923,218.6954,18.85657,0,0,72.9551,35.11497,33.35923,0,0,18.98355,301.673,18.98355,0,18.98355,420.0009,100,0.1122433,36.69515,58.36408,0,374.6281
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,55.53493,61.41225,42.97462,7.358097,7.358097,0,-1,0,7.358097,754.7459,47.78957,0,0,55.53493,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1122433,8.093906,44.42795,0,374.2932
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,46.47867,58.57585,43.44313,75.96091,68.7,0,-1,0,68.7,67.65454,0,7.260914,14.85701,46.47867,72.31579,68.7,0,0,0,318.7582,0,25.83712,-25.83712,392.7661,93.51556,0.1122433,83.55701,37.18294,0,365.2369
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.41261,51.57324,43.05774,26.41158,26.41158,0,-1,0,26.41158,103.7901,0,0,0,27.41261,27.80166,26.41158,0,0,28.70791,292.9211,0,0.3890516,-0.3890516,392.356,93.41792,0.1122433,29.05273,21.93009,0,320.3337
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.346542,43.05865,41.78067,56.68465,56.68465,0,-1,0,56.68465,7.667933,0,0,0,4.346542,59.66806,56.68465,0,0,29.14019,292.532,0,55.32151,-55.32151,334.042,79.53366,0.1122433,62.35312,3.477233,0,296.8786
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.65473,40.65473,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,90.60854,237.2105,0,26.82531,-26.82531,305.7657,72.8012,0.1122433,28.03245,0,0,237.2105
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.61947,39.61947,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,120.4144,210.3852,0,26.00211,-26.00211,278.3571,66.27535,0.1122433,27.1722,0,0,210.3852
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,38.47086,38.47086,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,149.3057,184.3831,0,22.18882,-22.18882,254.968,60.70654,0.1122433,23.18732,0,0,184.3831
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,37.42804,37.42804,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,173.9599,162.1943,0,13.40297,-13.40297,240.84,57.34274,0.1122433,14.0061,0,0,162.1943
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,36.67994,36.67994,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,188.8521,148.7913,0,10.78612,-10.78612,229.4704,54.63571,0.1122433,11.27149,0,0,148.7913
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.06785,36.06785,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,200.8367,138.0052,0,25.45256,-25.45256,202.6411,48.24778,0.1122433,26.59792,0,0,138.0052
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,35.47087,35.47087,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,229.1173,112.5527,0,13.08733,-13.08733,188.8458,44.9632,0.1122433,13.67626,0,0,112.5527
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6588,99.46532,0,0,0,188.8458,44.9632,0.1122433,0,0,0,99.46532
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,34.55652,34.55652,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,243.6588,99.46532,0,18.795,-18.795,169.0341,40.24615,0.1122433,19.64077,0,0,99.46532
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.21647,34.21647,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,264.5421,80.67033,0,32.30395,-32.30395,134.9828,32.1387,0.1122433,33.75763,0,0,80.67033
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.87642,33.87642,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,300.4354,48.36637,0,21.29806,-21.29806,112.5327,26.79344,0.1122433,22.25648,0,0,48.36637
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,33.66484,33.66484,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,324.0999,27.06831,0,4.493703,-4.493703,107.7959,25.66564,0.1122433,4.69592,0,0,27.06831
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.98282,38.86726,33.43058,0,0,0,0,0,0,0,0,0,0,18.98282,0,0,0,0,329.0929,22.57461,18.98282,0,18.98282,125.8046,29.95341,0.1122123,0,15.18626,0,41.55743
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.81829,46.93241,34.02756,42.65447,42.65447,81,0,22.761,42.65447,100.3841,-7.105427E-15,0,0,42.81829,0,0,38.34553,36.42826,310.1101,39.65915,79.24654,0,79.24654,200.9845,47.85335,0.1123312,46.91991,34.25463,81,82.47744
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.71043,54.31466,35.42554,60.29796,60.29796,0,-1,0,60.29796,99.02563,0,0,0,59.71043,63.47153,60.29796,0,0,230.8635,110.981,0,3.761105,-3.761105,197.0199,46.90941,0.1123312,66.32775,47.76834,0,170.6915
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,69.51927,59.88026,37.04266,40.42746,40.42746,0,0,0,40.42746,171.9605,0,0,0,69.51927,42.55522,40.42746,0,0,235.0425,107.2199,26.96406,0,26.96406,222.6003,52.99995,0.1122872,44.4702,55.61542,0,176.7392
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,67.57469,61.0631,38.68245,20.90261,20.90261,0,0,0,20.90261,323.2835,0,0,0,67.57469,22.00275,20.90261,0,0,208.0785,131.4876,45.57194,0,45.57194,265.8336,63.29359,0.112213,22.99287,54.05975,0,199.0623
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,75.13791,65.96442,40.20889,64.37227,64.37227,81,0,22.761,64.37227,116.724,0,0,0,75.13791,0,0,16.62773,15.79635,162.5065,172.5023,90.93426,0,90.93426,352.1014,83.8335,0.1123125,70.80949,60.11033,81,247.6402
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,71.4393,66.31429,41.76556,8.383232,8.383232,0,0,0,8.383232,852.169,0,0,0,71.4393,8.824454,8.383232,0,0,71.57229,254.3432,62.61485,0,62.61485,411.5031,97.97672,0.1122108,9.221555,57.15144,0,325.7825
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,78.67465,70.52446,42.65724,13.91725,13.91725,0,-1,0,13.91725,565.3033,55.06747,0,0,78.67465,14.64973,13.91725,0,0,8.957442,310.6965,8.957442,0,8.957442,420.0009,100,0.1121962,15.30897,62.93972,0,389.3712
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.39034,58.72291,42.95195,31.4561,31.4561,0,-1,0,31.4561,153.8345,15.27866,0,0,48.39034,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,34.6017,38.71227,0,367.1486
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.5355,54.00753,43.42046,24.57748,24.57748,0,-1,0,24.57748,136.4481,7.664464,0,0,33.5355,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1121962,27.03523,26.8284,0,352.2937
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.25121,50.21644,43.05774,71.67152,68.7,0,-1,0,68.7,33.84456,0,2.971519,10.13867,23.25121,72.31579,68.7,0,0,0,318.7582,0,49.06458,-49.06458,368.2822,87.68607,0.1121962,78.83867,18.60097,0,342.0094
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.235378,43.02571,41.78067,0,0,0,-1,0,0,0,0,0,0,4.235378,0,0,0,0,54.51619,269.6937,4.235378,0,4.235378,372.3003,88.64275,0.1121894,0,3.388303,0,273.929
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,40.65473,40.65473,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,50.28082,273.5055,0,28.21577,-28.21577,342.5582,81.56133,0.1121894,29.48548,0,0,273.5055
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,39.63459,39.63459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.63167,245.2897,0,0,0,342.5582,81.56133,0.1121894,0,0,0,245.2897
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,38.47086,38.47086,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,81.63167,245.2897,0,31.62015,-31.62015,309.2277,73.62549,0.1121894,33.04306,0,0,245.2897
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7652,213.6696,0,0,0,309.2277,73.62549,0.1121894,0,0,0,213.6696
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,36.66483,36.66483,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,116.7652,213.6696,0,18.22375,-18.22375,290.0182,69.0518,0.1121894,19.04382,0,0,213.6696
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.06785,36.06785,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,137.0138,195.4458,0,20.36446,-20.36446,268.5521,63.94085,0.1121894,21.28086,0,0,195.4458
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,35.49355,35.49355,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,159.641,175.0813,0,25.89872,-25.89872,241.2525,57.44095,0.1121894,27.06416,0,0,175.0813
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.91924,34.91924,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,188.4173,149.1826,0,9.770117,-9.770117,230.9539,54.9889,0.1121894,10.20977,0,0,149.1826
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.273,139.4125,0,0,0,230.9539,54.9889,0.1121894,0,0,0,139.4125
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.273,139.4125,0,0,0,230.9539,54.9889,0.1121894,0,0,0,139.4125
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.87642,33.87642,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,199.273,139.4125,0,9.550313,-9.550313,220.8869,52.59203,0.1121894,9.980078,0,0,139.4125
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,33.66484,33.66484,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,209.8845,129.8622,0,4.737201,-4.737201,215.8935,51.40311,0.1121894,4.950375,0,0,129.8622
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.017201,35.09166,33.40791,32.26182,32.26182,0,0,0,32.26182,18.65115,0,0,0,6.017201,33.95981,32.26182,0,0,215.148,125.125,0,27.94261,-27.94261,186.4394,44.39025,0.1121894,35.488,4.813761,0,131.1422
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.03636,36.86665,34.02756,10.46316,10.46316,0,0,0,10.46316,95.92089,0,0,0,10.03636,11.01385,10.46316,0,0,246.1954,97.1824,0,0.9774961,-0.9774961,185.409,44.14492,0.1121894,11.50948,8.029085,0,107.2188
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.66766,41.72795,35.41042,0,0,0,-1,0,0,0,0,0,0,21.66766,0,0,0,0,247.2815,96.2049,21.66766,0,21.66766,205.9648,49.03913,0.1121542,0,17.33413,0,117.8726
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.17897,47.69763,37.04266,0,0,0,0,0,0,0,0,0,0,35.17897,0,0,0,0,225.6138,115.7058,35.17897,0,35.17897,239.3385,56.98524,0.1120972,0,28.14317,0,150.8848
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.53564,52.58744,38.65978,12.22552,12.22552,0,0,0,12.22552,364.2842,0,0,0,44.53564,12.86897,12.22552,0,0,190.4348,147.3669,31.66667,0,31.66667,269.3801,64.13799,0.1120459,13.44807,35.62851,0,191.9025
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.36425,52.82964,40.18622,0,0,0,0,0,0,0,0,0,0,40.36425,0,0,0,0,158.7682,175.8669,40.36425,0,40.36425,307.673,73.25533,0.1119806,0,32.2914,0,216.2311
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.85081,53.66504,41.74289,0,0,0,0,0,0,0,0,0,0,37.85081,0,0,0,0,118.4039,212.1947,37.85081,0,37.85081,343.5815,81.80494,0.1119194,0,30.28065,0,250.0455
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.32076,48.51761,42.63457,15.8206,15.8206,0,-1,0,15.8206,122.1241,0,0,0,19.32076,16.65326,15.8206,0,0,80.55312,246.2604,2.667497,0,2.667497,346.1121,82.40747,0.1119151,17.40266,15.45661,0,265.5812
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.40418,50.80369,42.95195,33.73047,33.73047,0,-1,0,33.73047,75.31522,0,7.105427E-15,0,25.40418,35.50576,33.73047,0,0,77.88562,248.6612,0,10.10158,-10.10158,335.4641,79.87224,0.1119151,37.10352,20.32334,0,274.0653
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.532857,45.95334,43.39779,63.61089,63.61089,0,-1,0,63.61089,13.41415,0,0,1.271973,8.532857,66.95882,63.61089,0,0,89.1096,238.5596,0,58.42597,-58.42597,273.8777,65.20884,0.1119151,69.97197,6.826285,0,247.0925
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.37109,47.05296,43.01996,25.31031,25.31031,0,-1,0,25.31031,52.82864,0,0,0,13.37109,26.64244,25.31031,0,0,154.0273,180.1336,0,13.27134,-13.27134,259.8885,61.87808,0.1119151,27.84134,10.69688,0,193.5047
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.279162,42.70488,41.74289,26.51565,26.51565,0,-1,0,26.51565,12.36689,0,0,0,3.279162,27.91121,26.51565,0,0,168.7733,166.8623,0,24.63205,-24.63205,233.924,55.69608,0.1119151,29.16721,2.62333,0,170.1414
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,40.61695,40.61695,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,196.1422,142.2302,0,7.959939,-7.959939,225.5335,53.69834,0.1119151,8.318136,0,0,142.2302
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,39.5968,39.5968,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,204.9866,134.2703,0,6.355628,-6.355628,218.8341,52.10324,0.1119151,6.641632,0,0,134.2703
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.44819,38.44819,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,212.0484,127.9147,0,36.11792,-36.11792,180.7624,43.03859,0.1119151,37.74322,0,0,127.9147
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.40538,37.40538,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,252.1794,91.79675,0,17.45749,-17.45749,162.3606,38.65722,0.1119151,18.24308,0,0,91.79675
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,36.66483,36.66483,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,271.5766,74.33926,0,11.45096,-11.45096,150.2903,35.78332,0.1119151,11.96626,0,0,74.33926
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.04518,36.04518,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,284.2999,62.88829,0,38.36345,-38.36345,109.8516,26.1551,0.1119151,40.0898,0,0,62.88829
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.926,24.52485,0,0,0,109.8516,26.1551,0.1119151,0,0,0,24.52485
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.926,24.52485,0,0,0,109.8516,26.1551,0.1119151,0,0,0,24.52485
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.55652,34.55652,30.2192,23.29861,0,-1,0,23.29861,0,0,6.920593,9.942513,0,24.52485,23.29861,0,0,326.926,24.52485,0,24.52485,-24.52485,84.00017,20,0.1119151,33.24112,0,0,24.52485
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119151,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.87642,33.87642,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1120193,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,33.66484,33.66484,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1121148,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.66732,36.7051,33.40791,37.91512,37.91512,81,0,22.761,37.91512,30.7722,0,0,0,11.66732,0,0,43.08488,40.93064,249.4341,94.26759,52.59795,0,52.59795,233.2657,55.53935,0.1122492,41.70663,9.333854,81,105.9349
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.13999,44.76966,34.02756,11.42126,11.42126,81,0,22.761,11.42126,316.4274,0,0,0,36.13999,0,0,69.57874,66.09981,196.8361,141.6057,102.2398,0,102.2398,330.2589,78.63292,0.1123297,12.56338,28.91199,81,177.7457
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.8739,48.43561,35.38775,52.47615,52.47615,0,-1,0,52.47615,81.70168,0,7.105427E-15,0,42.8739,55.23806,52.47615,0,0,94.5963,233.6216,0,12.36415,-12.36415,317.226,75.52984,0.1123297,57.72377,34.29912,0,276.4955
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,58.56909,55.724,37.01999,42.41109,42.41109,0,0,0,42.41109,138.0985,0,0,0,58.56909,44.64325,42.41109,0,0,108.3342,221.2574,13.92584,0,13.92584,330.4372,78.67535,0.1123072,46.6522,46.85527,0,279.8265
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,56.47647,56.83074,38.65978,12.17745,12.17745,0,0,0,12.17745,463.7791,0,0,0,56.47647,12.81837,12.17745,0,0,94.40841,233.7907,43.6581,0,43.6581,371.8549,88.5367,0.1122368,13.3952,45.18118,0,290.2671
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,62.46912,60.84469,40.18622,35.25957,35.25957,0,0,0,35.25957,177.1693,0,0,0,62.46912,37.11534,35.25957,0,0,50.75031,273.0829,25.35378,0,25.35378,395.9076,94.26352,0.1121959,38.78553,49.9753,0,335.5521
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,50.20451,58.02768,41.74289,74.37369,74.37369,20.25,0,7.39125,74.37369,67.50305,7.105427E-15,0,0,50.20451,56.9723,54.12369,0,0,25.39653,295.9013,0,6.767795,-6.767795,388.7737,92.56498,0.1121959,81.81106,40.1636,81,346.1059
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,58.73857,62.24958,42.63457,47.60876,47.60876,0,-1,0,47.60876,123.3777,0,0,0,58.73857,50.11448,47.60876,0,0,32.9163,289.1335,8.624093,0,8.624093,396.9552,94.51296,0.112182,52.36963,46.99086,0,347.8721
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,58.52411,62.50788,42.92928,32.10323,32.10323,0,-1,0,32.10323,182.2998,0.4390307,0,0,58.52411,33.79287,32.10323,0,0,24.29221,296.8952,24.29221,0,24.29221,420.0009,100,0.1121429,35.31355,46.81929,0,355.4193
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.65349,56.06781,43.37512,35.35835,35.35835,0,-1,0,35.35835,112.1475,2.434177,0,0,39.65349,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1121429,38.89418,31.72279,0,358.4117
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.32373,48.28703,43.01996,2.877764,2.877764,0,-1,0,2.877764,601.9859,14.29451,0,0,17.32373,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1121429,3.16554,13.85899,0,336.082
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.167234,42.96744,41.74289,59.35794,59.35794,0,-1,0,59.35794,7.020516,0,7.105427E-15,0,4.167234,62.48204,59.35794,0,0,0,318.7582,0,58.31481,-58.31481,358.5316,85.3645,0.1121429,65.29373,3.333787,0,322.9254
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,40.59428,40.59428,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.79424,260.4434,0,13.58643,-13.58643,344.2103,81.95467,0.1121429,14.19782,0,0,260.4434
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,39.5968,39.5968,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.89027,246.857,0,13.72049,-13.72049,329.7476,78.51118,0.1121429,14.33791,0,0,246.857
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,38.42552,38.42552,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.13525,233.1365,0,23.82961,-23.82961,304.629,72.53057,0.1121429,24.90194,0,0,233.1365
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,37.38271,37.38271,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.6126,209.3069,0,27.91213,-27.91213,275.207,65.52535,0.1121429,29.16817,0,0,209.3069
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,36.66483,36.66483,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.6261,181.3948,0,13.75399,-13.75399,260.709,62.07346,0.1121429,14.37292,0,0,181.3948
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.04518,36.04518,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.9083,167.6408,0,50.23664,-50.23664,207.755,49.46537,0.1121429,52.4973,0,0,167.6408
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,35.47087,35.47087,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.7268,117.4041,0,44.09843,-44.09843,161.2711,38.39782,0.1121429,46.08286,0,0,117.4041
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.91924,34.91924,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.725,73.30569,0,16.23416,-16.23416,144.1588,34.32347,0.1121429,16.9647,0,0,73.30569
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,34.57919,34.57919,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.763,57.07153,0,20.43222,-20.43222,122.6214,29.19551,0.1121429,21.35167,0,0,57.07153
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.21647,34.21647,44.47166,34.80735,0,-1,0,34.80735,0,0,9.664315,14.11148,0,36.63932,34.80735,0,0,313.4655,36.63932,0,36.63932,-36.63932,84.00017,20,0.1121429,48.91883,0,0,36.63932
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.87642,33.87642,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122572,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,33.66484,33.66484,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1123673,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.04489,38.8622,33.40791,0,0,72.31579,0,20.56389,0,0,0,0,0,19.04489,0,0,72.31579,68.7,243.6343,99.48738,87.74489,0,87.74489,272.1112,64.78825,0.1124357,0,15.23591,81,118.5323
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.05698,47.67213,34.02756,28.4241,28.4241,81,0,22.761,28.4241,158.5168,0,0,0,45.05698,0,0,52.5759,49.94711,155.8894,178.4578,95.00409,0,95.00409,362.24,86.24744,0.1125271,31.26651,36.04559,81,223.5148
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.59919,52.06989,35.36508,7.19158,7.19158,0,-1,0,7.19158,745.3047,0,0,0,53.59919,7.570085,7.19158,0,0,60.8853,263.9615,46.02911,0,46.02911,405.907,96.64433,0.1124531,7.910738,42.87935,0,317.5606
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,75.74869,62.32938,37.01999,65.56667,65.56667,20.25,0,7.39125,65.56667,115.5293,13.19074,0,0,75.74869,47.70176,45.31667,0,0,14.85619,305.3877,14.85619,0,14.85619,420.0009,100,0.1124293,72.12334,60.59895,81,381.1364
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,71.48604,62.58801,38.65978,0,0,0,0,0,0,0,71.48604,0,0,71.48604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124293,0,57.18883,0,390.2443
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,80.13624,68.07181,40.18622,5.890276,5.890276,0,0,0,5.890276,1360.484,73.93594,0,0,80.13624,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1124293,6.479304,64.10899,0,398.8945
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,71.49213,66.30882,41.74289,4.28737,4.28737,0,0,0,4.28737,1667.505,66.97911,0,0,71.49213,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1124293,4.716107,57.19371,0,390.2504
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,60.2326,62.83008,42.63457,50.67619,50.67619,0,-1,0,50.67619,118.8578,6.889243,0,0,60.2326,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1124293,55.74381,48.18608,0,378.9908
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,54.39162,60.92673,42.92928,56.97773,56.97773,0,-1,0,56.97773,95.46117,7.105427E-15,0,0,54.39162,59.97656,56.97773,0,0,0,318.7582,0,5.584948,-5.584948,414.1138,98.59833,0.1124293,62.67551,43.51329,0,373.1498
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.99097,55.14206,43.37512,15.47133,15.47133,0,-1,0,15.47133,239.0938,14.49987,0,0,36.99097,16.28561,15.47133,0,0,6.205497,313.1733,6.205497,0,6.205497,420.0009,100,0.1124193,17.01846,29.59278,0,350.1642
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.93391,48.14096,42.99729,0,0,0,-1,0,0,0,16.93391,0,0,16.93391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124193,0,13.54713,0,335.6921
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.469047,42.73813,41.72022,11.55053,11.55053,0,-1,0,11.55053,30.03367,0,0,0,3.469047,12.15845,11.55053,0,0,0,318.7582,0,8.689404,-8.689404,410.8414,97.81918,0.1124193,12.70558,2.775238,0,322.2273
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,40.59428,40.59428,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.654892,310.0688,0,6.160401,-6.160401,404.3478,96.27309,0.1124193,6.437619,0,0,310.0688
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49978,303.9084,0,0,0,404.3478,96.27309,0.1124193,0,0,0,303.9084
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,38.38018,38.38018,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.49978,303.9084,0,6.200449,-6.200449,397.8119,94.71693,0.1124193,6.479469,0,0,303.9084
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,37.34492,37.34492,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.38917,297.708,0,10.23084,-10.23084,387.0277,92.14926,0.1124193,10.69123,0,0,297.708
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,36.61948,36.61948,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.75677,287.4771,0,21.28499,-21.28499,364.5913,86.80728,0.1124193,22.24282,0,0,287.4771
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.02251,36.02251,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.40676,266.1921,0,41.01576,-41.01576,321.3569,76.5134,0.1124193,42.86147,0,0,266.1921
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,35.42554,35.42554,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9798,225.1764,0,23.94551,-23.94551,296.1161,70.5037,0.1124193,25.02306,0,0,225.1764
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.89657,34.89657,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.586,201.2309,0,6.015042,-6.015042,289.7757,68.99408,0.1124193,6.285719,0,0,201.2309
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.53385,34.53385,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2693,195.2158,0,27.49868,-27.49868,260.7896,62.09263,0.1124193,28.73612,0,0,195.2158
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.1938,34.1938,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8234,167.7171,0,11.31637,-11.31637,248.8611,59.25252,0.1124193,11.8256,0,0,167.7171
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.85376,33.85376,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3972,156.4008,0,21.80252,-21.80252,225.8792,53.78065,0.1124193,22.78363,0,0,156.4008
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,33.64217,33.64217,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6222,134.5983,0,8.144214,-8.144214,217.2944,51.73667,0.1124193,8.510703,0,0,134.5983
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.02915,37.36605,33.38524,41.81172,41.81172,0,0,0,41.81172,33.55316,0,7.105427E-15,0,14.02915,44.01234,41.81172,0,0,213.6713,126.454,0,29.98318,-29.98318,185.6894,44.21167,0.1124193,45.99289,11.22332,0,140.4832
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.85693,37.95105,34.00489,17.07118,17.07118,0,0,0,17.07118,81.17148,0,0,0,13.85693,17.96966,17.07118,0,0,246.986,96.47086,0,4.112733,-4.112733,181.3542,43.17948,0.1124193,18.7783,11.08554,0,110.3278
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.02207,39.39418,35.36508,40.06491,40.06491,0,-1,0,40.06491,34.99839,0,7.105427E-15,0,14.02207,42.17359,40.06491,0,0,251.5557,92.35813,0,28.15151,-28.15151,151.6799,36.11419,0.1124193,44.0714,11.21766,0,106.3802
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.84699,52.61111,37.01999,33.29953,33.29953,0,0,0,33.29953,149.6927,0,0,0,49.84699,35.05214,33.29953,0,0,282.8351,64.20662,14.79485,0,14.79485,165.7155,39.456,0.1123956,36.62949,39.87759,0,114.0536
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.52586,55.03898,38.65978,31.11189,31.11189,0,0,0,31.11189,165.6147,0,0,0,51.52586,32.74936,31.11189,0,0,268.0403,77.52198,18.7765,0,18.7765,183.5285,43.69717,0.1123654,34.22308,41.22069,0,129.0479
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.98265,58.39019,40.18622,20.80181,20.80181,0,0,0,20.80181,269.124,0,0,0,55.98265,21.89664,20.80181,0,0,249.2638,94.42084,34.08601,0,34.08601,215.8653,51.3964,0.1123108,22.88199,44.78612,0,150.4035
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,72.56372,66.78434,41.76556,16.57012,16.57012,0,0,0,16.57012,437.9192,0,0,0,72.56372,17.44223,16.57012,0,0,215.1778,125.0982,55.12149,0,55.12149,268.1581,63.84705,0.1122226,18.22713,58.05098,0,197.662
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.03735,51.00198,42.63457,9.799058,9.799058,0,-1,0,9.799058,275.9178,0,0,0,27.03735,10.3148,9.799058,0,0,160.0563,174.7076,16.72255,0,16.72255,284.0225,67.62428,0.1121958,10.77896,21.62988,0,201.7449
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.32526,46.32934,42.92928,102.1797,68.7,0,-1,0,68.7,16.48509,0,33.47966,43.69763,11.32526,72.31579,68.7,0,0,143.3337,189.7579,0,60.99053,-60.99053,219.7329,52.31725,0.1121958,112.3976,9.060205,0,201.0831
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.40798,48.05262,43.37512,87.61714,68.7,0,-1,0,68.7,22.42792,0,18.91714,27.67885,15.40798,72.31579,68.7,0,0,211.101,128.7673,0,56.90781,-56.90781,159.7468,38.03487,0.1121958,96.37885,12.32638,0,144.1753
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.62203,48.04303,42.99729,16.31285,16.31285,0,-1,0,16.31285,101.8953,0,0,0,16.62203,17.17143,16.31285,0,0,274.3319,71.85954,0,0.5493985,-0.5493985,159.1676,37.89698,0.1121958,17.94414,13.29762,0,88.48157
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.954693,42.88169,41.72022,28.15929,28.15929,0,-1,0,28.15929,14.04401,0,3.552714E-15,0,3.954693,29.64136,28.15929,0,0,274.9423,71.31014,0,25.68667,-25.68667,132.0915,31.4503,0.1121958,30.97522,3.163755,0,75.26483
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,40.57161,40.57161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4831,45.62347,0,0,0,132.0915,31.4503,0.1121958,0,0,0,45.62347
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,39.52879,39.52879,40.35153,40.35153,0,-1,0,40.35153,0,0,0,1.044387,0,42.4753,40.35153,0,0,303.4831,45.62347,0,42.4753,-42.4753,87.31863,20.79011,0.1121958,44.38668,0,0,45.62347
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,38.36507,38.36507,75.17068,2.990766,0,-1,0,2.990766,0,0,72.17992,79.69698,0,3.148175,2.990766,0,0,350.6778,3.148175,0,3.148175,-3.148175,84.00017,20,0.1121958,82.68775,0,0,3.148175
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,37.32225,37.32225,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121958,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,36.59681,36.59681,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121958,27.56725,0,0,0
