Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.96652,52.35322,47.99223,21.1578,21.1578,0,-1,0,21.1578,66.0112,0,3.552714E-15,0,13.96652,22.27137,21.1578,0,0,0,318.7582,0,8.304851,-8.304851,411.2468,97.9157,0.1172159,23.27358,11.17322,0,332.7247
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.227612,310.4534,0,0,0,411.2468,97.9157,0.1172159,0,0,0,310.4534
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.227612,310.4534,0,12.06745,-12.06745,398.5266,94.88708,0.1172159,12.61049,0,0,310.4534
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.63589,298.3859,0,65.53274,-65.53274,329.449,78.44008,0.1172159,68.4817,0,0,298.3859
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.45004,232.8532,0,28.54937,-28.54937,299.3553,71.27493,0.1172159,29.83409,0,0,232.8532
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1716,204.3038,0,0,0,299.3553,71.27493,0.1172159,0,0,0,204.3038
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1716,204.3038,0,0,0,299.3553,71.27493,0.1172159,0,0,0,204.3038
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.1716,204.3038,0,39.56655,-39.56655,257.6485,61.34476,0.1172159,41.34704,0,0,204.3038
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,171.1344,164.7373,0,11.43645,-11.43645,245.5934,58.47451,0.1172159,11.95109,0,0,164.7373
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.8416,153.3008,0,14.21279,-14.21279,230.6118,54.90747,0.1172159,14.85237,0,0,153.3008
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.6335,139.088,0,32.78666,-32.78666,196.0517,46.67887,0.1172159,34.26206,0,0,139.088
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,236.0632,106.3014,0,3.537462,-3.537462,192.3228,45.79106,0.1172159,3.696648,0,0,106.3014
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.9937,102.7639,0,25.27423,-25.27423,165.6815,39.44789,0.1172159,26.41157,0,0,102.7639
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.313994,35.64805,34.15602,50.53479,50.53479,0,0,0,50.53479,10.51552,0,0,0,5.313994,53.19451,50.53479,0,0,268.0762,77.48969,0,47.88052,-47.88052,115.211,27.43113,0.1172159,55.58826,4.251195,0,82.80367
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.62213,41.28063,33.83109,40.32676,40.32676,81,0,22.761,40.32676,63.5363,0,0,0,25.62213,0,0,40.67324,38.63958,321.2767,29.60916,64.26171,0,64.26171,176.175,41.94634,0.1173303,44.35943,20.4977,81,55.23129
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.48756,50.35885,35.10816,21.61378,21.61378,81,0,22.761,21.61378,228.9629,0,0,0,49.48756,0,0,59.38622,56.4169,257.015,87.4447,105.9045,0,105.9045,276.6448,65.86767,0.117386,23.77516,39.59005,81,136.9323
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,57.60521,56.78804,38.25927,38.12722,38.12722,0,-1,0,38.12722,151.0868,0,0,0,57.60521,40.13392,38.12722,0,0,151.1106,182.7587,17.47129,0,17.47129,293.2195,69.81403,0.1173614,41.93995,46.08416,0,240.3639
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,57.41027,60.29361,41.38017,0,0,0,0,0,0,0,0,0,0,57.41027,0,0,0,0,133.6393,198.4829,57.41027,0,57.41027,347.6837,82.78165,0.1172809,0,45.92822,0,255.8931
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,49.45548,60.04849,43.78318,0,0,0,0,0,0,0,0,0,0,49.45548,0,0,0,0,76.229,250.1521,49.45548,0,49.45548,394.6013,93.95249,0.1172116,0,39.56438,0,299.6076
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,61.54664,66.98322,45.7328,12.10031,12.10031,0,0,0,12.10031,508.6371,22.03595,0,0,61.54664,12.73716,12.10031,0,0,26.77352,294.662,26.77352,0,26.77352,420.0009,100,0.1171741,13.31034,49.23731,0,356.2087
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,62.36499,69.63835,47.68996,70.13023,70.13023,20.25,0,7.39125,70.13023,88.9274,9.859485,0,0,62.36499,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1171741,77.14326,49.89199,81,381.1232
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,60.5122,70.07388,48.71011,22.3419,22.3419,0,-1,0,22.3419,270.8462,36.99441,0,0,60.5122,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1171741,24.57609,48.40976,0,379.2704
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,47.62457,65.10995,48.88391,4.496573,4.496573,0,-1,0,4.496573,1059.13,42.89133,0,0,47.62457,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1171741,4.94623,38.09966,0,366.3828
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,32.29131,59.64064,49.05016,37.84356,37.84356,0,-1,0,37.84356,85.3284,0,0,0,32.29131,39.83533,37.84356,0,0,0,318.7582,0,7.544024,-7.544024,412.0487,98.10664,0.1171741,41.62792,25.83304,0,351.0495
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.02986,51.54642,48.12069,26.91027,26.91027,0,-1,0,26.91027,40.98756,0,0,0,11.02986,28.3266,26.91027,0,0,8.382248,311.2142,0,17.29674,-17.29674,393.8164,93.76562,0.1171741,29.6013,8.823892,0,322.2441
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,46.29198,46.29198,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,27.60085,293.9174,0,16.19707,-16.19707,376.7432,89.70058,0.1171741,16.92594,0,0,293.9174
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.46328,44.46328,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,45.59759,277.7204,0,31.73789,-31.73789,343.2885,81.73519,0.1171741,33.1661,0,0,277.7204
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.86192,245.9825,0,0,0,343.2885,81.73519,0.1171741,0,0,0,245.9825
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.86192,245.9825,0,0,0,343.2885,81.73519,0.1171741,0,0,0,245.9825
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.86192,245.9825,0,0,0,343.2885,81.73519,0.1171741,0,0,0,245.9825
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,38.36507,38.36507,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,80.86192,245.9825,0,29.51948,-29.51948,312.1722,74.32658,0.1171741,30.84785,0,0,245.9825
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,37.55651,37.55651,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,113.6613,216.463,0,22.38058,-22.38058,288.581,68.70963,0.1171741,23.3877,0,0,216.463
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.72528,36.72528,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,138.5286,194.0824,0,19.05005,-19.05005,268.5005,63.92857,0.1171741,19.9073,0,0,194.0824
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6954,175.0324,0,0,0,268.5005,63.92857,0.1171741,0,0,0,175.0324
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.51622,35.51622,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,159.6954,175.0324,0,29.42948,-29.42948,237.4791,56.54253,0.1171741,30.75381,0,0,175.0324
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.91924,34.91924,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,192.3948,145.6029,0,51.49699,-51.49699,183.1965,43.61813,0.1171741,53.81436,0,0,145.6029
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.6137,94.10592,0,0,0,183.1965,43.61813,0.1171741,0,0,0,94.10592
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.37325,35.05437,34.11068,3.201438,3.201438,0,0,0,3.201438,105.3667,0,0,0,3.37325,3.369935,3.201438,0,0,249.6137,94.10592,0.003315806,0,0.003315806,183.1997,43.61888,0.1171741,3.521582,2.6986,0,97.47917
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.94442,40.12769,33.7933,13.66687,13.66687,0,0,0,13.66687,160.5665,0,0,0,21.94442,14.38618,13.66687,0,0,249.6104,94.1089,7.558239,0,7.558239,190.37,45.32611,0.1171635,15.03356,17.55554,0,116.0533
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.85029,48.08109,35.07037,0,0,0,0,0,0,0,0,0,0,42.85029,0,0,0,0,242.0521,100.9113,42.85029,0,42.85029,231.0214,55.00499,0.1171036,0,34.28023,0,143.7616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,58.75285,57.22881,38.27439,31.76193,31.76193,0,-1,0,31.76193,184.9788,0,0,0,58.75285,33.43362,31.76193,0,0,199.2018,139.4766,25.31923,0,25.31923,255.0413,60.724,0.1170682,34.93813,47.00228,0,198.2294
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,65.46445,63.51908,41.46329,0,0,0,0,0,0,0,0,0,0,65.46445,0,0,0,0,173.8826,162.2639,65.46445,0,65.46445,317.1464,75.51089,0.1169768,0,52.37156,0,227.7283
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,86.02484,75.53121,43.91164,6.769398,6.769398,0,0,0,6.769398,1270.79,0,0,0,86.02484,7.125682,6.769398,0,0,108.4181,221.1819,78.89916,0,78.89916,391.9967,93.33235,0.1168669,7.446338,68.81988,0,307.2067
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,88.48571,79.33828,45.86126,0,0,0,0,0,0,0,58.96673,0,0,88.48571,0,0,0,0,29.51898,292.1911,29.51898,0,29.51898,420.0009,100,0.1168258,0,70.78857,0,380.6768
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,85.68569,80.59734,47.86377,49.91503,49.91503,0,0,0,49.91503,171.6631,33.14355,0,0,85.68569,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1168258,54.90653,68.54855,0,404.4439
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,74.3743,76.34322,48.83857,0,0,0,-1,0,0,0,74.3743,0,0,74.3743,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168258,0,59.49944,0,393.1325
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,62.37824,71.2197,49.01237,27.6518,27.6518,0,-1,0,27.6518,225.5847,33.27108,0,0,62.37824,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1168258,30.41698,49.90259,0,381.1365
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,39.78255,62.53532,49.22396,29.53872,29.53872,0,-1,0,29.53872,134.6794,8.689165,0,0,39.78255,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1168258,32.49259,31.82604,0,358.5408
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.93568,53.24704,48.2416,4.232567,4.232567,0,-1,0,4.232567,376.5016,11.48035,0,0,15.93568,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1168258,4.655824,12.74855,0,334.6939
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,46.42045,46.42045,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1168258,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,44.5464,44.5464,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1168258,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,42.65724,42.65724,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1168258,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1168258,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,39.40033,39.40033,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1168258,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,38.40285,38.40285,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1168258,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,37.59429,37.59429,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1168258,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,36.74795,36.74795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1168258,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.04518,36.04518,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1168258,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.49355,35.49355,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1168258,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.8739,34.8739,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1168258,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.3676,34.3676,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1168258,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.204499,34.40097,34.06534,32.00167,32.00167,0,0,0,32.00167,3.763863,0,0,0,1.204499,33.68597,32.00167,0,0,267.835,77.70676,0,32.48147,-32.48147,131.6718,31.35037,0.1168258,35.20184,0.963599,0,78.91125
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.25205,39.27576,33.74796,36.14183,36.14183,0,0,0,36.14183,53.26804,0,0,0,19.25205,38.04404,36.14183,0,0,303.9255,45.22528,0,18.79199,-18.79199,111.8633,26.63407,0.1168258,39.75602,15.40164,0,64.47733
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,40.53021,47.31588,35.07037,0,0,0,0,0,0,0,0,0,0,40.53021,0,0,0,0,324.8055,26.4333,40.53021,0,40.53021,150.3136,35.78889,0.1167695,0,32.42417,0,66.96351
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,66.93932,60.41333,38.3424,0,0,0,-1,0,0,0,0,0,0,66.93932,0,0,0,0,284.2753,62.91049,66.93932,0,66.93932,213.8179,50.90891,0.1166765,0,53.55145,0,129.8498
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,64.29951,63.18118,41.56908,23.95277,23.95277,0,0,0,23.95277,268.4428,0,0,0,64.29951,25.21345,23.95277,0,0,217.336,123.1559,39.08606,0,39.08606,250.8981,59.73753,0.1166223,26.34805,51.4396,0,187.4554
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,83.1797,74.33401,44.03255,33.25726,33.25726,0,0,0,33.25726,250.1099,0,0,0,83.1797,35.00764,33.25726,0,0,178.2499,158.3333,48.17206,0,48.17206,296.5982,70.61847,0.1165556,36.58299,66.54376,0,241.513
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,83.89192,77.22043,45.98972,38.83115,38.83115,0,0,0,38.83115,216.0428,0,0,0,83.89192,40.8749,38.83115,0,0,130.0778,201.6882,43.01702,0,43.01702,337.4077,80.33501,0.116496,42.71427,67.11353,0,285.5801
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,70.75301,73.57682,47.94689,22.27019,22.27019,0,0,0,22.27019,317.7028,0,0,0,70.75301,23.4423,22.27019,0,0,87.06081,240.4035,47.31071,0,47.31071,382.2906,91.02139,0.1164306,24.49721,56.60241,0,311.1565
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,52.66053,67.17416,48.96704,0,0,0,-1,0,0,0,12.91043,0,0,52.66053,0,0,0,0,39.75011,282.9831,39.75011,0,39.75011,420.0009,100,0.1163757,0,42.12843,0,335.6437
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,41.61957,63.12428,49.14084,48.74721,48.74721,0,-1,0,48.74721,85.37836,0,0,0,41.61957,51.31285,48.74721,0,0,0,318.7582,0,9.693284,-9.693284,409.7832,97.56724,0.1163757,53.62193,33.29566,0,360.3778
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.82514,54.97081,49.30709,0,0,0,-1,0,0,0,7.054826,0,0,17.82514,0,0,0,0,10.77032,309.0649,10.77032,0,10.77032,420.0009,100,0.1163608,0,14.26011,0,326.8901
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.74367,52.31031,48.33228,24.18572,24.18572,0,-1,0,24.18572,52.69088,0,3.552714E-15,0,12.74367,25.45866,24.18572,0,0,0,318.7582,0,12.71499,-12.71499,406.5981,96.80887,0.1163608,26.6043,10.19494,0,331.5019
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.50357,46.50357,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.12776,306.0432,0,60.99594,-60.99594,342.3027,81.50048,0.1163608,63.74076,0,0,306.0432
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,44.62952,44.62952,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.90102,245.0473,0,50.49398,-50.49398,289.0774,68.8278,0.1163608,52.76621,0,0,245.0473
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,42.71769,42.71769,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.0054,194.5533,0,57.13673,-57.13673,228.85,54.48798,0.1163608,59.70788,0,0,194.5533
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.06279,41.06279,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.4907,137.4166,0,47.6025,-47.6025,178.6725,42.541,0.1163608,49.74461,0,0,137.4166
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,39.44567,39.44567,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.3824,89.81409,0,15.4768,-15.4768,162.3586,38.65672,0.1163608,16.17325,0,0,89.81409
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,38.42552,38.42552,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.5788,74.3373,0,9.039165,-9.039165,152.8304,36.38813,0.1163608,9.445927,0,0,74.3373
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.59429,37.59429,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.6223,65.29813,0,20.5292,-20.5292,131.1908,31.23583,0.1163608,21.45301,0,0,65.29813
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,36.72528,36.72528,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.4326,44.76894,0,11.48316,-11.48316,119.0864,28.35386,0.1163608,11.99991,0,0,44.76894
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.02251,36.02251,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.1916,33.28577,0,24.34225,-24.34225,93.42746,22.24459,0.1163608,25.43765,0,0,33.28577
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.4482,35.4482,17.77752,8.496341,0,-1,0,8.496341,0,0,9.281178,11.05893,0,8.943517,8.496341,0,0,344.2386,8.943517,0,8.943517,-8.943517,84.00017,20,0.1163608,19.55527,0,0,8.943517
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.85879,34.85879,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163608,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,34.32227,34.32227,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1164683,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.724254,34.48559,34.00489,23.82737,23.82737,81,0,22.761,23.82737,7.236441,0,0,0,1.724254,0,0,57.17263,54.314,285.4758,61.83,56.03825,0,56.03825,202.3373,48.17544,0.1165868,26.21011,1.379403,81,63.55425
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.1993,36.83224,33.66484,29.59639,29.59639,81,0,22.761,29.59639,37.8401,0,0,0,11.1993,0,0,51.40361,48.83344,229.4376,112.2644,60.03273,0,60.03273,259.2893,61.73543,0.1167061,32.55603,8.95944,81,123.4637
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.13134,44.53892,35.00237,27.56285,27.56285,81,0,22.761,27.56285,116.5748,0,0,0,32.13134,0,0,53.43715,50.76529,169.4048,166.2939,82.89663,0,82.89663,337.932,80.45983,0.1167936,30.31914,25.70507,81,198.4252
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,67.53007,60.6703,38.36507,21.74067,21.74067,0,-1,0,21.74067,310.6162,0,0,0,67.53007,22.88492,21.74067,0,0,86.50819,240.9008,44.64514,0,44.64514,380.2861,90.54412,0.116732,23.91474,54.02405,0,308.4309
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,61.63449,62.21407,41.63709,30.26473,30.26473,0,0,0,30.26473,203.6512,0,0,0,61.63449,31.85761,30.26473,0,0,41.86305,281.0815,29.77688,0,29.77688,408.5349,97.27002,0.1166909,33.29121,49.30759,0,342.716
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,68.01221,67.73231,44.12323,26.77021,26.77021,0,0,0,26.77021,254.0593,27.74687,0,0,68.01221,28.17917,26.77021,0,0,12.08617,307.8807,12.08617,0,12.08617,420.0009,100,0.1166743,29.44723,54.40976,0,375.8929
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,70.62954,71.27284,46.11818,23.84718,23.84718,0,0,0,23.84718,296.1757,45.52725,0,0,70.62954,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,26.2319,56.50363,0,389.3878
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,79.56811,77.83488,48.07535,14.51974,14.51974,0,0,0,14.51974,547.9996,64.28417,0,0,79.56811,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,15.97171,63.65449,0,398.3263
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,41.90557,63.13028,49.05016,27.52184,27.52184,0,-1,0,27.52184,152.263,12.93521,0,0,41.90557,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,30.27403,33.52446,0,360.6638
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,42.4375,63.52197,49.22396,10.88511,10.88511,0,-1,0,10.88511,389.8676,30.97949,0,0,42.4375,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,11.97362,33.95,0,361.1957
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.53486,55.29215,49.39021,15.0501,15.0501,0,-1,0,15.0501,123.1544,2.692653,0,0,18.53486,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,16.55511,14.82789,0,337.2931
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.088726,51.23241,48.4154,0,0,0,-1,0,0,0,9.088726,0,0,9.088726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166743,0,7.270981,0,327.847
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,46.54136,46.54136,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1166743,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,44.7202,44.7202,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1166743,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1166743,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.12325,41.12325,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1166743,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1166743,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.44819,38.44819,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1166743,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,37.59429,37.59429,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1166743,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.72528,36.72528,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1166743,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.99984,35.99984,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1166743,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.42554,35.42554,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1166743,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.79078,34.79078,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1166743,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,34.26181,34.26181,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1166743,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.589605,34.64442,33.92176,0,0,0,0,0,0,0,0,0,0,2.589605,0,0,0,0,258.0796,86.48657,2.589605,0,2.589605,177.6217,42.29081,0.1166707,0,2.071684,0,89.07618
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.23012,38.21116,33.58171,30.94904,30.94904,0,0,0,30.94904,52.44144,0,0,0,16.23012,32.57794,30.94904,0,0,255.49,88.81721,0,16.34781,-16.34781,160.3896,38.18793,0.1166707,34.04395,12.9841,0,105.0473
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.32421,42.66246,34.94191,0,0,0,0,0,0,0,0,0,0,26.32421,0,0,0,0,273.6542,72.46941,26.32421,0,26.32421,185.363,44.13395,0.1166345,0,21.05937,0,98.79361
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,55.84801,56.26529,38.36507,58.02734,58.02734,0,-1,0,58.02734,96.2443,0,0,0,55.84801,61.08141,58.02734,0,0,247.33,96.16119,0,5.233402,-5.233402,179.8465,42.8205,0.1166345,63.83007,44.67841,0,152.0092
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,62.68885,62.69712,41.69755,15.0455,15.0455,0,0,0,15.0455,416.6618,0,0,0,62.68885,15.83737,15.0455,0,0,253.1449,90.92779,46.85148,0,46.85148,224.2937,53.40315,0.11657,16.55005,50.15108,0,153.6166
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.30982,53.42345,44.20635,52.06107,52.06107,0,0,0,52.06107,56.29892,0,0,0,29.30982,54.80113,52.06107,0,0,206.2935,133.0941,0,25.49131,-25.49131,197.4235,47.0055,0.11657,57.26718,23.44786,0,162.4039
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,54.43772,64.69425,46.20131,75.92972,75.92972,20.25,0,7.39125,75.92972,71.69488,0,0,0,54.43772,58.61023,55.67972,0,0,234.6171,107.6028,0,4.172511,-4.172511,193.0253,45.95831,0.11657,83.52269,43.55017,81,162.0405
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,58.96106,68.83383,48.20382,37.22016,37.22016,81,0,22.761,37.22016,158.4116,0,0,0,58.96106,0,0,43.77984,41.59085,239.2533,103.4303,100.5519,0,100.5519,288.4172,68.67062,0.1166331,40.94218,47.16885,81,162.3914
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,38.14358,61.93356,49.22396,44.49941,44.49941,0,-1,0,44.49941,85.71705,0,0,0,38.14358,46.84148,44.49941,0,0,138.7014,193.927,0,8.697902,-8.697902,279.2488,66.48768,0.1166331,48.94935,30.51487,0,232.0706
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,31.31092,59.61992,49.35242,25.72758,25.72758,0,-1,0,25.72758,121.7018,0,0,0,31.31092,27.08166,25.72758,0,0,148.3657,185.2291,4.229266,0,4.229266,283.261,67.44297,0.1166273,28.30033,25.04874,0,216.54
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,31.18843,59.75552,49.51867,38.69964,38.69964,0,-1,0,38.69964,80.591,0,7.105427E-15,0,31.18843,40.73646,38.69964,0,0,144.1364,189.0354,0,9.548038,-9.548038,273.1965,65.04666,0.1166273,42.5696,24.95074,0,220.2239
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.81437,53.79942,48.49852,0,0,0,-1,0,0,0,0,0,0,16.81437,0,0,0,0,154.7453,179.4874,16.81437,0,16.81437,289.148,68.84463,0.1166042,0,13.4515,0,196.3018
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.63203,46.63203,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,137.931,194.6203,0,34.90244,-34.90244,252.3576,60.08503,0.1166042,36.47305,0,0,194.6203
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.75799,44.75799,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,176.7115,159.7179,0,31.82097,-31.82097,218.8154,52.0988,0.1166042,33.25291,0,0,159.7179
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.82349,42.82349,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,212.0681,127.8969,0,30.38356,-30.38356,186.7883,44.47331,0.1166042,31.75082,0,0,127.8969
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,41.14591,41.14591,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,245.8276,97.51337,0,51.13314,-51.13314,132.8892,31.64023,0.1166042,53.43414,0,0,97.51337
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,39.46834,39.46834,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,302.6422,46.38023,0,14.06628,-14.06628,118.0621,28.10996,0.1166042,14.69926,0,0,46.38023
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,38.42552,38.42552,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,318.2714,32.31395,0,13.3657,-13.3657,103.9734,24.75552,0.1166042,13.96715,0,0,32.31395
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,37.57162,37.57162,57.89915,18.00084,0,-1,0,18.00084,0,0,39.89831,45.68822,0,18.94826,18.00084,0,0,333.1222,18.94826,0,18.94826,-18.94826,84.00017,20,0.1166042,63.68907,0,0,18.94826
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,36.70261,36.70261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166042,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166042,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,35.38775,35.38775,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166042,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,34.74544,34.74544,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166042,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166042,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.143763,35.57803,33.85376,0,0,0,0,0,0,0,0,0,0,6.143763,0,0,0,0,354.1758,0,6.143763,0,6.143763,89.82865,21.38773,0.1165958,0,4.91501,0,6.143763
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.23906,41.13568,33.51371,0,0,0,0,0,0,0,0,0,0,26.23906,0,0,0,0,348.032,5.529387,26.23906,0,26.23906,114.7212,27.31452,0.1165597,0,20.99125,0,31.76844
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.42886,47.06938,34.8739,32.29757,32.29757,81,0,22.761,32.29757,125.1762,0,0,0,40.42886,0,0,48.70243,46.26731,321.793,29.14454,86.69617,0,86.69617,196.9684,46.89715,0.1166418,35.52733,32.34309,81,69.5734
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,63.81564,59.23655,38.36507,37.56736,37.56736,0,-1,0,37.56736,169.8699,0,0,0,63.81564,39.54459,37.56736,0,0,235.0968,107.1711,24.27105,0,24.27105,219.994,52.37941,0.1166085,41.32409,51.05251,0,170.9867
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,49.67521,57.86032,41.76556,52.39143,52.39143,0,0,0,52.39143,94.81554,0,7.105427E-15,0,49.67521,55.14887,52.39143,0,0,210.8258,129.015,0,5.473658,-5.473658,214.2242,51.00566,0.1166085,57.63057,39.74017,0,178.6902
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,58.4742,64.06594,44.28947,51.13338,51.13338,0,0,0,51.13338,114.3562,0,0,0,58.4742,53.82461,51.13338,0,0,216.9076,123.5414,4.649585,0,4.649585,218.6352,52.0559,0.1166021,56.24672,46.77936,0,182.0156
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,73.65482,72.87209,46.32977,31.14266,31.14266,0,0,0,31.14266,236.5078,0,0,0,73.65482,32.78175,31.14266,0,0,212.258,127.726,40.87307,0,40.87307,257.4108,61.28816,0.116546,34.25693,58.92385,0,201.3808
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,68.89124,73.22235,48.33228,34.34375,34.34375,0,0,0,34.34375,200.5932,0,0,0,68.89124,36.15132,34.34375,0,0,171.3849,164.5118,32.73992,0,32.73992,288.4706,68.68334,0.1165012,37.77813,55.11299,0,233.403
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,73.87944,76.70299,49.30709,15.13783,15.13783,0,-1,0,15.13783,488.0451,0,0,0,73.87944,15.93456,15.13783,0,0,138.645,193.9777,57.94488,0,57.94488,343.442,81.77173,0.1164219,16.65161,59.10355,0,267.8571
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,60.80593,71.05746,49.43555,0,0,0,-1,0,0,0,0,0,0,60.80593,0,0,0,0,80.70016,246.1281,60.80593,0,60.80593,401.1275,95.50636,0.1163388,0,48.64475,0,306.934
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,41.06847,63.4296,49.6018,43.79916,43.79916,0,-1,0,43.79916,93.76543,0,0,0,41.06847,46.10438,43.79916,0,0,19.89422,300.8534,0,5.035908,-5.035908,395.8192,94.24249,0.1163388,48.17908,32.85478,0,341.9219
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.67898,54.16887,48.58165,24.0207,24.0207,0,-1,0,24.0207,73.59895,0,0,0,17.67898,25.28495,24.0207,0,0,25.48967,295.8175,0,7.605964,-7.605964,387.8018,92.33358,0.1163388,26.42277,14.14319,0,313.4965
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.94074,288.2115,0,0,0,387.8018,92.33358,0.1163388,0,0,0,288.2115
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,44.80333,44.80333,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,33.94074,288.2115,0,8.815008,-8.815008,378.51,90.12125,0.1163388,9.211683,0,0,288.2115
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,42.84616,42.84616,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,43.7352,279.3965,0,11.60658,-11.60658,366.2756,87.2083,0.1163388,12.12888,0,0,279.3965
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.16858,41.16858,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,56.6314,267.79,0,43.44128,-43.44128,320.4845,76.30567,0.1163388,45.39613,0,0,267.79
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,39.49101,39.49101,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,104.8995,224.3487,0,39.86386,-39.86386,278.4643,66.30088,0.1163388,41.65774,0,0,224.3487
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.40285,38.40285,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,149.1927,184.4848,0,20.28144,-20.28144,257.0858,61.21077,0.1163388,21.1941,0,0,184.4848
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,37.55651,37.55651,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,171.7276,164.2034,0,26.26274,-26.26274,229.4024,54.61951,0.1163388,27.44457,0,0,164.2034
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,36.67994,36.67994,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,200.9084,137.9407,0,19.53649,-19.53649,208.8091,49.71635,0.1163388,20.41563,0,0,137.9407
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.93939,35.93939,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,222.6156,118.4042,0,5.153842,-5.153842,203.3765,48.42287,0.1163388,5.385765,0,0,118.4042
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,35.34241,35.34241,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,228.3421,113.2503,0,13.88327,-13.88327,188.7422,44.93854,0.1163388,14.50802,0,0,113.2503
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.70765,34.70765,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,243.768,99.36705,0,14.76815,-14.76815,173.1752,41.23212,0.1163388,15.43272,0,0,99.36705
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.13335,34.13335,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,260.177,84.59889,0,14.10077,-14.10077,158.3117,37.69319,0.1163388,14.73531,0,0,84.59889
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.766015,34.28505,33.7933,9.048964,9.048964,0,0,0,9.048964,19.51621,0,0,0,1.766015,9.525225,9.048964,0,0,275.8446,70.49812,0,7.759211,-7.759211,150.1328,35.74583,0.1163388,9.95386,1.412812,0,72.26413
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.46391,37.80782,33.40791,6.079179,6.079179,0,0,0,6.079179,254.3749,0,0,0,15.46391,6.399136,6.079179,0,0,284.4659,62.73891,9.064773,0,9.064773,158.7324,37.79335,0.1163265,6.687097,12.37113,0,78.20281
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.69548,46.78873,34.83612,46.19233,46.19233,0,0,0,46.19233,85.93522,0,0,0,39.69548,48.6235,46.19233,0,0,275.4011,70.8972,0,8.928024,-8.928024,149.3214,35.55265,0.1163265,50.81156,31.75638,0,110.5927
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,60.83289,58.10821,38.36507,29.89703,29.89703,0,-1,0,29.89703,203.4747,0,0,0,60.83289,31.47056,29.89703,0,0,285.3212,61.96918,29.36233,0,29.36233,177.177,42.18491,0.1162864,32.88674,48.66631,0,122.8021
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,70.12838,65.81648,41.80334,38.00908,38.00908,0,0,0,38.00908,184.5043,0,0,0,70.12838,40.00956,38.00908,0,0,255.9588,88.39527,30.11882,0,30.11882,205.7502,48.98804,0.1162453,41.80999,56.1027,0,158.5237
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,79.77654,73.18819,44.3726,13.8777,13.8777,0,0,0,13.8777,574.8541,0,0,0,79.77654,14.60811,13.8777,0,0,225.84,115.5022,65.16843,0,65.16843,267.5744,63.70806,0.1161565,15.26547,63.82123,0,195.2787
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,76.23566,74.15536,46.42045,14.0879,14.0879,0,0,0,14.0879,541.1429,0,0,0,76.23566,14.82936,14.0879,0,0,160.6716,174.1538,61.4063,0,61.4063,325.8295,77.5783,0.116073,15.49669,60.98853,0,250.3895
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,62.94564,70.74757,48.4154,0,0,0,0,0,0,0,0,0,0,62.94564,0,0,0,0,99.2653,229.4195,62.94564,0,62.94564,385.545,91.79624,0.1159875,0,50.35651,0,292.3651
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,62.24749,71.66946,49.43555,4.885242,4.885242,0,-1,0,4.885242,1274.195,20.78548,0,0,62.24749,5.14236,4.885242,0,0,36.31966,286.0705,36.31966,0,36.31966,420.0009,100,0.1159383,5.373766,49.79799,0,348.318
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,43.65684,64.35967,49.56401,34.13764,34.13764,0,-1,0,34.13764,127.8848,7.722479,0,0,43.65684,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1159383,37.55141,34.92547,0,362.4151
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.74465,55.67666,49.69247,15.8909,15.8909,0,-1,0,15.8909,117.9584,2.017386,0,0,18.74465,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1159383,17.47999,14.99572,0,337.5029
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.22091,52.8131,48.67233,17.50981,17.50981,0,-1,0,17.50981,75.50574,0,0,0,13.22091,18.43138,17.50981,0,0,0,318.7582,0,5.210466,-5.210466,414.5085,98.69231,0.1159383,19.26079,10.57673,0,331.9791
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,46.7605,46.7605,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.789407,313.5478,0,10.25574,-10.25574,403.698,96.11839,0.1159383,10.71725,0,0,313.5478
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,44.88645,44.88645,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.18468,303.292,0,5.58644,-5.58644,397.8094,94.71633,0.1159383,5.83783,0,0,303.292
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39183,297.7056,0,0,0,397.8094,94.71633,0.1159383,0,0,0,297.7056
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,41.19125,41.19125,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.39183,297.7056,0,8.623037,-8.623037,388.7199,92.55218,0.1159383,9.011074,0,0,297.7056
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.49101,39.49101,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.97299,289.0826,0,17.35361,-17.35361,370.4276,88.19687,0.1159383,18.13453,0,0,289.0826
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,38.40285,38.40285,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.25478,271.7289,0,9.885153,-9.885153,360.0078,85.71596,0.1159383,10.32998,0,0,271.7289
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.55651,37.55651,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.23828,261.8438,0,29.33615,-29.33615,329.0847,78.35335,0.1159383,30.65628,0,0,261.8438
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,36.66483,36.66483,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.83401,232.5076,0,10.63571,-10.63571,317.8737,75.68406,0.1159383,11.11432,0,0,232.5076
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.89405,35.89405,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.6515,221.8719,0,16.9563,-16.9563,300.0002,71.42847,0.1159383,17.71933,0,0,221.8719
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,35.28196,35.28196,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.4918,204.9156,0,4.334016,-4.334016,295.4317,70.34074,0.1159383,4.529047,0,0,204.9156
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,34.63964,34.63964,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.3074,200.5816,0,39.62052,-39.62052,253.668,60.39703,0.1159383,41.40344,0,0,200.5816
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.05022,34.05022,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.3302,160.9611,0,16.78918,-16.78918,235.9707,56.18338,0.1159383,17.5447,0,0,160.9611
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.687338,34.43649,33.68751,12.12937,12.12937,0,0,0,12.12937,22.15563,0,0,0,2.687338,12.76775,12.12937,0,0,193.9848,144.1719,0,10.08042,-10.08042,225.345,53.65346,0.1159383,13.3423,2.14987,0,146.8592
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.047,39.34801,33.30212,18.97931,18.97931,0,0,0,18.97931,110.8945,0,0,0,21.047,19.97822,18.97931,0,0,205.1853,134.0915,1.068785,0,1.068785,226.3589,53.89487,0.1159368,20.87724,16.8376,0,155.1385
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,46.09838,48.8336,34.76811,36.96243,36.96243,0,0,0,36.96243,124.7169,0,0,0,46.09838,38.90782,36.96243,0,0,204.1165,135.0534,7.19057,0,7.19057,233.1805,55.51905,0.1159271,40.65867,36.87871,0,181.1518
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,60.64665,58.01223,38.3424,36.14432,36.14432,0,-1,0,36.14432,167.7903,0,0,0,60.64665,38.04665,36.14432,0,0,196.9259,141.5249,22.6,0,22.6,254.6207,60.62387,0.1158964,39.75875,48.51732,0,202.1715
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,64.31496,63.49012,41.82601,30.88183,30.88183,0,0,0,30.88183,208.2615,0,0,0,64.31496,32.50719,30.88183,0,0,174.3259,161.8649,31.80777,0,31.80777,284.7962,67.80849,0.1158534,33.97001,51.45197,0,226.1798
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,64.81084,66.81367,44.46328,69.78353,69.78353,81,0,22.761,69.78353,92.87413,0,0,0,64.81084,0,0,11.21647,10.65565,142.5182,190.4919,75.46649,0,75.46649,356.39,84.85461,0.1159507,76.76188,51.84868,81,255.3027
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,59.84255,67.19726,46.50357,27.23554,27.23554,0,0,0,27.23554,219.7223,0,0,0,59.84255,28.66899,27.23554,0,0,67.05167,258.4117,31.17356,0,31.17356,385.9639,91.89598,0.1159085,29.95909,47.87404,0,318.2543
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,50.52672,65.79738,48.49852,0,0,0,0,0,0,0,14.64862,0,0,50.52672,0,0,0,0,35.8781,286.4679,35.8781,0,35.8781,420.0009,100,0.11586,0,40.42138,0,336.9947
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,43.83889,64.37794,49.51867,0,0,0,-1,0,0,0,43.83889,0,0,43.83889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11586,0,35.07111,0,362.5971
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,40.31869,63.20075,49.64713,0,0,0,-1,0,0,0,40.31869,0,0,40.31869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11586,0,32.25495,0,359.0769
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.16665,58.6235,49.7756,53.1407,53.1407,0,-1,0,53.1407,51.12212,0,0,0,27.16665,55.93758,53.1407,0,0,0,318.7582,0,28.77093,-28.77093,389.6736,92.77925,0.11586,58.45477,21.73332,0,345.9249
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.5082,53.63935,48.75545,35.44634,35.44634,0,-1,0,35.44634,43.7512,0,0,0,15.5082,37.31194,35.44634,0,0,31.9677,289.9873,0,21.80374,-21.80374,366.6905,87.30708,0.11586,38.99097,12.40656,0,305.4955
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.19407,268.1836,0,0,0,366.6905,87.30708,0.11586,0,0,0,268.1836
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,56.19407,268.1836,0,9.629587,-9.629587,356.54,84.8903,0.11586,10.06292,0,0,268.1836
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,66.89362,258.554,0,40.86272,-40.86272,313.4669,74.63483,0.11586,42.70154,0,0,258.554
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,112.2966,217.6913,0,26.81759,-26.81759,285.1987,67.90431,0.11586,28.02438,0,0,217.6913
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,142.094,190.8737,0,7.175464,-7.175464,277.6351,66.10345,0.11586,7.49836,0,0,190.8737
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,150.0667,183.6982,0,1.198576,-1.198576,276.3717,65.80264,0.11586,1.252512,0,0,183.6982
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,151.3985,182.4996,0,10.71311,-10.71311,265.0791,63.11393,0.11586,11.1952,0,0,182.4996
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,163.3019,171.7865,0,22.08365,-22.08365,241.8008,57.57151,0.11586,23.07741,0,0,171.7865
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,187.8393,149.7029,0,25.62824,-25.62824,214.7863,51.1395,0.11586,26.78151,0,0,149.7029
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,216.3151,124.0746,0,42.52934,-42.52934,169.9565,40.46574,0.11586,44.44316,0,0,124.0746
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,263.5699,81.5453,0,16.02179,-16.02179,153.068,36.44469,0.11586,16.74277,0,0,81.5453
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,281.3719,65.52351,0,50.4763,-50.4763,99.86133,23.77646,0.11586,52.74773,0,0,65.52351
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.606001,34.30745,33.58171,14.75616,14.75616,81,0,22.761,14.75616,17.66043,0,0,0,2.606001,0,0,66.24384,62.93165,337.4567,15.04722,65.53765,0,65.53765,162.0358,38.57988,0.1159705,16.23177,2.084801,81,17.65322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.1537,40.47276,33.19633,10.48765,10.48765,81,0,22.761,10.48765,239.8412,0,0,0,25.1537,0,0,70.51235,66.98673,271.919,74.03111,92.14043,0,92.14043,249.4479,59.39224,0.116045,11.53642,20.12296,81,99.18481
